time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820440,293.27105712890625,297.1499938964844,293.1499938964844,0.009516792371869,-597.1166381835938,301.9501647949219,0.5544776320457458,0.050000000745058,0.0457806512713432,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5544776320457458,0.050000000745058,0.0482092313468456,293.2249450683594,297.1499938964844,293.1499938964844,0.1190177723765373,-2047.392578125,304.15771484375,0.8636897206306458,0.1849435120820999,0.1302103698253631,293.2408447265625,297.1499938964844,293.1499938964844,0.1837897449731826,-3923.349853515625,304.15936279296875,0.9769306778907776,0.2624290585517883,0.2494857907295227,293.33551025390625,297.1499938964844,293.1499938964844,0.0074338167905807,-2543.870849609375,300.368896484375,0.5544776320457458,0.050000000745058,0.2286838293075561,291.16796875,291.1499938964844,274.7972106933594,272.45458984375,285.8146667480469,294.1292419433594,291.16802978515625,1.0,0.1874848157167434,0.9243214130401612,0.9243214130401612,1.0,1.0,-0.8428956270217896,0.3626603484153747,0.4802352488040924,0.1408806145191192,0.0,0.0,0.1769940555095672,25.850725173950195,25.0,0.6423932313919067,-4551.8134765625,71.05973815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.6429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.953125,18000.0,0.0,0.0,0.1213842630386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334051489830017,0.1334094256162643,-4.266199994162889e-06,0.0,0.0001231896021636,0.0,0.0,5.246697425842285,0.0,0.0,0.0,0.2750440239906311,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.00948391482234,-595.9143676757812,301.9284973144531,0.5543158650398254,0.050000000745058,0.0457817390561103,294.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5543158650398254,0.050000000745058,0.0482103750109672,293.2250366210937,297.1499938964844,293.1499938964844,0.118252046406269,-2036.8043212890625,304.1576843261719,0.8620049953460693,0.1839804947376251,0.1295394301414489,293.2405700683594,297.1499938964844,293.1499938964844,0.182828739285469,-3906.9873046875,304.1593933105469,0.975458025932312,0.2613304257392883,0.2484490424394607,293.33624267578125,297.1499938964844,293.1499938964844,0.0073950616642832,-2534.42626953125,300.3348388671875,0.5543158650398254,0.050000000745058,0.2286892682313919,291.1682434082031,291.1499938964844,274.8055114746094,272.4598083496094,285.8197326660156,294.13238525390625,291.1683044433594,1.0,0.1872746348381042,0.9243366718292236,0.9243366718292236,1.0,1.0,-0.8408553004264832,0.3617957830429077,0.479059487581253,0.1403743773698806,0.0,0.0,0.1757522970438003,25.85790634155273,25.0,0.6730483770370483,-4536.705078125,70.7341537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,303.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1209881752729415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1327681839466095,0.1327724456787109,-4.26510769102606e-06,0.0,0.0001227876200573,0.0,0.0,5.219555377960205,0.0,0.0,0.0,0.2749397158622741,4.0,0.0,1.0
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094510093331336,-594.7057495117188,301.9067077636719,0.5541613101959229,0.050000000745058,0.0457827784121036,294.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5541613101959229,0.050000000745058,0.048211470246315,293.22509765625,297.1499938964844,293.1499938964844,0.1174873858690261,-2026.216064453125,304.1576843261719,0.8603305220603943,0.1830174326896667,0.1288683861494064,293.24029541015625,297.1499938964844,293.1499938964844,0.18187215924263,-3890.685302734375,304.159423828125,0.9739773273468018,0.2602360248565674,0.2474161833524704,293.3370056152344,297.1499938964844,293.1499938964844,0.0073563731275498,-2524.9482421875,300.3006591796875,0.5541613101959229,0.050000000745058,0.2286944687366485,291.1684875488281,291.1499938964844,274.8139953613281,272.46514892578125,285.824951171875,294.1356506347656,291.1685485839844,1.0,0.1870631277561187,0.9243602752685548,0.9243602752685548,1.0,1.0,-0.8388190865516663,0.3609325587749481,0.4778865277767181,0.1398719251155853,0.0,0.0,0.1744954586029052,25.86397171020508,25.0,0.6692254543304443,-4521.46435546875,70.40879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,303.61962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1205835342407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321259588003158,0.1321302205324173,-4.2640076571842656e-06,0.0,0.0001223769504576,0.0,0.0,5.192215442657471,0.0,0.0,0.0,0.2748346626758575,4.0,0.0,1.0
820620,293.2720031738281,297.1499938964844,293.1499938964844,0.0094180731102824,-593.4909057617188,301.8847961425781,0.5540136694908142,0.050000000745058,0.0457837767899036,294.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5540136694908142,0.050000000745058,0.0482125207781791,293.22515869140625,297.1499938964844,293.1499938964844,0.1167239397764206,-2015.6302490234373,304.1576843261719,0.8586660623550415,0.1820543259382248,0.1281972527503967,293.2400207519531,297.1499938964844,293.1499938964844,0.1809204965829849,-3874.45166015625,304.1594543457031,0.9724891185760498,0.2591461539268493,0.2463875412940979,293.3377380371094,297.1499938964844,293.1499938964844,0.0073177488520741,-2515.437255859375,300.266357421875,0.5540136694908142,0.050000000745058,0.2286994457244873,291.168701171875,291.1499938964844,274.8226928710937,272.4706420898437,285.830322265625,294.1390075683594,291.16876220703125,1.0,0.1868504881858825,0.9243839383125304,0.9243839383125304,1.0,1.0,-0.8367875218391418,0.3600705862045288,0.4767169058322906,0.1393733769655227,0.0,0.0,0.1732245981693267,25.868986129760746,25.0,0.636491596698761,-4506.08642578125,70.08383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1201707571744918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1314790546894073,0.1314833164215088,-4.262900347384857e-06,0.0,0.000121958037198,0.0,0.0,5.16470193862915,0.0,0.0,0.0,0.2747289538383484,4.0,0.0,1.0
820680,293.2723388671875,297.1499938964844,293.1499938964844,0.0093851340934634,-592.2708740234375,301.86279296875,0.553871750831604,0.050000000745058,0.0457847341895103,294.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.553871750831604,0.050000000745058,0.04821353033185,293.2252197265625,297.1499938964844,293.1499938964844,0.1159617602825164,-2005.0472412109373,304.1576538085937,0.8570100665092468,0.18109130859375,0.1275261044502258,293.23974609375,297.1499938964844,293.1499938964844,0.1799733936786651,-3858.27978515625,304.1594543457031,0.9709916114807128,0.2580603063106537,0.2453626096248626,293.3384704589844,297.1499938964844,293.1499938964844,0.0072792097926139,-2505.8984375,300.23193359375,0.553871750831604,0.050000000745058,0.2287042289972305,291.1689147949219,291.1499938964844,274.8315734863281,272.476318359375,285.8358459472656,294.1424255371094,291.1689453125,1.0,0.1866369992494583,0.9244076013565063,0.9244076013565063,1.0,1.0,-0.8347600102424622,0.3592095077037811,0.475550502538681,0.1388788074254989,0.0,0.0,0.1719429939985275,25.87315559387207,25.0,0.5907211899757385,-4490.60546875,69.75947570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,303.59454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.1197516471147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130829319357872,0.1308335810899734,-4.26178849011194e-06,0.0,0.0001215326992678,0.0,0.0,5.137094497680664,0.0,0.0,0.0,0.2746228873729706,4.0,0.0,1.0
820740,293.272705078125,297.1499938964844,293.1499938964844,0.0093521736562252,-591.0448608398438,301.8406677246094,0.5537355542182922,0.050000000745058,0.0457856580615043,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5537355542182922,0.050000000745058,0.0482145026326179,293.2252502441406,297.1499938964844,293.1499938964844,0.1152009591460228,-1994.4688720703125,304.1576538085937,0.8553628921508789,0.1801284700632095,0.1268550008535385,293.2394714355469,297.1499938964844,293.1499938964844,0.1790313571691513,-3842.1787109375,304.1594543457031,0.9694860577583312,0.2569789290428161,0.2443419098854065,293.3392028808594,297.1499938964844,293.1499938964844,0.0072407349944114,-2496.32666015625,300.1973876953125,0.5537355542182922,0.050000000745058,0.2287088483572006,291.1690979003906,291.1499938964844,274.8406677246094,272.4821472167969,285.8415222167969,294.1459655761719,291.16912841796875,1.0,0.1864227503538131,0.9244312644004822,0.9244312644004822,1.0,1.0,-0.8327373266220093,0.3583495914936065,0.4743877649307251,0.1383885741233825,0.0,0.0,0.1706504970788955,25.87647819519043,25.0,0.537489652633667,-4475.01123046875,69.43584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411865234375,303.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1193263605237007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1301768571138382,0.1301811188459396,-4.260673449607566e-06,0.0,0.0001211010821862,0.0,0.0,5.109397411346436,0.0,0.0,0.0,0.2745164930820465,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093192094936966,-589.8135375976562,301.81842041015625,0.553604006767273,0.050000000745058,0.0457865521311759,294.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.553604006767273,0.050000000745058,0.0482154414057731,293.2253112792969,297.1499938964844,293.1499938964844,0.11444141715765,-1983.8931884765625,304.1576538085937,0.853722870349884,0.1791655123233795,0.12618388235569,293.2391967773437,297.1499938964844,293.1499938964844,0.1780938655138015,-3826.138427734375,304.159423828125,0.9679707288742064,0.2559015452861786,0.2433248460292816,293.3399353027344,297.1499938964844,293.1499938964844,0.0072023468092083,-2486.727783203125,300.1627197265625,0.553604006767273,0.050000000745058,0.2287133038043975,291.16925048828125,291.1499938964844,274.8500061035156,272.4881591796875,285.84735107421875,294.1495666503906,291.1692810058594,1.0,0.1862079948186874,0.924454927444458,0.924454927444458,1.0,1.0,-0.8307188153266907,0.3574904203414917,0.473228394985199,0.1379027217626571,0.0,0.0,0.1693495512008667,25.87914276123047,25.0,0.4871695339679718,-4459.3330078125,69.11308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,303.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.1188966482877731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1295230686664581,0.1295273303985595,-4.259556590113789e-06,0.0,0.0001206649831146,0.0,0.0,5.081670761108398,0.0,0.0,0.0,0.2744100093841553,4.0,0.0,1.0
820860,293.27020263671875,297.1499938964844,293.1499938964844,0.0093028517439961,-589.2000122070312,301.8048400878906,0.5536922812461853,0.050000000745058,0.0457859672605991,294.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5536922812461853,0.050000000745058,0.0482148267328739,293.2222595214844,297.1499938964844,293.1499938964844,0.1139298677444458,-1976.8260498046875,304.1571655273437,0.8528554439544678,0.178814098238945,0.1257394403219223,293.2357788085937,297.1499938964844,293.1499938964844,0.1774277687072754,-3814.86572265625,304.1589050292969,0.9671653509140016,0.2554403245449066,0.2426182329654693,293.3373413085937,297.1499938964844,293.1499938964844,0.0071766241453588,-2480.27099609375,300.1368408203125,0.5536922812461853,0.050000000745058,0.2287103831768036,291.1693115234375,291.1499938964844,274.8594665527344,272.4942321777344,285.8525390625,294.1519470214844,291.1692199707031,1.0,0.1860035955905914,0.9244837760925292,0.9244837760925292,1.0,1.0,-0.8293317556381226,0.3569038212299347,0.4724279344081878,0.1375612765550613,0.0,0.0,0.1680557131767273,25.84886932373047,25.0,-0.2378818541765213,-4444.7587890625,68.84671020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493347167969,303.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1184633001685142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1288699209690094,0.1288741827011108,-4.25843882112531e-06,0.0,0.0001202251878567,0.0,0.0,5.053993701934815,0.0,0.0,0.0,0.2743037641048431,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092807654291391,-588.385498046875,301.7900085449219,0.5538783669471741,0.050000000745058,0.0457847230136394,294.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5538783669471741,0.050000000745058,0.0482135191559791,293.2201843261719,297.1499938964844,293.1499938964844,0.1135724708437919,-1971.9227294921875,304.1565246582031,0.8523964881896973,0.1783029735088348,0.1254258751869201,293.2333984375,297.1499938964844,293.1499938964844,0.1769370585680008,-3806.63671875,304.158203125,0.9667370319366456,0.2548234164714813,0.2420931607484817,293.3352966308594,297.1499938964844,293.1499938964844,0.0071466933004558,-2472.7978515625,300.10968017578125,0.5538783669471741,0.050000000745058,0.2287041693925857,291.16864013671875,291.1499938964844,274.8689270019531,272.500244140625,285.860107421875,294.158203125,291.1683044433594,1.0,0.1858128607273101,0.9245126247406006,0.9245126247406006,1.0,1.0,-0.8283148407936096,0.3564734756946563,0.4718413949012756,0.1373127996921539,0.0,0.0,0.1668751686811447,25.80503273010254,25.0,-1.5944783687591553,-4430.7978515625,68.62132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,303.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.890625,18000.0,0.0,0.0,0.1180292814970016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1282467395067215,0.1282510012388229,-4.257331056578551e-06,0.0,0.0001197847159346,0.0,0.0,5.027561664581299,0.0,0.0,0.0,0.2742020487785339,4.0,0.0,1.0
820980,293.2661437988281,297.1499938964844,293.1499938964844,0.0092578111216425,-587.5403442382812,301.7742004394531,0.553961455821991,0.050000000745058,0.0457841716706752,294.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.553961455821991,0.050000000745058,0.0482129380106925,293.2187805175781,297.1499938964844,293.1499938964844,0.1131294220685958,-1965.789306640625,304.1561584472656,0.8516279458999634,0.1776933521032333,0.1250301152467727,293.231689453125,297.1499938964844,293.1499938964844,0.1763565689325332,-3796.793701171875,304.15777587890625,0.9660079479217528,0.2541052997112274,0.2414573431015014,293.333740234375,297.1499938964844,293.1499938964844,0.0071161948144435,-2465.166748046875,300.0815124511719,0.553961455821991,0.050000000745058,0.2287014126777649,291.16766357421875,291.1499938964844,274.87841796875,272.50616455078125,285.86895751953125,294.16680908203125,291.1674499511719,1.0,0.1856270283460617,0.924541473388672,0.924541473388672,1.0,1.0,-0.8270722031593323,0.3559460937976837,0.4711261391639709,0.1370124816894531,0.0,0.0,0.1657978296279907,25.7773494720459,25.0,-1.6920273303985596,-4417.369140625,68.38291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,303.52215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.1175977736711502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1276891082525253,0.1276933699846267,-4.256295142113231e-06,0.0,0.0001193467905977,0.0,0.0,5.003878593444824,0.0,0.0,0.0,0.2741099298000335,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.0092336256057024,-586.6331787109375,301.7577514648437,0.5539838075637817,0.050000000745058,0.0457840301096439,294.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.5539838075637817,0.050000000745058,0.0482127852737903,293.2177124023437,297.1499938964844,293.1499938964844,0.1126299574971199,-1958.83544921875,304.15594482421875,0.8506787419319153,0.1770305633544922,0.1245866492390632,293.2303466796875,297.1499938964844,293.1499938964844,0.1757112145423889,-3785.773681640625,304.15753173828125,0.965094268321991,0.2533324360847473,0.2407548427581787,293.3325500488281,297.1499938964844,293.1499938964844,0.0070848600007593,-2457.235595703125,300.0527648925781,0.5539838075637817,0.050000000745058,0.2287006974220276,291.1672668457031,291.1499938964844,274.8879089355469,272.51202392578125,285.8780822753906,294.1758728027344,291.1672668457031,1.0,0.185444176197052,0.9245703220367432,0.9245703220367432,1.0,1.0,-0.8256956934928894,0.3553611934185028,0.4703345000743866,0.1366816014051437,0.0,0.0,0.1646886616945266,25.759183883666992,25.0,-0.8904902935028076,-4403.96484375,68.13703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564453125,303.5097045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1171710267663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1271485984325409,0.1271528601646423,-4.25533517045551e-06,0.0,0.0001189136964967,0.0,0.0,4.980991840362549,0.0,0.0,0.0,0.2740210592746734,4.0,0.0,1.0
821100,293.2637023925781,297.1499938964844,293.1499938964844,0.0092083299532532,-585.6694946289062,301.74072265625,0.553965151309967,0.050000000745058,0.0457841604948043,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.553965151309967,0.050000000745058,0.0482129268348217,293.2169189453125,297.1499938964844,293.1499938964844,0.1120907813310623,-1951.300048828125,304.1558532714844,0.8496066927909851,0.1763296574354171,0.1241104379296302,293.2292785644531,297.1499938964844,293.1499938964844,0.1750208735466003,-3773.93359375,304.15740966796875,0.9640519022941588,0.2525233030319214,0.2400080561637878,293.3316955566406,297.1499938964844,293.1499938964844,0.0070528010837733,-2449.037109375,300.0235290527344,0.553965151309967,0.050000000745058,0.2287013679742813,291.1674499511719,291.1499938964844,274.8973999023437,272.5177917480469,285.8870849609375,294.184814453125,291.16754150390625,1.0,0.1852634251117706,0.9245991706848145,0.9245991706848145,1.0,1.0,-0.8242290616035461,0.3547375500202179,0.4694915115833282,0.1363304406404495,0.0,0.0,0.1635081768035888,25.747453689575195,25.0,0.03571368008852,-4390.01416015625,67.88642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,303.49676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1167501360177993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1265850514173507,0.1265893131494522,-4.25439657192328e-06,0.0,0.0001184865395771,0.0,0.0,4.95721960067749,0.0,0.0,0.0,0.2739297449588775,4.0,0.0,1.0
821160,293.262939453125,297.1499938964844,293.1499938964844,0.0091822361573576,-584.6681518554688,301.7231750488281,0.5539196133613586,0.050000000745058,0.0457844734191894,294.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5539196133613586,0.050000000745058,0.0482132546603679,293.21630859375,297.1499938964844,293.1499938964844,0.1115254089236259,-1943.38037109375,304.15582275390625,0.848450779914856,0.1755997240543365,0.1236110627651214,293.2284240722656,297.1499938964844,293.1499938964844,0.1743045598268509,-3761.617431640625,304.1573791503906,0.9629218578338624,0.2516902983188629,0.2392334640026092,293.33111572265625,297.1499938964844,293.1499938964844,0.0070202234201133,-2440.65283203125,299.9937744140625,0.5539196133613586,0.050000000745058,0.2287029176950454,291.1678771972656,291.1499938964844,274.9068908691406,272.52349853515625,285.8958740234375,294.1933898925781,291.1679992675781,1.0,0.1850840598344802,0.924623966217041,0.924623966217041,1.0,1.0,-0.8227027058601379,0.3540880680084228,0.4686146676540375,0.1359661370515823,0.0,0.0,0.1622717231512069,25.73993492126465,25.0,0.6275684833526611,-4375.4482421875,67.63288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5390625,18000.0,0.0,0.0,0.116334356367588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259916424751281,0.1259958893060684,-4.253429779055296e-06,0.0,0.0001180645776912,0.0,0.0,4.932231426239014,0.0,0.0,0.0,0.2738344073295593,4.0,0.0,1.0
821220,293.2624206542969,297.1499938964844,293.1499938964844,0.0091556049883365,-583.6428833007812,301.7051696777344,0.5538567304611206,0.050000000745058,0.0457849018275737,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5538567304611206,0.050000000745058,0.048213705420494,293.21588134765625,297.1499938964844,293.1499938964844,0.1109422594308853,-1935.198486328125,304.15582275390625,0.8472363352775574,0.1748475730419159,0.1230946481227874,293.2276916503906,297.1499938964844,293.1499938964844,0.173573762178421,-3749.03271484375,304.1573486328125,0.9617303013801576,0.2508414387702942,0.2384411543607711,293.33074951171875,297.1499938964844,293.1499938964844,0.0069872997701168,-2432.142822265625,299.9635314941406,0.5538567304611206,0.050000000745058,0.2287050634622573,291.1683349609375,291.1499938964844,274.9164123535156,272.52911376953125,285.9044494628906,294.2015991210937,291.1684265136719,1.0,0.1849054247140884,0.9246487617492676,0.9246487617492676,1.0,1.0,-0.8211356997489929,0.3534209728240967,0.4677146971225738,0.1355932354927063,0.0,0.0,0.1610037684440612,25.73515892028809,25.0,0.907984733581543,-4360.48876953125,67.37741088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1159221455454826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253807693719864,0.1253850311040878,-4.252430244378047e-06,0.0,0.0001176462465082,0.0,0.0,4.906525135040283,0.0,0.0,0.0,0.2737363278865814,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091285863891243,-582.6005249023438,301.6867370605469,0.5537813901901245,0.050000000745058,0.0457854121923446,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5537813901901245,0.050000000745058,0.0482142455875873,293.2155456542969,297.1499938964844,293.1499938964844,0.1103452518582344,-1926.810791015625,304.1558532714844,0.8459766507148743,0.174077108502388,0.1225643679499626,293.22705078125,297.1499938964844,293.1499938964844,0.1728335618972778,-3736.271240234375,304.1573791503906,0.9604908227920532,0.2499810606241226,0.2376362085342407,293.33056640625,297.1499938964844,293.1499938964844,0.0069541484117507,-2423.5419921875,299.9328918457031,0.5537813901901245,0.050000000745058,0.2287076115608215,291.1687316894531,291.1499938964844,274.9259033203125,272.53466796875,285.9128723144531,294.2095031738281,291.1688232421875,1.0,0.1847271472215652,0.924673557281494,0.924673557281494,1.0,1.0,-0.8195375800132751,0.3527404367923736,0.4667971134185791,0.1352140009403228,0.0,0.0,0.1597161442041397,25.732330322265625,25.0,0.9782991409301758,-4345.26806640625,67.12044525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35662841796875,303.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1155127733945846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1247604936361312,0.1247647404670715,-4.251407517585903e-06,0.0,0.0001172307820525,0.0,0.0,4.880434989929199,0.0,0.0,0.0,0.2736366987228393,4.0,0.0,1.0
821340,293.2618713378906,297.1499938964844,293.1499938964844,0.0091012213379144,-581.542724609375,301.6679382324219,0.5536954402923584,0.050000000745058,0.0457859970629215,294.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5536954402923584,0.050000000745058,0.0482148602604866,293.21533203125,297.1499938964844,293.1499938964844,0.1097352355718612,-1918.2293701171875,304.1558837890625,0.8446754217147827,0.173288881778717,0.1220208331942558,293.2265319824219,297.1499938964844,293.1499938964844,0.1720857769250869,-3723.365234375,304.1573791503906,0.9592077732086182,0.249110609292984,0.2368203848600387,293.3305358886719,297.1499938964844,293.1499938964844,0.0069208093918859,-2414.861083984375,299.9018249511719,0.5536954402923584,0.050000000745058,0.2287105321884155,291.1690368652344,291.1499938964844,274.9354248046875,272.5401306152344,285.921142578125,294.21710205078125,291.1690979003906,1.0,0.1845489889383316,0.9246983528137208,0.9246983528137208,1.0,1.0,-0.8179110288619995,0.3520475924015045,0.465863436460495,0.1348290890455246,0.0,0.0,0.1584139019250869,25.73115921020508,25.0,0.884742796421051,-4329.82275390625,66.8620376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35601806640625,303.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.1151062399148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241339147090911,0.124138168990612,-4.250367510394426e-06,0.0,0.0001168181988759,0.0,0.0,4.854094505310059,0.0,0.0,0.0,0.2735359668731689,4.0,0.0,1.0
821400,293.26177978515625,297.1499938964844,293.1499938964844,0.009073601104319,-580.4730834960938,301.6488037109375,0.5536025166511536,0.050000000745058,0.0457866266369819,294.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5536025166511536,0.050000000745058,0.0482155233621597,293.2152099609375,297.1499938964844,293.1499938964844,0.1091149970889091,-1909.493896484375,304.15594482421875,0.8433425426483154,0.1724861711263656,0.1214665621519088,293.2260437011719,297.1499938964844,293.1499938964844,0.1713334023952484,-3710.3681640625,304.15740966796875,0.957890808582306,0.248233214020729,0.2359970510005951,293.3305969238281,297.1499938964844,293.1499938964844,0.0068873325362801,-2406.113525390625,299.8704528808594,0.5536025166511536,0.050000000745058,0.2287136912345886,291.1692810058594,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2245178222656,291.1693115234375,1.0,0.1843706667423248,0.9247231483459472,0.9247231483459472,1.0,1.0,-0.8162630200386047,0.351345419883728,0.4649176001548767,0.134440079331398,0.0,0.0,0.1571064293384552,25.731081008911133,25.0,0.7079670429229736,-4314.24609375,66.6025161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,303.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.114702470600605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1235061287879943,0.1235103756189346,-4.249320681992685e-06,0.0,0.0001164084242191,0.0,0.0,4.8277201652526855,0.0,0.0,0.0,0.2734350562095642,4.0,0.0,1.0
821460,293.2618408203125,297.1499938964844,293.1499938964844,0.0090457396581768,-579.3922729492188,301.6293640136719,0.5535033345222473,0.050000000745058,0.0457873009145259,294.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5535033345222473,0.050000000745058,0.0482162348926067,293.2151794433594,297.1499938964844,293.1499938964844,0.1084844693541526,-1900.6031494140625,304.156005859375,0.8419786691665649,0.1716686189174652,0.1209014132618904,293.22564697265625,297.1499938964844,293.1499938964844,0.170577198266983,-3697.293701171875,304.1574401855469,0.9565417766571044,0.2473494559526443,0.235166922211647,293.330810546875,297.1499938964844,293.1499938964844,0.0068537425249814,-2397.3056640625,299.8387145996094,0.5535033345222473,0.050000000745058,0.2287170588970184,291.1694030761719,291.1499938964844,274.95440673828125,272.5508728027344,285.9372863769531,294.2317199707031,291.1694030761719,1.0,0.1841920316219329,0.9247548580169678,0.9247548580169678,1.0,1.0,-0.8145941495895386,0.35063436627388,0.4639597833156585,0.1340473145246505,0.0,0.0,0.1557986289262771,25.73196601867676,25.0,0.4794219732284546,-4298.57177734375,66.3418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3543701171875,303.3982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1143019720911979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1228795126080513,0.1228837594389915,-4.24827112510684e-06,0.0,0.0001160019673989,0.0,0.0,4.801413059234619,0.0,0.0,0.0,0.2733343243598938,4.0,0.0,1.0
821520,293.261962890625,297.1499938964844,293.1499938964844,0.0090177245438098,-578.3029174804688,301.6096496582031,0.553400456905365,0.050000000745058,0.0457880012691021,294.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.553400456905365,0.050000000745058,0.0482169725000858,293.2151794433594,297.1499938964844,293.1499938964844,0.1078460961580276,-1891.59130859375,304.15606689453125,0.8405921459197998,0.1708395332098007,0.1203278228640556,293.22528076171875,297.1499938964844,293.1499938964844,0.1698189228773117,-3684.171875,304.157470703125,0.9551679491996764,0.2464617192745208,0.2343324422836303,293.3310852050781,297.1499938964844,293.1499938964844,0.006820099428296,-2388.45068359375,299.80670166015625,0.553400456905365,0.050000000745058,0.228720560669899,291.1694641113281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.23883056640625,291.16943359375,1.0,0.1840129643678665,0.9247865676879884,0.9247865676879884,1.0,1.0,-0.8129101991653442,0.3499167561531067,0.4629934430122375,0.1336519420146942,0.0,0.0,0.1544960439205169,25.733417510986328,25.0,0.2568856179714203,-4282.89208984375,66.08030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,303.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.1139047443866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1222574263811111,0.1222616732120513,-4.247226570441853e-06,0.0,0.0001155988356913,0.0,0.0,4.775314331054688,0.0,0.0,0.0,0.2732343375682831,4.0,0.0,1.0
821580,293.2621765136719,297.1499938964844,293.1499938964844,0.0089895352721214,-577.2039794921875,301.5897216796875,0.5532944202423096,0.050000000745058,0.04578872397542,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5532944202423096,0.050000000745058,0.0482177324593067,293.2152709960937,297.1499938964844,293.1499938964844,0.1071995049715042,-1882.4525146484373,304.1561584472656,0.8391827940940857,0.169998362660408,0.119745559990406,293.2249755859375,297.1499938964844,293.1499938964844,0.1690588742494583,-3671.008056640625,304.1575012207031,0.9537707567214966,0.2455704510211944,0.2334941774606704,293.3314208984375,297.1499938964844,293.1499938964844,0.0067863832227885,-2379.5419921875,299.7744445800781,0.5532944202423096,0.050000000745058,0.2287241667509079,291.16943359375,291.1499938964844,274.97332763671875,272.5613098144531,285.9531555175781,294.245849609375,291.16943359375,1.0,0.183833360671997,0.9248182773590088,0.9248182773590088,1.0,1.0,-0.8112114071846008,0.3491927087306976,0.4620187282562256,0.1332540214061737,0.0,0.0,0.1532009840011596,25.73534774780273,25.0,0.0703015625476837,-4267.2392578125,65.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35211181640625,303.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1135115027427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1216414123773574,0.1216456592082977,-4.246190201229183e-06,0.0,0.0001151997494162,0.0,0.0,4.749490737915039,0.0,0.0,0.0,0.2731353342533111,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089612361043691,-576.0970458984375,301.569580078125,0.5531863570213318,0.050000000745058,0.045789461582899,294.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5531863570213318,0.050000000745058,0.0482185073196888,293.21539306640625,297.1499938964844,293.1499938964844,0.1065455749630928,-1873.1983642578125,304.1562194824219,0.8377542495727539,0.1691465824842453,0.1191556826233863,293.2247009277344,297.1499938964844,293.1499938964844,0.1682976186275482,-3657.811279296875,304.1575012207031,0.9523538947105408,0.244676873087883,0.2326533198356628,293.3318176269531,297.1499938964844,293.1499938964844,0.0067526642233133,-2370.594970703125,299.7419738769531,0.5531863570213318,0.050000000745058,0.2287278324365615,291.1694030761719,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2528381347656,291.1693725585937,1.0,0.183653175830841,0.9248499870300292,0.9248499870300292,1.0,1.0,-0.8095005750656128,0.3484633862972259,0.4610371887683868,0.132854163646698,0.0,0.0,0.1519127935171127,25.737579345703125,25.0,-0.0608470290899276,-4251.646484375,65.55487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507385253906,303.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1131224557757377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1210317835211753,0.121036022901535,-4.245165655447636e-06,0.0,0.0001148049123003,0.0,0.0,4.723956108093262,0.0,0.0,0.0,0.2730374634265899,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089327497407794,-574.978759765625,301.5492248535156,0.553076446056366,0.050000000745058,0.045790210366249,294.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.553076446056366,0.050000000745058,0.048219297081232,293.215576171875,297.1499938964844,293.1499938964844,0.1058835461735725,-1863.8173828125,304.1562805175781,0.8363049626350403,0.1682832092046737,0.1185576021671295,293.22442626953125,297.1499938964844,293.1499938964844,0.1675351709127426,-3644.581298828125,304.15753173828125,0.9509180784225464,0.2437811493873596,0.2318101227283477,293.3322448730469,297.1499938964844,293.1499938964844,0.006718844641,-2361.581787109375,299.70928955078125,0.553076446056366,0.050000000745058,0.2287315875291824,291.1693420410156,291.1499938964844,274.9921875,272.57147216796875,285.9689025878906,294.259765625,291.1693115234375,1.0,0.1834723204374313,0.9248816967010498,0.9248816967010498,1.0,1.0,-0.8077771663665771,0.3477286100387573,0.4600485563278198,0.1324522793292999,0.0,0.0,0.1506309956312179,25.740079879760746,25.0,-0.1281631141901016,-4236.1162109375,65.29103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34918212890625,303.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1127382740378379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1204285249114036,0.1204327717423439,-4.244153842591913e-06,0.0,0.0001144150155596,0.0,0.0,4.69871187210083,0.0,0.0,0.0,0.2729406952857971,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089041544124484,-573.8514404296875,301.5287170410156,0.5529654026031494,0.050000000745058,0.0457909703254699,294.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5529654026031494,0.050000000745058,0.0482200942933559,293.2157897949219,297.1499938964844,293.1499938964844,0.1052140146493911,-1854.3175048828125,304.1563720703125,0.8348370790481567,0.1674093604087829,0.1179520636796951,293.2242126464844,297.1499938964844,293.1499938964844,0.1667719185352325,-3631.324462890625,304.1575622558594,0.9494658708572388,0.2428842335939407,0.2309654504060745,293.3327331542969,297.1499938964844,293.1499938964844,0.0066850166767835,-2352.5244140625,299.67645263671875,0.5529654026031494,0.050000000745058,0.2287353724241256,291.1692810058594,291.1499938964844,275.0015869140625,272.5764465332031,285.9767150878906,294.2667236328125,291.16925048828125,1.0,0.1832907944917678,0.9249207973480223,0.9249207973480223,1.0,1.0,-0.8060430884361267,0.3469893634319305,0.4590537250041961,0.132048949599266,0.0,0.0,0.1493523716926574,25.74274063110352,25.0,-0.1401165723800659,-4220.64697265625,65.02657318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,303.3025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.112358957529068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1198303550481796,0.1198345944285392,-4.243153853167314e-06,0.0,0.0001140300591941,0.0,0.0,4.673704147338867,0.0,0.0,0.0,0.2728448808193207,4.0,0.0,1.0
821820,293.2635498046875,297.1499938964844,293.1499938964844,0.0088754361495375,-572.7142333984375,301.5080261230469,0.5528535842895508,0.050000000745058,0.0457917340099811,294.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5528535842895508,0.050000000745058,0.0482209026813507,293.2160339355469,297.1499938964844,293.1499938964844,0.1045368611812591,-1844.6961669921875,304.15643310546875,0.8333503603935242,0.1665247082710266,0.117339015007019,293.2239990234375,297.1499938964844,293.1499938964844,0.1660081446170807,-3618.04541015625,304.1575622558594,0.9479989409446716,0.2419864684343338,0.230119839310646,293.333251953125,297.1499938964844,293.1499938964844,0.0066511640325188,-2343.417724609375,299.6434326171875,0.5528535842895508,0.050000000745058,0.2287391871213913,291.16925048828125,291.1499938964844,275.0109558105469,272.5813293457031,285.98455810546875,294.273681640625,291.1692199707031,1.0,0.1831085532903671,0.9249598979949952,0.9249598979949952,1.0,1.0,-0.8042988777160645,0.3462457358837127,0.4580531418323517,0.1316441297531128,0.0,0.0,0.1480740308761596,25.745502471923828,25.0,-0.1093301773071289,-4205.21923828125,64.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456420898437,303.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.1119846850633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1192359402775764,0.1192401796579361,-4.242163868184434e-06,0.0,0.0001136502178269,0.0,0.0,4.648877143859863,0.0,0.0,0.0,0.2727498114109039,4.0,0.0,1.0
821880,293.26397705078125,297.1499938964844,293.1499938964844,0.0088466349989175,-571.5686645507812,301.4872131347656,0.5527413487434387,0.050000000745058,0.0457925014197826,294.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5527413487434387,0.050000000745058,0.0482217110693454,293.2163391113281,297.1499938964844,293.1499938964844,0.1038530245423317,-1834.96630859375,304.156494140625,0.8318464756011963,0.1656305789947509,0.1167193204164505,293.2237854003906,297.1499938964844,293.1499938964844,0.1652441769838333,-3604.74951171875,304.1575927734375,0.9465187191963196,0.2410883456468582,0.2292736619710922,293.3337707519531,297.1499938964844,293.1499938964844,0.006617316044867,-2334.268310546875,299.6102600097656,0.5527413487434387,0.050000000745058,0.2287430316209793,291.1692199707031,291.1499938964844,275.0202941894531,272.5861511230469,285.9924011230469,294.2806701660156,291.1692199707031,1.0,0.182925671339035,0.924998939037323,0.924998939037323,1.0,1.0,-0.8025461435317993,0.3454983830451965,0.4570477306842804,0.1312381327152252,0.0,0.0,0.1467934250831604,25.748321533203125,25.0,-0.050867561250925,-4189.8203125,64.49600982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,303.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1116147860884666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1186439916491508,0.1186482384800911,-4.241181159159169e-06,0.0,0.0001132748220697,0.0,0.0,4.624176979064941,0.0,0.0,0.0,0.2726552486419678,4.0,0.0,1.0
821940,293.2644348144531,297.1499938964844,293.1499938964844,0.008817714639008,-570.4129638671875,301.4662475585937,0.5526285767555237,0.050000000745058,0.0457932762801647,294.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5526285767555237,0.050000000745058,0.0482225231826305,293.2166748046875,297.1499938964844,293.1499938964844,0.1031612381339073,-1825.10888671875,304.1565856933594,0.8303221464157104,0.1647251546382904,0.1160918101668357,293.2236022949219,297.1499938964844,293.1499938964844,0.164480060338974,-3591.437255859375,304.1575927734375,0.9450257420539856,0.2401899248361587,0.2284270972013473,293.3343200683594,297.1499938964844,293.1499938964844,0.0065834382548928,-2325.067138671875,299.57696533203125,0.5526285767555237,0.050000000745058,0.2287468910217285,291.16925048828125,291.1499938964844,275.02960205078125,272.5909423828125,286.0002746582031,294.2877197265625,291.16925048828125,1.0,0.182742029428482,0.9250380396842957,0.9250380396842957,1.0,1.0,-0.8007835745811462,0.3447467982769012,0.456036776304245,0.1308306902647018,0.0,0.0,0.1455079615116119,25.751195907592773,25.0,0.0284840539097785,-4174.423828125,64.22991180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,303.24346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1112498641014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1180534288287162,0.1180576682090759,-4.240205726091517e-06,0.0,0.0001129044685512,0.0,0.0,4.599558353424072,0.0,0.0,0.0,0.2725610733032226,4.0,0.0,1.0
822000,293.2649230957031,297.1499938964844,293.1499938964844,0.0087887281551957,-569.2493286132812,301.4451904296875,0.5525155663490295,0.050000000745058,0.0457940511405468,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5525155663490295,0.050000000745058,0.0482233427464962,293.217041015625,297.1499938964844,293.1499938964844,0.1024627909064292,-1815.1422119140625,304.1566467285156,0.8287792205810547,0.1638101786375045,0.1154576316475868,293.2234191894531,297.1499938964844,293.1499938964844,0.163716122508049,-3578.114501953125,304.1575927734375,0.94352126121521,0.2392915487289428,0.2275804281234741,293.3348999023437,297.1499938964844,293.1499938964844,0.0065495707094669,-2315.824462890625,299.5435485839844,0.5525155663490295,0.050000000745058,0.2287507653236389,291.1693115234375,291.1499938964844,275.03887939453125,272.5956115722656,286.0081481933594,294.2947998046875,291.1693115234375,1.0,0.1825577467679977,0.9250771403312684,0.9250771403312684,1.0,1.0,-0.7990128397941589,0.3439916670322418,0.4550212025642395,0.1304221600294113,0.0,0.0,0.1442161947488784,25.754100799560547,25.0,0.1147336065769195,-4159.02294921875,63.96344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,303.2234191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.1108888834714889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1174633577466011,0.1174675971269607,-4.239233931002673e-06,0.0,0.0001125381240854,0.0,0.0,4.5749831199646,0.0,0.0,0.0,0.2724671065807342,4.0,0.0,1.0
822060,293.2654113769531,297.1499938964844,293.1499938964844,0.008759643882513,-568.0763549804688,301.4239807128906,0.5524021983146667,0.050000000745058,0.0457948297262191,294.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5524021983146667,0.050000000745058,0.0482241623103618,293.2174377441406,297.1499938964844,293.1499938964844,0.1017559692263603,-1805.041015625,304.15673828125,0.8272129893302917,0.1628831624984741,0.1148151755332946,293.2232666015625,297.1499938964844,293.1499938964844,0.1629525423049926,-3564.784423828125,304.1575927734375,0.9420059323310852,0.2383934110403061,0.2267338782548904,293.33551025390625,297.1499938964844,293.1499938964844,0.0065156924538314,-2306.53515625,299.5099792480469,0.5524021983146667,0.050000000745058,0.2287546545267105,291.1693725585937,291.1499938964844,275.0481262207031,272.6002502441406,286.0160522460937,294.302001953125,291.1694030761719,1.0,0.1823726892471313,0.9251216650009156,0.9251216650009156,1.0,1.0,-0.7972323894500732,0.3432324528694153,0.4539999365806579,0.1300123035907745,0.0,0.0,0.1429149061441421,25.757036209106445,25.0,0.1966339647769928,-4143.583984375,63.696380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376159667969,303.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1105324327945709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168723404407501,0.1168765798211097,-4.238264864397934e-06,0.0,0.0001121763707487,0.0,0.0,4.550392150878906,0.0,0.0,0.0,0.2723731100559234,4.0,0.0,1.0
822120,293.26593017578125,297.1499938964844,293.1499938964844,0.0087305093184113,-566.8960571289062,301.40264892578125,0.5522886514663696,0.050000000745058,0.0457956120371818,294.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5522886514663696,0.050000000745058,0.0482249855995178,293.21783447265625,297.1499938964844,293.1499938964844,0.1010421961545944,-1794.8253173828125,304.15679931640625,0.8256251215934753,0.1619459837675094,0.1141656264662742,293.2231140136719,297.1499938964844,293.1499938964844,0.1621896028518676,-3551.451904296875,304.1576232910156,0.9404808282852172,0.2374956756830215,0.225887581706047,293.3360900878906,297.1499938964844,293.1499938964844,0.0064818328246474,-2297.20751953125,299.4762878417969,0.5522886514663696,0.050000000745058,0.2287585586309433,291.16949462890625,291.1499938964844,275.0573425292969,272.6048278808594,286.02398681640625,294.3092346191406,291.1695251464844,1.0,0.18218694627285,0.9251661896705629,0.9251661896705629,1.0,1.0,-0.7954437732696533,0.342469722032547,0.4529740214347839,0.1296013295650482,0.0,0.0,0.1416045874357223,25.759984970092773,25.0,0.2702199518680572,-4128.115234375,63.42892837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,303.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.1101794019341468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1162804067134857,0.1162846460938453,-4.237297162035247e-06,0.0,0.0001118180880439,0.0,0.0,4.525784492492676,0.0,0.0,0.0,0.2722791135311126,4.0,0.0,1.0
822180,293.2664489746094,297.1499938964844,293.1499938964844,0.0087012993171811,-565.7075805664062,301.3811950683594,0.5521748065948486,0.050000000745058,0.0457963943481445,294.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5521748065948486,0.050000000745058,0.0482258088886737,293.2182922363281,297.1499938964844,293.1499938964844,0.1003200262784957,-1784.4735107421875,304.1568908691406,0.8240108489990234,0.1609964370727539,0.1135075911879539,293.22296142578125,297.1499938964844,293.1499938964844,0.1614275276660919,-3538.120361328125,304.1576232910156,0.938946545124054,0.2365984618663787,0.2250417619943618,293.3367004394531,297.1499938964844,293.1499938964844,0.0064479759894311,-2287.83740234375,299.4424743652344,0.5521748065948486,0.050000000745058,0.2287624776363372,291.16961669921875,291.1499938964844,275.0664978027344,272.6093139648437,286.0319519042969,294.31658935546875,291.1696472167969,1.0,0.1820004284381866,0.92521071434021,0.92521071434021,1.0,1.0,-0.7936455011367798,0.3417028784751892,0.4519426524639129,0.1291889101266861,0.0,0.0,0.140282854437828,25.762958526611328,25.0,0.3313271403312683,-4112.5927734375,63.16090774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,303.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1098299995064735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156865134835243,0.1156907454133033,-4.23632900492521e-06,0.0,0.0001114634869736,0.0,0.0,4.501118183135986,0.0,0.0,0.0,0.2721849083900451,4.0,0.0,1.0
