time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822240,293.2669677734375,297.1499938964844,293.1499938964844,0.008672053925693,-564.5125122070312,301.3596496582031,0.5520608425140381,0.050000000745058,0.0457971841096878,294.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5520608425140381,0.050000000745058,0.0482266396284103,293.2187805175781,297.1499938964844,293.1499938964844,0.0995907559990882,-1774.00390625,304.1569519042969,0.8223711252212524,0.1600362956523895,0.112842172384262,293.22283935546875,297.1499938964844,293.1499938964844,0.1606664061546325,-3524.792236328125,304.1576232910156,0.9374040365219116,0.2357018589973449,0.2241964042186737,293.3373413085937,297.1499938964844,293.1499938964844,0.0064141456969082,-2278.43212890625,299.4085693359375,0.5520608425140381,0.050000000745058,0.2287664115428924,291.1697692871094,291.1499938964844,275.0755920410156,272.6137390136719,286.0399169921875,294.3240051269531,291.1697998046875,1.0,0.1818132400512695,0.925255298614502,0.925255298614502,1.0,1.0,-0.7918390035629272,0.3409324586391449,0.4509065449237823,0.128775343298912,0.0,0.0,0.1389508098363876,25.765941619873047,25.0,0.3828950226306915,-4097.033203125,62.89251327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,303.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1094832643866539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1150911301374435,0.1150953695178031,-4.235360847815173e-06,0.0,0.0001111115925596,0.0,0.0,4.47641134262085,0.0,0.0,0.0,0.2720905840396881,4.0,0.0,1.0
822300,293.2675170898437,297.1499938964844,293.1499938964844,0.008642753586173,-563.3099975585938,301.3379821777344,0.5519465208053589,0.050000000745058,0.0457979701459407,294.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5519465208053589,0.050000000745058,0.0482274703681468,293.21929931640625,297.1499938964844,293.1499938964844,0.0988530740141868,-1763.397705078125,304.15704345703125,0.8207011818885803,0.1590636223554611,0.1121681705117225,293.2226867675781,297.1499938964844,293.1499938964844,0.1599064469337463,-3511.470703125,304.1576232910156,0.9358539581298828,0.2348059713840484,0.223351702094078,293.33795166015625,297.1499938964844,293.1499938964844,0.0063803298398852,-2268.98828125,299.37451171875,0.5519465208053589,0.050000000745058,0.2287703454494476,291.169921875,291.1499938964844,275.08465576171875,272.6181030273437,286.0479431152344,294.3315124511719,291.1699523925781,1.0,0.1816252768039703,0.9252998232841492,0.9252998232841492,1.0,1.0,-0.7900230288505554,0.3401579856872558,0.4498650133609772,0.128360316157341,0.0,0.0,0.1376065015792846,25.768949508666992,25.0,0.4235182106494903,-4081.41845703125,62.62358856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.1186828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.1091392114758491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144934520125389,0.1144976839423179,-4.234391326463083e-06,0.0,0.0001107624266296,0.0,0.0,4.45163106918335,0.0,0.0,0.0,0.2719960212707519,4.0,0.0,1.0
822360,293.26806640625,297.1499938964844,293.1499938964844,0.0086134104058146,-562.1006469726562,301.3161926269531,0.5518319010734558,0.050000000745058,0.0457987636327743,294.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5518319010734558,0.050000000745058,0.0482283048331737,293.2198486328125,297.1499938964844,293.1499938964844,0.0981069207191467,-1752.655029296875,304.1571044921875,0.8189984560012817,0.1580786257982254,0.1114855334162712,293.2225646972656,297.1499938964844,293.1499938964844,0.1591477394104004,-3498.1572265625,304.1575927734375,0.9342970848083496,0.23391093313694,0.2225076854228973,293.3385925292969,297.1499938964844,293.1499938964844,0.0063465288840234,-2259.50634765625,299.34033203125,0.5518319010734558,0.050000000745058,0.2287743091583252,291.1700744628906,291.1499938964844,275.0936889648437,272.6224060058594,286.0559997558594,294.3391418457031,291.1701354980469,1.0,0.1814365535974502,0.9253498911857604,0.9253498911857604,1.0,1.0,-0.7881975769996643,0.339379608631134,0.4488179683685303,0.1279439926147461,0.0,0.0,0.1362497806549072,25.771982192993164,25.0,0.4548936486244201,-4065.753662109375,62.35414505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283996582031,303.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1087972968816757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1138934269547462,0.1138976588845253,-4.23342044086894e-06,0.0,0.000110415428935,0.0,0.0,4.426774978637695,0.0,0.0,0.0,0.2719011604785919,4.0,0.0,1.0
822420,293.2686462402344,297.1499938964844,293.1499938964844,0.0085840327665209,-560.8848266601562,301.2942810058594,0.5517170429229736,0.050000000745058,0.0457995608448982,294.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5517170429229736,0.050000000745058,0.0482291430234909,293.2204284667969,297.1499938964844,293.1499938964844,0.0973523333668708,-1741.7774658203125,304.1571960449219,0.8172605037689209,0.1570811569690704,0.1107943728566169,293.2224426269531,297.1499938964844,293.1499938964844,0.1583904027938842,-3484.854248046875,304.1575927734375,0.9327344298362732,0.2330167293548584,0.221664473414421,293.3392333984375,297.1499938964844,293.1499938964844,0.0063127572648227,-2249.990478515625,299.3060302734375,0.5517170429229736,0.050000000745058,0.2287782877683639,291.1702575683594,291.1499938964844,275.1026306152344,272.62664794921875,286.0640869140625,294.34686279296875,291.1702880859375,1.0,0.1812470853328704,0.9254000186920166,0.9254000186920166,1.0,1.0,-0.7863628268241882,0.3385972380638122,0.4477655589580536,0.1275262534618377,0.0,0.0,0.1348807513713836,25.77503776550293,25.0,0.4785062968730926,-4050.04248046875,62.08422470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,303.0745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1084570363163948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1132911145687103,0.1132953464984893,-4.232447736285394e-06,0.0,0.0001100701047107,0.0,0.0,4.401845932006836,0.0,0.0,0.0,0.2718060612678528,4.0,0.0,1.0
822480,293.2691955566406,297.1499938964844,293.1499938964844,0.0085546448826789,-559.6634521484375,301.27227783203125,0.5516019463539124,0.050000000745058,0.045800358057022,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5516019463539124,0.050000000745058,0.048229981213808,293.22100830078125,297.1499938964844,293.1499938964844,0.0965899303555488,-1730.77490234375,304.1572570800781,0.8154857754707336,0.1560723930597305,0.1100952923297882,293.2223205566406,297.1499938964844,293.1499938964844,0.1576343774795532,-3471.560791015625,304.1575927734375,0.9311667680740356,0.2321233451366424,0.2208219766616821,293.3398742675781,297.1499938964844,293.1499938964844,0.006279029417783,-2240.4453125,299.2716369628906,0.5516019463539124,0.050000000745058,0.2287822663784027,291.1704406738281,291.1499938964844,275.1115417480469,272.6307983398437,286.0722045898437,294.35467529296875,291.17047119140625,1.0,0.1810569316148758,0.925450086593628,0.925450086593628,1.0,1.0,-0.784519374370575,0.3378111720085144,0.4467081725597381,0.1271072477102279,0.0,0.0,0.1335002928972244,25.77811622619629,25.0,0.5003974437713623,-4034.30029296875,61.81393051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,303.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1081179082393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1126870065927505,0.1126912385225296,-4.231473667459795e-06,0.0,0.0001097259300877,0.0,0.0,4.376863479614258,0.0,0.0,0.0,0.2717107534408569,4.0,0.0,1.0
822540,293.269775390625,297.1499938964844,293.1499938964844,0.0085252067074179,-558.434814453125,301.2501525878906,0.5514865517616272,0.050000000745058,0.0458011589944362,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5514865517616272,0.050000000745058,0.0482308268547058,293.2216491699219,297.1499938964844,293.1499938964844,0.0958180204033851,-1719.623779296875,304.1573486328125,0.8136667609214783,0.1550498902797699,0.1093867868185043,293.2221984863281,297.1499938964844,293.1499938964844,0.1568798869848251,-3458.280029296875,304.1575927734375,0.9295949935913086,0.2312309443950653,0.219980388879776,293.34051513671875,297.1499938964844,293.1499938964844,0.0062453052960336,-2230.859375,299.23712158203125,0.5514865517616272,0.050000000745058,0.2287862747907638,291.1706237792969,291.1499938964844,275.1203918457031,272.6349182128906,286.0803527832031,294.36260986328125,291.1706848144531,1.0,0.1808659583330154,0.925500214099884,0.925500214099884,1.0,1.0,-0.7826659083366394,0.3370208442211151,0.4456450343132019,0.126686617732048,0.0,0.0,0.1321058124303817,25.781219482421875,25.0,0.5195742249488831,-4018.507568359375,61.54305648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3244323730469,303.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1077797561883926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1120801120996475,0.1120843440294265,-4.230498234392144e-06,0.0,0.0001093827449949,0.0,0.0,4.35178804397583,0.0,0.0,0.0,0.2716151177883148,4.0,0.0,1.0
822600,293.27032470703125,297.1499938964844,293.1499938964844,0.0084957666695117,-557.200927734375,301.2279663085937,0.5513707995414734,0.050000000745058,0.0458019636571407,294.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2222900390625,297.1499938964844,293.1499938964844,0.0950376838445663,-1708.3411865234375,304.1574401855469,0.8118019700050354,0.1540155559778213,0.1086699590086937,293.2220764160156,297.1499938964844,293.1499938964844,0.156126782298088,-3445.010009765625,304.1575622558594,0.9280200600624084,0.2303394377231598,0.2191396057605743,293.3411560058594,297.1499938964844,293.1499938964844,0.0062116333283483,-2221.24609375,299.2024841308594,0.5513707995414734,0.050000000745058,0.228790283203125,291.1708068847656,291.1499938964844,275.1291809082031,272.63897705078125,286.0885314941406,294.3706359863281,291.1708679199219,1.0,0.1806742846965789,0.9255502820014954,0.9255502820014954,1.0,1.0,-0.7808032631874084,0.3362266421318054,0.444576621055603,0.1262645870447158,0.0,0.0,0.1306988447904586,25.784353256225582,25.0,0.5387400984764099,-4002.683837890625,61.27178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233947753906,303.00616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1074420437216758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1114711090922355,0.1114753410220146,-4.229520072840387e-06,0.0,0.0001090400182874,0.0,0.0,4.326646327972412,0.0,0.0,0.0,0.271519273519516,4.0,0.0,1.0
822660,293.2709045410156,297.1499938964844,293.1499938964844,0.0084662791341543,-555.9598999023438,301.20562744140625,0.5512546300888062,0.050000000745058,0.0458027720451355,294.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5512546300888062,0.050000000745058,0.0482325255870819,293.22296142578125,297.1499938964844,293.1499938964844,0.0942466482520103,-1696.8953857421875,304.1575012207031,0.8098812699317932,0.1529662162065506,0.1079427748918533,293.2219543457031,297.1499938964844,293.1499938964844,0.1553753316402435,-3431.7548828125,304.1575622558594,0.9264429807662964,0.2294490933418274,0.2182998806238174,293.341796875,297.1499938964844,293.1499938964844,0.0061779697425663,-2211.59375,299.167724609375,0.5512546300888062,0.050000000745058,0.2287943214178085,291.1710205078125,291.1499938964844,275.13787841796875,272.6429443359375,286.09674072265625,294.3787841796875,291.17108154296875,1.0,0.1804817020893097,0.9256070852279664,0.9256070852279664,1.0,1.0,-0.778929591178894,0.3354278802871704,0.4435016810894012,0.12584088742733,0.0,0.0,0.1292759478092193,25.78752899169922,25.0,0.5540933609008789,-3986.80322265625,60.99983215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,302.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6171875,18000.0,0.0,0.0,0.1071044653654098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1108586117625236,0.1108628362417221,-4.228540092299227e-06,0.0,0.0001086974152713,0.0,0.0,4.301383018493652,0.0,0.0,0.0,0.2714229524135589,4.0,0.0,1.0
822720,293.271484375,297.1499938964844,293.1499938964844,0.0084367888048291,-554.7135620117188,301.1831970214844,0.5511382818222046,0.050000000745058,0.0458035804331302,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5511382818222046,0.050000000745058,0.0482333786785602,293.2236633300781,297.1499938964844,293.1499938964844,0.093447208404541,-1685.321044921875,304.1575927734375,0.8079045414924622,0.151905283331871,0.1072074249386787,293.22186279296875,297.1499938964844,293.1499938964844,0.1546253859996795,-3418.5126953125,304.1575622558594,0.9248650074005128,0.2285597026348114,0.2174610048532486,293.34246826171875,297.1499938964844,293.1499938964844,0.0061443476006388,-2201.91162109375,299.13287353515625,0.5511382818222046,0.050000000745058,0.2287983745336532,291.1712341308594,291.1499938964844,275.14654541015625,272.6468811035156,286.1049499511719,294.38702392578125,291.1712646484375,1.0,0.1802884489297866,0.925663948059082,0.925663948059082,1.0,1.0,-0.7770470976829529,0.3346254527568817,0.4424216747283935,0.1254158467054367,0.0,0.0,0.127840518951416,25.79071617126465,25.0,0.5679387450218201,-3970.899658203125,60.72752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,302.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.630859375,18000.0,0.0,0.0,0.1067666113376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102440729737281,0.1102482974529266,-4.227557383273961e-06,0.0,0.0001083545357687,0.0,0.0,4.276056289672852,0.0,0.0,0.0,0.2713264226913452,4.0,0.0,1.0
822780,293.2720642089844,297.1499938964844,293.1499938964844,0.0084072696045041,-553.4608154296875,301.1606750488281,0.5510215759277344,0.050000000745058,0.0458043962717056,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5510215759277344,0.050000000745058,0.0482342354953289,293.224365234375,297.1499938964844,293.1499938964844,0.0926373824477195,-1673.5906982421875,304.1576843261719,0.8058605790138245,0.1508300006389618,0.1064621582627296,293.22174072265625,297.1499938964844,293.1499938964844,0.1538771390914917,-3405.2861328125,304.15753173828125,0.9232873320579528,0.2276714444160461,0.2166232168674469,293.3431091308594,297.1499938964844,293.1499938964844,0.006110749207437,-2192.194580078125,299.0978698730469,0.5510215759277344,0.050000000745058,0.2288024425506591,291.1714172363281,291.1499938964844,275.1551208496094,272.6507568359375,286.1132202148437,294.3953552246094,291.1714782714844,1.0,0.1800943315029144,0.925720751285553,0.925720751285553,1.0,1.0,-0.7751541137695312,0.3338185250759125,0.4413355886936188,0.1249890774488449,0.0,0.0,0.126389592885971,25.79393196105957,25.0,0.5804378986358643,-3954.951171875,60.454627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214416503906,302.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1064280867576599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1096263602375984,0.1096305921673774,-4.226572400511941e-06,0.0,0.0001080109796021,0.0,0.0,4.250621318817139,0.0,0.0,0.0,0.2712295055389404,4.0,0.0,1.0
822840,293.27264404296875,297.1499938964844,293.1499938964844,0.0083777541294693,-552.2029418945312,301.1380310058594,0.5509046912193298,0.050000000745058,0.0458052121102809,294.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5509046912193298,0.050000000745058,0.0482350960373878,293.22509765625,297.1499938964844,293.1499938964844,0.0918187722563743,-1661.7293701171875,304.15777587890625,0.803760826587677,0.1497429758310318,0.1057085692882537,293.2216186523437,297.1499938964844,293.1499938964844,0.1531304121017456,-3392.07275390625,304.15753173828125,0.9217110872268676,0.226784199476242,0.2157863229513168,293.34375,297.1499938964844,293.1499938964844,0.0060771964490413,-2182.44970703125,299.06280517578125,0.5509046912193298,0.050000000745058,0.2288065254688263,291.171630859375,291.1499938964844,275.1636047363281,272.6545715332031,286.1214904785156,294.4037780761719,291.17169189453125,1.0,0.1798994988203048,0.925777554512024,0.925777554512024,1.0,1.0,-0.7732521295547485,0.3330078423023224,0.4402443170547485,0.1245609074831008,0.0,0.0,0.1249254643917083,25.79716110229492,25.0,0.5934059619903564,-3938.98193359375,60.18136978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211364746094,302.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.1060886979103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1090065315365791,0.1090107560157775,-4.2255851440131664e-06,0.0,0.0001076665430446,0.0,0.0,4.225120067596436,0.0,0.0,0.0,0.2711323201656341,4.0,0.0,1.0
822900,293.2732238769531,297.1499938964844,293.1499938964844,0.0083482069894671,-550.9384765625,301.11529541015625,0.5507874488830566,0.050000000745058,0.0458060316741466,294.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5507874488830566,0.050000000745058,0.0482359565794467,293.2258605957031,297.1499938964844,293.1499938964844,0.09098931401968,-1649.7086181640625,304.1578674316406,0.8016222715377808,0.1486413180828094,0.1049448475241661,293.2215270996094,297.1499938964844,293.1499938964844,0.1523854732513427,-3378.87646484375,304.1575012207031,0.9201377034187316,0.2258981615304947,0.2149505764245987,293.34442138671875,297.1499938964844,293.1499938964844,0.0060436609201133,-2172.668212890625,299.027587890625,0.5507874488830566,0.050000000745058,0.2288106232881546,291.1718444824219,291.1499938964844,275.17205810546875,272.6582946777344,286.1297912597656,294.41229248046875,291.1719055175781,1.0,0.179703801870346,0.9258343577384948,0.9258343577384948,1.0,1.0,-0.771339476108551,0.3321926295757293,0.4391468465328216,0.1241309493780136,0.0,0.0,0.1234448850154876,25.8004093170166,25.0,0.6037578582763672,-3922.968017578125,59.907508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3210144042969,302.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.1057479381561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108383297920227,0.1083875223994255,-4.2245956137776375e-06,0.0,0.0001073207167792,0.0,0.0,4.199501514434815,0.0,0.0,0.0,0.2710347175598144,4.0,0.0,1.0
822960,293.2738037109375,297.1499938964844,293.1499938964844,0.0083186402916908,-549.66796875,301.09246826171875,0.5506700873374939,0.050000000745058,0.0458068549633026,294.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5506700873374939,0.050000000745058,0.0482368245720863,293.2266540527344,297.1499938964844,293.1499938964844,0.0901495888829231,-1637.5386962890625,304.157958984375,0.7994474172592163,0.1475263386964798,0.1041716337203979,293.2214050292969,297.1499938964844,293.1499938964844,0.151642307639122,-3365.697509765625,304.1575012207031,0.9185687303543092,0.2250133603811264,0.2141159176826477,293.3450622558594,297.1499938964844,293.1499938964844,0.0060101388953626,-2162.849609375,298.9922790527344,0.5506700873374939,0.050000000745058,0.2288147211074829,291.1720886230469,291.1499938964844,275.1803894042969,272.6620178222656,286.1380920410156,294.4208984375,291.1721496582031,1.0,0.1795072704553604,0.9258968830108644,0.9258968830108644,1.0,1.0,-0.769416868686676,0.331373393535614,0.4380435049533844,0.1236994937062263,0.0,0.0,0.1219488605856895,25.80365943908692,25.0,0.609721302986145,-3906.921875,59.633148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,302.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1054055616259574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1077570915222168,0.1077613160014152,-4.223603355058003e-06,0.0,0.0001069732461473,0.0,0.0,4.173783779144287,0.0,0.0,0.0,0.2709367275238037,4.0,0.0,1.0
823020,293.2743835449219,297.1499938964844,293.1499938964844,0.0082890773192048,-548.392333984375,301.06951904296875,0.5505525469779968,0.050000000745058,0.0458076782524585,294.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5505525469779968,0.050000000745058,0.0482376925647258,293.2274475097656,297.1499938964844,293.1499938964844,0.0892999023199081,-1625.2257080078125,304.1580505371094,0.7972371578216553,0.1463981866836547,0.1033892855048179,293.2213134765625,297.1499938964844,293.1499938964844,0.1509009152650833,-3352.536376953125,304.157470703125,0.9170054793357848,0.2241297364234924,0.2132823765277862,293.345703125,297.1499938964844,293.1499938964844,0.005976672284305,-2153.00634765625,298.95684814453125,0.5505525469779968,0.050000000745058,0.2288188487291336,291.1723022460937,291.1499938964844,275.18865966796875,272.6656494140625,286.1463928222656,294.4295959472656,291.17236328125,1.0,0.1793099343776703,0.9259594082832336,0.9259594082832336,1.0,1.0,-0.7674844861030579,0.3305500447750091,0.4369344711303711,0.1232664734125137,0.0,0.0,0.1204380914568901,25.80691337585449,25.0,0.6106337308883667,-3890.848388671875,59.358341217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,302.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71484375,18000.0,0.0,0.0,0.1050613448023796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1071282476186752,0.1071324720978736,-4.222608367854264e-06,0.0,0.0001066239128704,0.0,0.0,4.147978782653809,0.0,0.0,0.0,0.2708384394645691,4.0,0.0,1.0
823080,293.27496337890625,297.1499938964844,293.1499938964844,0.0082595227286219,-547.1118774414062,301.0465087890625,0.5504350066184998,0.050000000745058,0.0458085052669048,294.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5504350066184998,0.050000000745058,0.0482385605573654,293.2282409667969,297.1499938964844,293.1499938964844,0.0884411185979843,-1612.7843017578125,304.1581420898437,0.7949945330619812,0.1452585905790329,0.1025987416505813,293.22119140625,297.1499938964844,293.1499938964844,0.1501612514257431,-3339.391845703125,304.157470703125,0.9154496788978576,0.2232472598552703,0.2124498635530471,293.34637451171875,297.1499938964844,293.1499938964844,0.0059432489797472,-2143.13525390625,298.9212951660156,0.5504350066184998,0.050000000745058,0.2288229614496231,291.1725158691406,291.1499938964844,275.1968688964844,272.6692199707031,286.1546936035156,294.4383544921875,291.1725769042969,1.0,0.1791118681430816,0.9260219931602478,0.9260219931602478,1.0,1.0,-0.7655434608459473,0.329723060131073,0.4358204305171966,0.1228320971131324,0.0,0.0,0.1189140677452087,25.81015014648437,25.0,0.6095278263092041,-3874.76416015625,59.08322525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3215637207031,302.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1047152802348136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1064974963665008,0.1065017208456993,-4.22161110691377e-06,0.0,0.0001062727023963,0.0,0.0,4.122116088867188,0.0,0.0,0.0,0.2707399427890777,4.0,0.0,1.0
823140,293.2755432128906,297.1499938964844,293.1499938964844,0.0082299588248133,-545.8257446289062,301.0233764648437,0.5503174662590027,0.050000000745058,0.045809332281351,294.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5503174662590027,0.050000000745058,0.0482394322752952,293.22906494140625,297.1499938964844,293.1499938964844,0.087572231888771,-1600.201904296875,304.15826416015625,0.7927176356315613,0.1441060751676559,0.1017991974949836,293.2210998535156,297.1499938964844,293.1499938964844,0.1494234502315521,-3326.26611328125,304.1574401855469,0.913902997970581,0.222365990281105,0.21161849796772,293.3470153808594,297.1499938964844,293.1499938964844,0.005909854080528,-2133.232177734375,298.8856506347656,0.5503174662590027,0.050000000745058,0.2288270890712738,291.1727294921875,291.1499938964844,275.2049560546875,272.6727294921875,286.1629943847656,294.4471740722656,291.1727905273437,1.0,0.1789130121469497,0.9260845184326172,0.9260845184326172,1.0,1.0,-0.7635931372642517,0.3288922011852264,0.4347009360790252,0.1223962157964706,0.0,0.0,0.1173754036426544,25.813364028930664,25.0,0.6061850786209106,-3858.658935546875,58.80770111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,302.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73828125,18000.0,0.0,0.0,0.1043670251965522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1058643609285354,0.1058685854077339,-4.220612026983872e-06,0.0,0.0001059192582033,0.0,0.0,4.0961785316467285,0.0,0.0,0.0,0.2706411480903625,4.0,0.0,1.0
823200,293.276123046875,297.1499938964844,293.1499938964844,0.0082004088908433,-544.5349731445312,301.0001525878906,0.5502000451087952,0.050000000745058,0.0458101592957973,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5502000451087952,0.050000000745058,0.0482403002679348,293.2298889160156,297.1499938964844,293.1499938964844,0.0866944938898086,-1587.4989013671875,304.1583557128906,0.7904105186462402,0.1429428905248642,0.1009919568896293,293.22100830078125,297.1499938964844,293.1499938964844,0.1486873626708984,-3313.15673828125,304.1574401855469,0.912367045879364,0.221485823392868,0.2107881307601928,293.34765625,297.1499938964844,293.1499938964844,0.0058765010908246,-2123.301025390625,298.84991455078125,0.5502000451087952,0.050000000745058,0.2288312166929245,291.1729431152344,291.1499938964844,275.21295166015625,272.6762084960937,286.1712951660156,294.4560546875,291.1730041503906,1.0,0.1787134557962417,0.9261470437049866,0.9261470437049866,1.0,1.0,-0.7616347670555115,0.3280580043792724,0.433576762676239,0.1219590902328491,0.0,0.0,0.1158241108059883,25.81654167175293,25.0,0.6019209027290344,-3842.552001953125,58.53194808959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32257080078125,302.7579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1040167361497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1052297502756118,0.1052339673042297,-4.219612492306624e-06,0.0,0.0001055637621902,0.0,0.0,4.070202350616455,0.0,0.0,0.0,0.2705422043800354,4.0,0.0,1.0
823260,293.27667236328125,297.1499938964844,293.1499938964844,0.0081708449870347,-543.2383422851562,300.9768371582031,0.5500827431678772,0.050000000745058,0.0458109863102436,294.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5500827431678772,0.050000000745058,0.0482411719858646,293.230712890625,297.1499938964844,293.1499938964844,0.0858062282204628,-1574.6531982421875,304.158447265625,0.7880696654319763,0.1417666971683502,0.1001755818724632,293.22088623046875,297.1499938964844,293.1499938964844,0.1479532718658447,-3300.069091796875,304.15740966796875,0.9108439683914183,0.2206070125102996,0.2099590450525283,293.34832763671875,297.1499938964844,293.1499938964844,0.0058431723155081,-2113.3369140625,298.8140563964844,0.5500827431678772,0.050000000745058,0.2288353592157364,291.17315673828125,291.1499938964844,275.22088623046875,272.6796264648437,286.1795654296875,294.4649963378906,291.1732177734375,1.0,0.1785130798816681,0.9262142777442932,0.9262142777442932,1.0,1.0,-0.7596669793128967,0.3272199928760528,0.4324470162391662,0.1215205565094947,0.0,0.0,0.1142576858401298,25.81967735290528,25.0,0.5911087393760681,-3826.4248046875,58.25577926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232727050781,302.7313537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1036638617515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1045926511287689,0.1045968681573867,-4.218611138639972e-06,0.0,0.0001052056395565,0.0,0.0,4.044146537780762,0.0,0.0,0.0,0.2704429924488067,4.0,0.0,1.0
823320,293.2772521972656,297.1499938964844,293.1499938964844,0.0081413090229034,-541.9376831054688,300.95343017578125,0.5499656796455383,0.050000000745058,0.0458118095993995,294.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5499656796455383,0.050000000745058,0.0482420437037944,293.2315368652344,297.1499938964844,293.1499938964844,0.0849093049764633,-1561.694091796875,304.1585388183594,0.785700798034668,0.1405805051326751,0.0993519350886344,293.2207946777344,297.1499938964844,293.1499938964844,0.1472210139036178,-3286.999755859375,304.15740966796875,0.9093354940414428,0.2197294235229492,0.2091310173273086,293.3489685058594,297.1499938964844,293.1499938964844,0.0058099003508687,-2103.35009765625,298.7781066894531,0.5499656796455383,0.050000000745058,0.228839486837387,291.1733703613281,291.1499938964844,275.22869873046875,272.6829833984375,286.18780517578125,294.4739685058594,291.17340087890625,1.0,0.1783120185136795,0.9262815117836,0.9262815117836,1.0,1.0,-0.7576916813850403,0.3263788819313049,0.4313127994537353,0.1210808977484703,0.0,0.0,0.1126795187592506,25.8227596282959,25.0,0.5755310654640198,-3810.304443359375,57.97945785522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32403564453125,302.7044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1033087968826294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1039544641971588,0.1039586812257766,-4.217608875478618e-06,0.0,0.0001048452977556,0.0,0.0,4.018067836761475,0.0,0.0,0.0,0.2703436613082886,4.0,0.0,1.0
823380,293.27783203125,297.1499938964844,293.1499938964844,0.0081117628142237,-540.6314697265625,300.929931640625,0.5498489737510681,0.050000000745058,0.0458126366138458,294.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5498489737510681,0.050000000745058,0.048242911696434,293.2323913574219,297.1499938964844,293.1499938964844,0.0840024724602699,-1548.6060791015625,304.1586303710937,0.7833019495010376,0.1393826305866241,0.0985200256109237,293.2206726074219,297.1499938964844,293.1499938964844,0.1464908719062805,-3273.9541015625,304.1573791503906,0.907844066619873,0.2188532352447509,0.2083043307065963,293.349609375,297.1499938964844,293.1499938964844,0.005776647478342,-2093.329345703125,298.7420349121094,0.5498489737510681,0.050000000745058,0.2288435995578766,291.1735534667969,291.1499938964844,275.2364196777344,272.6863098144531,286.1960144042969,294.48297119140625,291.1736145019531,1.0,0.17811019718647,0.9263488054275512,0.9263488054275512,1.0,1.0,-0.7557082176208496,0.3255343735218048,0.4301738142967224,0.1206399351358413,0.0,0.0,0.1110881567001342,25.825761795043945,25.0,0.5528867244720459,-3794.180419921875,57.70285415649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3249206542969,302.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1029511094093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1033146455883979,0.1033188626170158,-4.216606157569913e-06,0.0,0.0001044822929543,0.0,0.0,3.991944551467896,0.0,0.0,0.0,0.2702442109584808,4.0,0.0,1.0
823440,293.27838134765625,297.1499938964844,293.1499938964844,0.0080822510644793,-539.3215942382812,300.9063415527344,0.5497327446937561,0.050000000745058,0.0458134599030017,294.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5497327446937561,0.050000000745058,0.0482437796890735,293.23321533203125,297.1499938964844,293.1499938964844,0.0830872058868408,-1535.4127197265625,304.1587219238281,0.7808778285980225,0.1381753981113433,0.097681313753128,293.2205810546875,297.1499938964844,293.1499938964844,0.145762637257576,-3260.92919921875,304.1573791503906,0.906371533870697,0.2179783433675766,0.2074787765741348,293.3502502441406,297.1499938964844,293.1499938964844,0.0057434584014117,-2083.28857421875,298.7058410644531,0.5497327446937561,0.050000000745058,0.2288477122783661,291.1737365722656,291.1499938964844,275.2440490722656,272.6895751953125,286.2041931152344,294.4919738769531,291.1737976074219,1.0,0.177907720208168,0.926416039466858,0.926416039466858,1.0,1.0,-0.7537177205085754,0.3246870338916778,0.4290307164192199,0.120197981595993,0.0,0.0,0.1094863787293434,25.82868766784668,25.0,0.5264716148376465,-3778.07470703125,57.42617416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1025912016630172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1026743724942207,0.1026785895228385,-4.215602984913858e-06,0.0,0.0001041170326061,0.0,0.0,3.965823411941528,0.0,0.0,0.0,0.2701448202133178,4.0,0.0,1.0
823500,293.2789611816406,297.1499938964844,293.1499938964844,0.008052728138864,-538.006103515625,300.88262939453125,0.5496169328689575,0.050000000745058,0.0458142794668674,294.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5496169328689575,0.050000000745058,0.0482446439564228,293.2340393066406,297.1499938964844,293.1499938964844,0.0821615532040596,-1522.0889892578125,304.1588134765625,0.7784249186515808,0.1369562000036239,0.0968342199921608,293.2204895019531,297.1499938964844,293.1499938964844,0.1450368165969848,-3247.932861328125,304.1573486328125,0.9049206376075744,0.2171051353216171,0.2066548019647598,293.35089111328125,297.1499938964844,293.1499938964844,0.0057102828286588,-2073.21337890625,298.6695556640625,0.5496169328689575,0.050000000745058,0.2288518100976944,291.1739196777344,291.1499938964844,275.2515563964844,272.6927795410156,286.2123107910156,294.5009765625,291.1739501953125,1.0,0.1777044385671615,0.9264832735061646,0.9264832735061646,1.0,1.0,-0.7517192363739014,0.3238363564014435,0.4278829097747803,0.1197547391057014,0.0,0.0,0.10787233710289,25.831512451171875,25.0,0.4932280480861664,-3761.97314453125,57.14922332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267822265625,302.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7734375,18000.0,0.0,0.0,0.1022285148501396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1020329371094703,0.1020371541380882,-4.214600721752504e-06,0.0,0.0001037489491864,0.0,0.0,3.939677476882935,0.0,0.0,0.0,0.2700453996658325,4.0,0.0,1.0
823560,293.2795104980469,297.1499938964844,293.1499938964844,0.0080232340842485,-536.6867065429688,300.8588562011719,0.5495016574859619,0.050000000745058,0.0458150990307331,294.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5495016574859619,0.050000000745058,0.0482455044984817,293.23486328125,297.1499938964844,293.1499938964844,0.0812271982431411,-1508.6611328125,304.1589050292969,0.7759485244750977,0.1357275992631912,0.0959803760051727,293.2203674316406,297.1499938964844,293.1499938964844,0.1443131119012832,-3234.9609375,304.1573181152344,0.9034932851791382,0.2162334322929382,0.205832153558731,293.3515014648437,297.1499938964844,293.1499938964844,0.0056771589443087,-2063.114990234375,298.6331481933594,0.5495016574859619,0.050000000745058,0.2288559079170227,291.174072265625,291.1499938964844,275.25897216796875,272.6959228515625,286.22039794921875,294.510009765625,291.1741027832031,1.0,0.1775005310773849,0.9265611171722412,0.9265611171722412,1.0,1.0,-0.7497141361236572,0.3229832351207733,0.4267308712005615,0.1193108111619949,0.0,0.0,0.106249488890171,25.834247589111328,25.0,0.4560499489307403,-3745.902099609375,56.87224578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,302.59356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1018636524677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1013917475938797,0.1013959646224975,-4.21359845859115e-06,0.0,0.0001033786611515,0.0,0.0,3.913562059402466,0.0,0.0,0.0,0.2699461877346039,4.0,0.0,1.0
823620,293.2800598144531,297.1499938964844,293.1499938964844,0.0079937567934393,-535.3629760742188,300.8349914550781,0.5493868589401245,0.050000000745058,0.0458159148693084,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5493868589401245,0.050000000745058,0.0482463650405406,293.2357177734375,297.1499938964844,293.1499938964844,0.0802837759256362,-1495.1268310546875,304.15899658203125,0.7734490633010864,0.1344889998435974,0.0951196551322937,293.22027587890625,297.1499938964844,293.1499938964844,0.1435916423797607,-3222.01513671875,304.1573181152344,0.9020885825157166,0.2153632193803787,0.2050109207630157,293.3521423339844,297.1499938964844,293.1499938964844,0.0056440760381519,-2052.990478515625,298.5966491699219,0.5493868589401245,0.050000000745058,0.2288599759340286,291.1742248535156,291.1499938964844,275.2662658691406,272.69903564453125,286.2284240722656,294.5190124511719,291.1742553710937,1.0,0.1772959977388382,0.926638960838318,0.926638960838318,1.0,1.0,-0.747702419757843,0.3221274316310882,0.4255749583244324,0.1188659444451332,0.0,0.0,0.104618489742279,25.836891174316406,25.0,0.4196344912052154,-3729.864013671875,56.59524154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32879638671875,302.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.755859375,18000.0,0.0,0.0,0.1014966964721679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1007511615753173,0.1007553711533546,-4.212598469166551e-06,0.0,0.000103006241261,0.0,0.0,3.8874921798706055,0.0,0.0,0.0,0.2698471844196319,4.0,0.0,1.0
823680,293.2806091308594,297.1499938964844,293.1499938964844,0.0079643158242106,-534.0355834960938,300.81103515625,0.5492725372314453,0.050000000745058,0.0458167269825935,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.5492725372314453,0.050000000745058,0.0482472218573093,293.23651123046875,297.1499938964844,293.1499938964844,0.0793318673968315,-1481.4970703125,304.1590881347656,0.7709294557571411,0.1332418173551559,0.0942527800798416,293.2201538085937,297.1499938964844,293.1499938964844,0.1428721845149994,-3209.091552734375,304.15728759765625,0.9006867408752441,0.2144943922758102,0.2041909545660019,293.3527526855469,297.1499938964844,293.1499938964844,0.0056110476143658,-2042.843994140625,298.56005859375,0.5492725372314453,0.050000000745058,0.2288640439510345,291.1743469238281,291.1499938964844,275.2734680175781,272.7020874023437,286.23638916015625,294.528076171875,291.17437744140625,1.0,0.1770909130573272,0.9267167448997498,0.9267167448997498,1.0,1.0,-0.745684802532196,0.3212692737579345,0.4244154989719391,0.1184202507138252,0.0,0.0,0.1029805392026901,25.83945083618164,25.0,0.3889887630939483,-3713.8701171875,56.31832504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,302.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1011280193924903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1001117900013923,0.1001160070300102,-4.211601208226057e-06,0.0,0.0001026320824166,0.0,0.0,3.861492872238159,0.0,0.0,0.0,0.2697485089302063,4.0,0.0,1.0
823740,293.2811584472656,297.1499938964844,293.1499938964844,0.0079348934814333,-532.7037353515625,300.7870178222656,0.5491587519645691,0.050000000745058,0.0458175390958786,294.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5491587519645691,0.050000000745058,0.0482480749487876,293.2373352050781,297.1499938964844,293.1499938964844,0.0783705338835716,-1467.7611083984375,304.1591796875,0.7683888077735901,0.1319847553968429,0.0933790951967239,293.2200622558594,297.1499938964844,293.1499938964844,0.1421549022197723,-3196.19287109375,304.1572570800781,0.8992847204208374,0.2136270999908447,0.203372448682785,293.3533935546875,297.1499938964844,293.1499938964844,0.0055780583061277,-2032.671142578125,298.5233459472656,0.5491587519645691,0.050000000745058,0.2288680970668792,291.17449951171875,291.1499938964844,275.2805480957031,272.7051086425781,286.24432373046875,294.537109375,291.17449951171875,1.0,0.1768852472305297,0.9267945885658264,0.9267945885658264,1.0,1.0,-0.7436607480049133,0.3204085230827331,0.4232522547245025,0.1179736256599426,0.0,0.0,0.1013349145650863,25.84192657470703,25.0,0.3631811738014221,-3697.90869140625,56.04143142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307800292969,302.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.1007575765252113,0.0,0.0,0.0,0.0,1.0,7.781589374644682e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0994731336832046,0.0995018258690834,-2.8696676963591017e-05,0.0,0.0001022561336867,0.0,0.0,3.836482048034668,0.0,0.0,0.0,0.2696525454521179,4.0,0.0,1.0
823800,293.2817077636719,297.1499938964844,293.1499938964844,0.0079055000096559,-531.3677978515625,300.76287841796875,0.5490453243255615,0.050000000745058,0.0458183474838733,294.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.5490453243255615,0.050000000745058,0.048248928040266,293.2381591796875,297.1499938964844,293.1499938964844,0.0773997083306312,-1453.921142578125,304.1592712402344,0.7658283114433289,0.1307183802127838,0.0924987345933914,293.2199401855469,297.1499938964844,293.1499938964844,0.141439750790596,-3183.318359375,304.1572570800781,0.8978825807571411,0.2127614021301269,0.2025553435087204,293.35400390625,297.1499938964844,293.1499938964844,0.0055451127700507,-2022.472900390625,298.486572265625,0.5490453243255615,0.050000000745058,0.2288721352815628,291.17462158203125,291.1499938964844,275.2875061035156,272.70806884765625,286.252197265625,294.5461730957031,291.17462158203125,1.0,0.1766790151596069,0.9268724322319032,0.9268724322319032,1.0,1.0,-0.7416303753852844,0.3195452094078064,0.4220851957798004,0.117526076734066,0.0,0.0,0.0996821820735931,25.84433364868164,25.0,0.3401572406291961,-3681.981689453125,55.76459503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,302.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1003856360912323,0.0,0.0,0.0,0.0,1.0,0.0002098480908898,0.0,0.0,0.0,0.0,0.0,0.0,0.0988352596759796,0.0989554524421691,-0.0001201907361974,0.0,0.0001018786570057,0.0,0.0,3.814117670059204,0.0,0.0,0.0,0.2695631980895996,4.0,0.0,1.0
823860,293.2822570800781,297.1499938964844,293.1499938964844,0.00787612516433,-530.0275268554688,300.7386779785156,0.5489323139190674,0.050000000745058,0.0458191558718681,294.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5489323139190674,0.050000000745058,0.048249777406454,293.2389831542969,297.1499938964844,293.1499938964844,0.0764189213514328,-1439.97314453125,304.1593933105469,0.7632482647895813,0.1294419914484024,0.0916114374995231,293.2198181152344,297.1499938964844,293.1499938964844,0.1407268792390823,-3170.470703125,304.1572265625,0.8964806199073792,0.2118973582983017,0.2017398029565811,293.3546142578125,297.1499938964844,293.1499938964844,0.0055122068151831,-2012.248779296875,298.4496765136719,0.5489323139190674,0.050000000745058,0.2288761734962463,291.1747131347656,291.1499938964844,275.2943420410156,272.71099853515625,286.260009765625,294.55523681640625,291.1747436523437,1.0,0.1764722168445587,0.9269503355026244,0.9269503355026244,1.0,1.0,-0.7395936250686646,0.3186793029308319,0.4209142923355102,0.1170775592327117,0.0,0.0,0.0980224609375,25.846664428710938,25.0,0.3157517313957214,-3666.081787109375,55.48780822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326110839844,302.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1000122725963592,0.0,0.0,0.0,0.0,1.0,0.0003804552543442,0.0,0.0,0.0,0.0,0.0,0.0,0.0981979593634605,0.0985294058918953,-0.0003314465284347,0.0,0.000101499739685,0.0,0.0,3.79643440246582,0.0,0.0,0.0,0.2694859206676483,4.0,0.0,1.0
823920,293.28277587890625,297.1499938964844,293.1499938964844,0.0078467857092618,-528.6834106445312,300.71441650390625,0.5488197207450867,0.050000000745058,0.0458199605345726,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5488197207450867,0.050000000745058,0.0482506267726421,293.2397766113281,297.1499938964844,293.1499938964844,0.0754283592104911,-1425.9232177734375,304.15948486328125,0.7606505155563354,0.1281564235687255,0.090717576444149,293.2197265625,297.1499938964844,293.1499938964844,0.1400162279605865,-3157.6494140625,304.1571960449219,0.8950789570808411,0.2110349982976913,0.2009257972240448,293.355224609375,297.1499938964844,293.1499938964844,0.0054793464951217,-2002.000732421875,298.4126892089844,0.5488197207450867,0.050000000745058,0.2288801968097686,291.1748352050781,291.1499938964844,275.3010559082031,272.7138671875,286.2677917480469,294.5643310546875,291.1748352050781,1.0,0.1762648820877075,0.927028238773346,0.927028238773346,1.0,1.0,-0.7375507354736328,0.3178109526634216,0.4197397530078888,0.1166281625628471,0.0,0.0,0.096356950700283,25.848926544189453,25.0,0.291602075099945,-3650.22314453125,55.21113204956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.0996377915143966,0.0,0.0,0.0,0.0,1.0,0.0005690086982212,0.0,0.0,0.0,0.0,0.0,0.0,0.0975620225071907,0.0982488542795181,-0.0006868348573334,0.0,0.000101119694591,0.0,0.0,3.784436225891113,0.0,0.0,0.0,0.2694233059883117,4.0,0.0,1.0
823980,293.2832946777344,297.1499938964844,293.1499938964844,0.0078174667432904,-527.3350219726562,300.6900634765625,0.5487074851989746,0.050000000745058,0.045820765197277,294.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.5487074851989746,0.050000000745058,0.0482514724135398,293.2405700683594,297.1499938964844,293.1499938964844,0.0744273588061332,-1411.7646484375,304.1595764160156,0.7580347657203674,0.1268607974052429,0.0898167416453361,293.2196044921875,297.1499938964844,293.1499938964844,0.1393079310655594,-3144.8564453125,304.1571960449219,0.8936778903007507,0.2101744264364242,0.200113445520401,293.3558349609375,297.1499938964844,293.1499938964844,0.0054465229623019,-1991.7265625,298.3756103515625,0.5487074851989746,0.050000000745058,0.2288842052221298,291.1749267578125,291.1499938964844,275.3076477050781,272.7167053222656,286.2755126953125,294.57342529296875,291.1749267578125,1.0,0.1760569959878921,0.9271060824394226,0.9271060824394226,1.0,1.0,-0.7355014681816101,0.3169400691986084,0.4185613989830017,0.116177812218666,0.0,0.0,0.0946856290102005,25.85112190246582,25.0,0.2696035504341125,-3634.406005859375,54.93453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334228515625,302.3879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.400390625,18000.0,0.0,0.0,0.0992623046040535,0.0,0.0,0.0,0.0,1.0,0.0007650227635167,0.0,0.0,0.0,0.0,0.0,0.0,0.0969277322292327,0.0981195122003555,-0.0011917765950784,0.0,0.0001007386163109,0.0,0.0,3.7783567905426025,0.0,0.0,0.0,0.2693765163421631,4.0,0.0,1.0
