time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.2838134765625,297.1499938964844,293.1499938964844,0.0077881864272058,-525.98291015625,300.6656188964844,0.548595666885376,0.050000000745058,0.0458215661346912,294.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.548595666885376,0.050000000745058,0.0482523180544376,293.24139404296875,297.1499938964844,293.1499938964844,0.0734163150191307,-1397.506591796875,304.15966796875,0.7554033398628235,0.1255562454462051,0.0889095366001129,293.219482421875,297.1499938964844,293.1499938964844,0.1386018693447113,-3132.089599609375,304.1571655273437,0.8922774791717529,0.2093155980110168,0.1993026733398437,293.3564147949219,297.1499938964844,293.1499938964844,0.0054137464612722,-1981.4290771484373,298.33843994140625,0.548595666885376,0.050000000745058,0.2288882136344909,291.1750183105469,291.1499938964844,275.3140869140625,272.7195129394531,286.2831726074219,294.58251953125,291.1750183105469,1.0,0.1758486181497573,0.927183985710144,0.927183985710144,1.0,1.0,-0.7334464192390442,0.3160668909549713,0.4173795580863952,0.1157266199588775,0.0,0.0,0.093009166419506,25.85325050354004,25.0,0.2533679604530334,-3618.64306640625,54.65810775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,302.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.748046875,18000.0,0.0,0.0,0.0988861694931984,0.0,0.0,0.0,0.0,1.0,0.0009545160573907,0.0,0.0,0.0,0.0,0.0,0.0,0.0962957888841629,0.098106637597084,-0.0018108541844412,0.0,0.0001003568904707,0.0,0.0,3.77685809135437,0.0,0.0,0.0,0.2693423926830292,4.0,0.0,1.0
824100,293.2843322753906,297.1499938964844,293.1499938964844,0.0077589256688952,-524.6263427734375,300.64111328125,0.548484206199646,0.050000000745058,0.0458223670721054,294.6221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.548484206199646,0.050000000745058,0.048253159970045,293.2421875,297.1499938964844,293.1499938964844,0.0723942890763282,-1383.138916015625,304.1597595214844,0.7527551054954529,0.1242416128516197,0.0879953429102897,293.2193603515625,297.1499938964844,293.1499938964844,0.1378981918096542,-3119.35205078125,304.1571350097656,0.8908782005310059,0.208458662033081,0.1984936892986297,293.3570251464844,297.1499938964844,293.1499938964844,0.0053810039535164,-1971.1043701171875,298.3011474609375,0.548484206199646,0.050000000745058,0.2288922220468521,291.17510986328125,291.1499938964844,275.3204345703125,272.7222595214844,286.290771484375,294.59161376953125,291.17510986328125,1.0,0.1756397187709808,0.9272618889808656,0.9272618889808656,1.0,1.0,-0.7313852310180664,0.315191239118576,0.4161939918994903,0.1152744814753532,0.0,0.0,0.091326929628849,25.855314254760746,25.0,0.2435545027256012,-3602.9326171875,54.381797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3355407714844,302.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.098509557545185,0.0,0.0,0.0,0.0,1.0,0.0011330855777487,0.0,0.0,0.0,0.0,0.0,0.0,0.0956663191318512,0.098177820444107,-0.0025114996824413,0.0,9.997467714129016e-05,0.0,0.0,3.778693199157715,0.0,0.0,0.0,0.2693178355693817,4.0,0.0,1.0
824160,293.28485107421875,297.1499938964844,293.1499938964844,0.0077297016978263,-523.265869140625,300.61651611328125,0.5483731031417847,0.050000000745058,0.0458231680095195,294.6274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.5483731031417847,0.050000000745058,0.0482540018856525,293.24298095703125,297.1499938964844,293.1499938964844,0.071361519396305,-1368.66796875,304.1598815917969,0.7500913739204407,0.1229177564382553,0.0870745405554771,293.21923828125,297.1499938964844,293.1499938964844,0.1371967941522598,-3106.6416015625,304.1571044921875,0.88947993516922,0.2076036185026168,0.1976864337921142,293.35760498046875,297.1499938964844,293.1499938964844,0.0053483061492443,-1960.7559814453125,298.2637939453125,0.5483731031417847,0.050000000745058,0.228896215558052,291.1751708984375,291.1499938964844,275.3266296386719,272.7249450683594,286.2982788085937,294.6007385253906,291.1752014160156,1.0,0.1754303276538849,0.9273495078086852,0.9273495078086852,1.0,1.0,-0.7293180227279663,0.3143134415149688,0.415004551410675,0.1148217022418975,0.0,0.0,0.0896390378475189,25.857322692871094,25.0,0.2381695806980133,-3587.27490234375,54.10566329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,302.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0981328040361404,0.0,0.0,0.0,0.0,1.0,0.001297143404372,0.0,0.0,0.0,0.0,0.0,0.0,0.0950392559170723,0.098294012248516,-0.0032547609880566,0.0,9.959232556866482e-05,0.0,0.0,3.7823214530944815,0.0,0.0,0.0,0.269299179315567,4.0,0.0,1.0
824220,293.28533935546875,297.1499938964844,293.1499938964844,0.0077005075290799,-521.9013061523438,300.59185791015625,0.5482624769210815,0.050000000745058,0.0458239652216434,294.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5482624769210815,0.050000000745058,0.0482548400759696,293.2437438964844,297.1499938964844,293.1499938964844,0.0703179761767387,-1354.0972900390625,304.15997314453125,0.747412919998169,0.1215847209095954,0.0861473903059959,293.2191162109375,297.1499938964844,293.1499938964844,0.1364977359771728,-3093.95947265625,304.1571044921875,0.8880830407142639,0.2067504525184631,0.1968809217214584,293.3581848144531,297.1499938964844,293.1499938964844,0.0053156483918428,-1950.3828125,298.2263488769531,0.5482624769210815,0.050000000745058,0.2289001941680908,291.1752624511719,291.1499938964844,275.3326721191406,272.72760009765625,286.3057556152344,294.6098327636719,291.17529296875,1.0,0.1752204895019531,0.9274371266365052,0.9274371266365052,1.0,1.0,-0.7272453308105469,0.3134335279464721,0.4138118028640747,0.114368125796318,0.0,0.0,0.0879456996917724,25.859262466430664,25.0,0.233307883143425,-3571.66796875,53.82975769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,302.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8125,18000.0,0.0,0.0,0.0977561846375465,0.0,0.0,0.0,0.0,1.0,0.0014466413995251,0.0,0.0,0.0,0.0,0.0,0.0,0.0944145992398262,0.0984288603067398,-0.0040142582729458,0.0,9.921009768731892e-05,0.0,0.0,3.786709785461426,0.0,0.0,0.0,0.2692831754684448,4.0,0.0,1.0
824280,293.2858581542969,297.1499938964844,293.1499938964844,0.0076713566668331,-520.5332641601562,300.567138671875,0.5481521487236023,0.050000000745058,0.045824758708477,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5481521487236023,0.050000000745058,0.0482556782662868,293.2445373535156,297.1499938964844,293.1499938964844,0.0692637935280799,-1339.431640625,304.1600646972656,0.744719922542572,0.1202431917190551,0.0852141752839088,293.218994140625,297.1499938964844,293.1499938964844,0.1358008980751037,-3081.303466796875,304.1570739746094,0.8866875171661377,0.2058990746736526,0.1960770636796951,293.3587646484375,297.1499938964844,293.1499938964844,0.0052830372005701,-1939.987060546875,298.1888122558594,0.5481521487236023,0.050000000745058,0.2289041578769683,291.17535400390625,291.1499938964844,275.3385925292969,272.730224609375,286.31317138671875,294.61895751953125,291.17535400390625,1.0,0.1750102192163467,0.9275248050689696,0.9275248050689696,1.0,1.0,-0.7251673340797424,0.3125515282154083,0.4126157760620117,0.1139137893915176,0.0,0.0,0.0862472802400589,25.861143112182617,25.0,0.2305037379264831,-3556.113037109375,53.55411529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,302.2322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0973799079656601,0.0,0.0,0.0,0.0,1.0,0.0015829518670216,0.0,0.0,0.0,0.0,0.0,0.0,0.0937924087047576,0.0985666066408157,-0.0047742016613483,0.0,9.882822632789612e-05,0.0,0.0,3.791234254837036,0.0,0.0,0.0,0.269268125295639,4.0,0.0,1.0
824340,293.2863464355469,297.1499938964844,293.1499938964844,0.0076422318816185,-519.1609497070312,300.5423278808594,0.5480421781539917,0.050000000745058,0.0458255521953105,294.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5480421781539917,0.050000000745058,0.048256516456604,293.2453308105469,297.1499938964844,293.1499938964844,0.0681977346539497,-1324.657470703125,304.1601867675781,0.7420089840888977,0.1188917383551597,0.0842740535736084,293.2188720703125,297.1499938964844,293.1499938964844,0.1351065784692764,-3068.678955078125,304.15704345703125,0.8852939009666443,0.2050498127937317,0.1952751874923706,293.3593444824219,297.1499938964844,293.1499938964844,0.0052504604682326,-1929.565185546875,298.15118408203125,0.5480421781539917,0.050000000745058,0.2289081364870071,291.1754455566406,291.1499938964844,275.3443603515625,272.7328186035156,286.32049560546875,294.6280822753906,291.1754455566406,1.0,0.1747994720935821,0.9276124238967896,0.9276124238967896,1.0,1.0,-0.7230833768844604,0.3116672337055206,0.4114161729812622,0.1134585365653038,0.0,0.0,0.0845430567860603,25.86297035217285,25.0,0.2262277007102966,-3540.600830078125,53.27867126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369445800781,302.2001647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0970042645931243,0.0,0.0,0.0,0.0,1.0,0.0017065280117094,0.0,0.0,0.0,0.0,0.0,0.0,0.093172401189804,0.0986902937293052,-0.005517887417227,0.0,9.844699525274336e-05,0.0,0.0,3.795230627059937,0.0,0.0,0.0,0.2692521810531616,4.0,0.0,1.0
824400,293.2868347167969,297.1499938964844,293.1499938964844,0.0076131541281938,-517.7852783203125,300.5174560546875,0.5479326248168945,0.050000000745058,0.0458263456821441,294.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5479326248168945,0.050000000745058,0.0482573509216308,293.24609375,297.1499938964844,293.1499938964844,0.0671207830309867,-1309.7916259765625,304.1602783203125,0.7392812967300415,0.1175320595502853,0.0833280682563781,293.21875,297.1499938964844,293.1499938964844,0.1344145387411117,-3056.08203125,304.1570129394531,0.8839019536972046,0.2042023986577987,0.194474995136261,293.35992431640625,297.1499938964844,293.1499938964844,0.0052179298363626,-1919.12158203125,298.1134948730469,0.5479326248168945,0.050000000745058,0.2289120852947235,291.1755065917969,291.1499938964844,275.3500061035156,272.7353820800781,286.3277587890625,294.6372375488281,291.175537109375,1.0,0.1745883375406265,0.9277000427246094,0.9277000427246094,1.0,1.0,-0.7209944725036621,0.3107809722423553,0.4102134704589844,0.1130025535821914,0.0,0.0,0.0828341841697692,25.86473846435547,25.0,0.2196401208639145,-3525.13818359375,53.00354766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370361328125,302.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.0966293737292289,0.0,0.0,0.0,0.0,1.0,0.0018203720683231,0.0,0.0,0.0,0.0,0.0,0.0,0.092554785311222,0.0988030284643173,-0.0062482408247888,0.0,9.80665281531401e-05,0.0,0.0,3.798805952072144,0.0,0.0,0.0,0.2692354023456573,4.0,0.0,1.0
824460,293.2938537597656,297.1499938964844,293.1499938964844,0.0075578792020678,-515.1547241210938,300.4750061035156,0.5474539399147034,0.050000000745058,0.0458297915756702,294.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5474539399147034,0.050000000745058,0.0482609793543815,293.2531433105469,297.1499938964844,293.1499938964844,0.065516784787178,-1287.6807861328125,304.1613464355469,0.7348732352256775,0.1149278357625007,0.0819150954484939,293.2248840332031,297.1499938964844,293.1499938964844,0.1332121193408966,-3033.956298828125,304.157958984375,0.8810413479804993,0.2021259069442749,0.1930556446313858,293.3671264648437,297.1499938964844,293.1499938964844,0.0051657180301845,-1902.2742919921875,298.0579528808594,0.5474539399147034,0.050000000745058,0.2289292961359024,291.1757202148437,291.1499938964844,275.35504150390625,272.7376708984375,286.3358459472656,294.648193359375,291.1759338378906,1.0,0.1743569672107696,0.9277926087379456,0.9277926087379456,1.0,1.0,-0.7176254987716675,0.3093448877334595,0.408280611038208,0.1122808158397674,0.0,0.0,0.0810987949371337,25.9257755279541,25.0,1.3585225343704224,-3507.8720703125,52.63301467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,302.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.0962550565600395,0.0,0.0,0.0,0.0,1.0,0.0019255357328802,0.0,0.0,0.0,0.0,0.0,0.0,0.0919376984238624,0.0988983660936355,-0.0069606699980795,0.0,9.768665040610358e-05,0.0,0.0,3.801708936691284,0.0,0.0,0.0,0.2692169547080993,4.0,0.0,1.0
824520,293.2997131347656,297.1499938964844,293.1499938964844,0.0075118541717529,-512.9278564453125,300.43475341796875,0.5468193292617798,0.050000000745058,0.0458343923091888,294.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5468193292617798,0.050000000745058,0.0482658222317695,293.25830078125,297.1499938964844,293.1499938964844,0.0635800659656524,-1261.1741943359375,304.1628112792969,0.7295251488685608,0.1126054748892784,0.0802293345332145,293.22906494140625,297.1499938964844,293.1499938964844,0.1317011415958404,-3006.0908203125,304.15924072265625,0.8774235248565674,0.2003550678491592,0.1912855207920074,293.37322998046875,297.1499938964844,293.1499938964844,0.0051203221082687,-1887.4678955078125,298.0046081542969,0.5468193292617798,0.050000000745058,0.2289522737264633,291.177001953125,291.1499938964844,275.3590393066406,272.7395324707031,286.3376159667969,294.64990234375,291.1776428222656,1.0,0.1740996688604354,0.9278851747512816,0.9278851747512816,1.0,1.0,-0.7135167121887207,0.3075979948043823,0.4059187471866607,0.1113912239670753,0.0,0.0,0.0791780203580856,26.010683059692383,25.0,3.4524943828582764,-3490.057861328125,52.19672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,302.1090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.095878817141056,0.0,0.0,0.0,0.0,1.0,0.0020257786381989,0.0,0.0,0.0,0.0,0.0,0.0,0.0912897139787674,0.0989624634385109,-0.0076727522537112,0.0,9.730481542646884e-05,0.0,0.0,3.8033740520477295,0.0,0.0,0.0,0.2691941559314728,4.0,0.0,1.0
824580,293.3046264648437,297.1499938964844,293.1499938964844,0.0074673197232186,-510.7513732910156,300.396240234375,0.546349287033081,0.050000000745058,0.0458378233015537,294.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.546349287033081,0.050000000745058,0.048269435763359,293.26226806640625,297.1499938964844,293.1499938964844,0.0617717690765857,-1236.6405029296875,304.16375732421875,0.7246473431587219,0.1104566305875778,0.0786740630865097,293.2319030761719,297.1499938964844,293.1499938964844,0.1303542852401733,-2981.26220703125,304.1600036621094,0.8743519186973572,0.198793813586235,0.1897212266921997,293.3783569335937,297.1499938964844,293.1499938964844,0.0050760810263454,-1872.944091796875,297.9530944824219,0.546349287033081,0.050000000745058,0.2289694249629974,291.1788330078125,291.1499938964844,275.3620300292969,272.7409362792969,286.33599853515625,294.6459350585937,291.1793518066406,1.0,0.1738313436508178,0.9279776811599731,0.9279776811599731,1.0,1.0,-0.7098016738891602,0.3060199916362762,0.4037816822528839,0.1105869486927986,0.0,0.0,0.0770655944943428,26.068161010742188,25.0,3.5823311805725098,-3472.031982421875,51.78145980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,302.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0954980105161666,0.0,0.0,0.0,0.0,1.0,0.0021258019842207,0.0,0.0,0.0,0.0,0.0,0.0,0.0905712768435478,0.0989857614040374,-0.0084144901484251,0.0,9.691833838587628e-05,0.0,0.0,3.80336856842041,0.0,0.0,0.0,0.2691644728183746,4.0,0.0,1.0
824640,293.30877685546875,297.1499938964844,293.1499938964844,0.0074245762079954,-508.6663513183594,300.358642578125,0.5459892749786377,0.050000000745058,0.0458404682576656,294.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.5459892749786377,0.050000000745058,0.0482722222805023,293.2655029296875,297.1499938964844,293.1499938964844,0.0600541979074478,-1213.5360107421875,304.16436767578125,0.7200221419334412,0.1083983778953552,0.077205516397953,293.23394775390625,297.1499938964844,293.1499938964844,0.1291399002075195,-2958.89501953125,304.160400390625,0.8716604709625244,0.1973513066768646,0.1883043050765991,293.3827209472656,297.1499938964844,293.1499938964844,0.0050331382080912,-1858.84716796875,297.90240478515625,0.5459892749786377,0.050000000745058,0.2289826273918151,291.1798400878906,291.1499938964844,275.36407470703125,272.741943359375,286.333740234375,294.641357421875,291.179931640625,1.0,0.1735563278198242,0.9280702471733092,0.9280702471733092,1.0,1.0,-0.7063609957695007,0.3045594096183777,0.4018015563488006,0.1098430231213569,0.0,0.0,0.0749708265066146,26.107227325439453,25.0,2.1157798767089844,-3454.036376953125,51.38216400146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,302.0343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0951112657785415,0.0,0.0,0.0,0.0,1.0,0.0022244111169129,0.0,0.0,0.0,0.0,0.0,0.0,0.0898296758532524,0.0990050286054611,-0.0091753527522087,0.0,9.652584412833676e-05,0.0,0.0,3.803140878677368,0.0,0.0,0.0,0.2691329419612884,4.0,0.0,1.0
824700,293.3122863769531,297.1499938964844,293.1499938964844,0.0073834951035678,-506.6694641113281,300.32177734375,0.5457029938697815,0.050000000745058,0.0458425804972648,294.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5457029938697815,0.050000000745058,0.0482744462788105,293.2681884765625,297.1499938964844,293.1499938964844,0.0583936423063278,-1191.37890625,304.1647644042969,0.715478241443634,0.1064039468765258,0.0757922604680061,293.2354736328125,297.1499938964844,293.1499938964844,0.1280183941125869,-2938.2509765625,304.1605529785156,0.8692218661308289,0.1959917843341827,0.1869851350784301,293.38641357421875,297.1499938964844,293.1499938964844,0.00499137211591,-1845.1468505859373,297.85223388671875,0.5457029938697815,0.050000000745058,0.2289931923151016,291.1797790527344,291.1499938964844,275.3651733398437,272.7425231933594,286.3316345214844,294.6377258300781,291.1795654296875,1.0,0.1732762455940246,0.9281628131866456,0.9281628131866456,1.0,1.0,-0.7030994892120361,0.3031756579875946,0.3999238312244415,0.1091385632753372,0.0,0.0,0.0729905664920806,26.133852005004883,25.0,0.2307861447334289,-3436.6767578125,50.9934196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402709960937,301.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0947180092334747,0.0,0.0,0.0,0.0,1.0,0.0023182542063295,0.0,0.0,0.0,0.0,0.0,0.0,0.089117407798767,0.0990432873368263,-0.0099258767440915,0.0,9.612674330128355e-05,0.0,0.0,3.803655624389648,0.0,0.0,0.0,0.2691038846969604,4.0,0.0,1.0
824760,293.3152160644531,297.1499938964844,293.1499938964844,0.0073437187820672,-504.7361755371094,300.2855529785156,0.5454667210578918,0.050000000745058,0.0458443313837051,294.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5454667210578918,0.050000000745058,0.0482762902975082,293.2704772949219,297.1499938964844,293.1499938964844,0.056768674403429,-1169.858642578125,304.1650390625,0.7108851671218872,0.1044567003846168,0.0744169130921363,293.236572265625,297.1499938964844,293.1499938964844,0.1269588470458984,-2918.74365234375,304.1605529785156,0.8669539093971252,0.1946912407875061,0.1857315897941589,293.3894958496094,297.1499938964844,293.1499938964844,0.0049505410715937,-1831.7374267578125,297.8026428222656,0.5454667210578918,0.050000000745058,0.2290019243955612,291.17901611328125,291.1499938964844,275.3653564453125,272.7427062988281,286.3299255371094,294.6354675292969,291.1786499023437,1.0,0.1729927659034729,0.9282827377319336,0.9282827377319336,1.0,1.0,-0.6999592185020447,0.3018447160720825,0.3981145322322845,0.1084614768624305,0.0,0.0,0.0711322799324989,26.151996612548828,25.0,-1.3113746643066406,-3420.157958984375,50.61233139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,301.95458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0943200588226318,0.0,0.0,0.0,0.0,1.0,0.0024054937530308,0.0,0.0,0.0,0.0,0.0,0.0,0.0884527117013931,0.0990986377000808,-0.0106459278613328,0.0,9.572286944603547e-05,0.0,0.0,3.804889917373657,0.0,0.0,0.0,0.2690784037113189,4.0,0.0,1.0
824820,293.3177490234375,297.1499938964844,293.1499938964844,0.0073049580678343,-502.8468933105469,300.2499084472656,0.5452662706375122,0.050000000745058,0.0458458214998245,294.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5452662706375122,0.050000000745058,0.0482778586447238,293.2724304199219,297.1499938964844,293.1499938964844,0.0551671497523784,-1148.796142578125,304.16522216796875,0.7061571478843689,0.1025453507900238,0.0730698853731155,293.2373962402344,297.1499938964844,293.1499938964844,0.1259428709745407,-2900.02392578125,304.1604919433594,0.8648089170455933,0.1934350281953811,0.184525579214096,293.39215087890625,297.1499938964844,293.1499938964844,0.0049104806967079,-1818.5452880859373,297.7535400390625,0.5452662706375122,0.050000000745058,0.2290093749761581,291.1779479980469,291.1499938964844,275.3646545410156,272.74249267578125,286.3285217285156,294.6344909667969,291.1775207519531,1.0,0.1727071702480316,0.9284026622772216,0.9284026622772216,1.0,1.0,-0.6969078183174133,0.3005521297454834,0.3963556885719299,0.1078041121363639,0.0,0.0,0.0693776756525039,26.16409492492676,25.0,-2.3703651428222656,-3404.388671875,50.237525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,301.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.0939205512404441,0.0,0.0,0.0,0.0,1.0,0.0024861097335815,0.0,0.0,0.0,0.0,0.0,0.0,0.0878310278058052,0.0991607457399368,-0.0113297188654541,0.0,9.53174167079851e-05,0.0,0.0,3.806449413299561,0.0,0.0,0.0,0.2690556645393371,4.0,0.0,1.0
824880,293.31988525390625,297.1499938964844,293.1499938964844,0.0072670034132897,-500.9889221191406,300.2147827148437,0.5450921058654785,0.050000000745058,0.0458471216261386,294.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5450921058654785,0.050000000745058,0.0482792258262634,293.2741394042969,297.1499938964844,293.1499938964844,0.0535810925066471,-1128.0726318359375,304.16534423828125,0.7014133334159851,0.1006616204977035,0.0717444196343422,293.23797607421875,297.1499938964844,293.1499938964844,0.124959610402584,-2881.885498046875,304.1603698730469,0.8627566695213318,0.1922135651111602,0.1833559721708297,293.3944396972656,297.1499938964844,293.1499938964844,0.0048710447736084,-1805.5133056640625,297.7049255371094,0.5450921058654785,0.050000000745058,0.2290158718824386,291.1767578125,291.1499938964844,275.3631286621094,272.7419128417969,286.3273620605469,294.6345520019531,291.1763000488281,1.0,0.1724204421043396,0.9285225868225098,0.9285225868225098,1.0,1.0,-0.6939243674278259,0.2992889285087585,0.394635409116745,0.1071618869900703,0.0,0.0,0.0677128285169601,26.171770095825195,25.0,-3.0117266178131104,-3389.2763671875,49.86818313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,301.8817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.0935224816203117,0.0,0.0,0.0,0.0,1.0,0.0025606497656553,0.0,0.0,0.0,0.0,0.0,0.0,0.0872461050748825,0.0992231667041778,-0.0119770606979727,0.0,9.491342643741518e-05,0.0,0.0,3.808077096939087,0.0,0.0,0.0,0.2690348327159881,4.0,0.0,1.0
824940,293.3217163085937,297.1499938964844,293.1499938964844,0.0072296457365155,-499.1508483886719,300.1801147460937,0.5449408888816833,0.050000000745058,0.0458482541143894,294.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5449408888816833,0.050000000745058,0.0482804179191589,293.2756042480469,297.1499938964844,293.1499938964844,0.0520082376897335,-1107.6466064453125,304.1654052734375,0.6966864466667175,0.0988024994730949,0.070438303053379,293.23834228515625,297.1499938964844,293.1499938964844,0.1240059062838554,-2864.268798828125,304.16021728515625,0.860788106918335,0.1910245269536972,0.182219922542572,293.3964233398437,297.1499938964844,293.1499938964844,0.0048320027999579,-1792.56201171875,297.6567687988281,0.5449408888816833,0.050000000745058,0.2290215194225311,291.175537109375,291.1499938964844,275.3607482910156,272.7409973144531,286.326416015625,294.6356506347656,291.1750793457031,1.0,0.172133132815361,0.9286425709724426,0.9286425709724426,1.0,1.0,-0.6910030245780945,0.2980526685714721,0.3929503262042999,0.106533482670784,0.0,0.0,0.0661372020840644,26.17560577392578,25.0,-3.26721453666687,-3374.8193359375,49.5041618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34478759765625,301.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94921875,18000.0,0.0,0.0,0.093128465116024,0.0,0.0,0.0,0.0,1.0,0.0026291806716471,0.0,0.0,0.0,0.0,0.0,0.0,0.0866971164941787,0.0992815792560577,-0.0125844562426209,0.0,9.451355435885488e-05,0.0,0.0,3.809603929519653,0.0,0.0,0.0,0.2690154314041137,4.0,0.0,1.0
825000,293.32330322265625,297.1499938964844,293.1499938964844,0.0071928333491086,-497.3290710449219,300.14581298828125,0.5448050498962402,0.050000000745058,0.0458492711186409,294.72967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5448050498962402,0.050000000745058,0.0482814908027648,293.27685546875,297.1499938964844,293.1499938964844,0.0504417717456817,-1087.416259765625,304.1654663085937,0.6919552683830261,0.0969601869583129,0.06914534419775,293.23858642578125,297.1499938964844,293.1499938964844,0.1230734214186668,-2847.017333984375,304.1600646972656,0.8588790893554688,0.1898594945669174,0.1811083704233169,293.39813232421875,297.1499938964844,293.1499938964844,0.0047934036701917,-1779.704345703125,297.60894775390625,0.5448050498962402,0.050000000745058,0.2290266156196594,291.17437744140625,291.1499938964844,275.35760498046875,272.7396850585937,286.3254699707031,294.6374206542969,291.1739501953125,1.0,0.1718459129333496,0.9287624955177308,0.9287624955177308,1.0,1.0,-0.6881258487701416,0.2968356311321258,0.3912902176380157,0.1059150472283363,0.0,0.0,0.0646290108561515,26.17690086364746,25.0,-3.2609610557556152,-3360.908203125,49.14466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446350097656,301.8158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.896484375,18000.0,0.0,0.0,0.0927405133843422,0.0,0.0,0.0,0.0,1.0,0.002692898735404,0.0,0.0,0.0,0.0,0.0,0.0,0.0861761793494224,0.0993354171514511,-0.0131592424586415,0.0,9.411983046447858e-05,0.0,0.0,3.810993909835816,0.0,0.0,0.0,0.2689969539642334,4.0,0.0,1.0
825060,293.3246459960937,297.1499938964844,293.1499938964844,0.0071564423851668,-495.5167541503906,300.1118469238281,0.5446828007698059,0.050000000745058,0.0458501912653446,294.7354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.5446828007698059,0.050000000745058,0.0482824593782424,293.2779846191406,297.1499938964844,293.1499938964844,0.0488805547356605,-1067.3580322265625,304.1654663085937,0.6872220039367676,0.0951328575611114,0.067864291369915,293.2386779785156,297.1499938964844,293.1499938964844,0.1221611276268959,-2830.111083984375,304.1598815917969,0.8570261001586914,0.1887179613113403,0.1800206899642944,293.39959716796875,297.1499938964844,293.1499938964844,0.0047551090829074,-1766.8922119140625,297.5614929199219,0.5446828007698059,0.050000000745058,0.2290312051773071,291.17333984375,291.1499938964844,275.35369873046875,272.7380676269531,286.3245849609375,294.63983154296875,291.1729431152344,1.0,0.1715591847896576,0.9288835525512696,0.9288835525512696,1.0,1.0,-0.6852908730506897,0.2956369817256927,0.3896538615226745,0.1053061336278915,0.0,0.0,0.063183806836605,26.175981521606445,25.0,-3.0295305252075195,-3347.5341796875,48.78976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,301.7852478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0923610106110572,0.0,0.0,0.0,0.0,1.0,0.0027519871946424,0.0,0.0,0.0,0.0,0.0,0.0,0.0856818109750747,0.0993823260068893,-0.0137005178257822,0.0,9.373467764817178e-05,0.0,0.0,3.812153577804565,0.0,0.0,0.0,0.2689790725708008,4.0,0.0,1.0
825120,293.3258361816406,297.1499938964844,293.1499938964844,0.007120391819626,-493.7096557617188,300.0781555175781,0.544569730758667,0.050000000745058,0.0458510443568229,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.544569730758667,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0473204739391803,-1047.4097900390625,304.1654968261719,0.6824764013290405,0.0933156013488769,0.0665912106633186,293.2386779785156,297.1499938964844,293.1499938964844,0.121264062821865,-2813.4580078125,304.15972900390625,0.855214536190033,0.1875945627689361,0.1789512485265731,293.40093994140625,297.1499938964844,293.1499938964844,0.0047170729376375,-1754.1103515625,297.5143127441406,0.544569730758667,0.050000000745058,0.2290354669094085,291.17242431640625,291.1499938964844,275.3490600585937,272.7361145019531,286.3236083984375,294.6427307128906,291.1720886230469,1.0,0.1712732464075088,0.9290046691894532,0.9290046691894532,1.0,1.0,-0.6824867129325867,0.294451892375946,0.3880348205566406,0.1047043055295944,0.0,0.0,0.0617806799709796,26.173603057861328,25.0,-2.668461322784424,-3334.5810546875,48.438873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,301.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.845703125,18000.0,0.0,0.0,0.0919905975461006,0.0,0.0,0.0,0.0,1.0,0.0028075850568711,0.0,0.0,0.0,0.0,0.0,0.0,0.0852064788341522,0.099423199892044,-0.0142167201265692,0.0,9.335875802207738e-05,0.0,0.0,3.813106060028076,0.0,0.0,0.0,0.2689615190029144,4.0,0.0,1.0
825180,293.3268737792969,297.1499938964844,293.1499938964844,0.0070846481248736,-491.9059143066406,300.044677734375,0.5444645285606384,0.050000000745058,0.0458518378436565,294.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5444645285606384,0.050000000745058,0.0482841953635215,293.2798767089844,297.1499938964844,293.1499938964844,0.045760940760374,-1027.55322265625,304.16552734375,0.677722156047821,0.0915068313479423,0.0653250217437744,293.23858642578125,297.1499938964844,293.1499938964844,0.120381586253643,-2797.04638671875,304.1595458984375,0.8534418940544128,0.1864888072013855,0.1778995394706726,293.402099609375,297.1499938964844,293.1499938964844,0.0046792719513177,-1741.3507080078125,297.4673767089844,0.5444645285606384,0.050000000745058,0.2290394306182861,291.17169189453125,291.1499938964844,275.3436889648437,272.7338562011719,286.3225402832031,294.6460266113281,291.1714172363281,1.0,0.1709883213043213,0.929125726222992,0.929125726222992,1.0,1.0,-0.679711639881134,0.2932795882225036,0.3864320814609527,0.1041091531515121,0.0,0.0,0.060411836951971,26.17000198364257,25.0,-2.222257375717163,-3322.007568359375,48.09199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,301.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0916308462619781,0.0,0.0,0.0,0.0,1.0,0.0028600443620234,0.0,0.0,0.0,0.0,0.0,0.0,0.0847473889589309,0.0994570031762123,-0.0147096188738942,0.0,9.299366502091289e-05,0.0,0.0,3.813807964324951,0.0,0.0,0.0,0.2689440250396728,4.0,0.0,1.0
825240,293.3277893066406,297.1499938964844,293.1499938964844,0.0070491493679583,-490.102783203125,300.0114440917969,0.5443648099899292,0.050000000745058,0.0458525940775871,294.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5443648099899292,0.050000000745058,0.0482849888503551,293.2806701660156,297.1499938964844,293.1499938964844,0.0442004352807998,-1007.7540893554688,304.16552734375,0.6729575395584106,0.0897037386894226,0.0640634223818779,293.2384338378906,297.1499938964844,293.1499938964844,0.119511179625988,-2780.830078125,304.1593933105469,0.8517001271247864,0.1853977292776107,0.176862433552742,293.40313720703125,297.1499938964844,293.1499938964844,0.0046416455879807,-1728.5950927734375,297.4206237792969,0.5443648099899292,0.050000000745058,0.2290432006120681,291.1711120605469,291.1499938964844,275.3376770019531,272.73126220703125,286.32135009765625,294.64959716796875,291.1708984375,1.0,0.1707045882940292,0.9292467832565308,0.9292467832565308,1.0,1.0,-0.6769592761993408,0.2921172976493835,0.3848419785499573,0.1035193130373954,0.0,0.0,0.0590627901256084,26.16559219360352,25.0,-1.7579329013824463,-3309.716064453125,47.748783111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,301.69976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.841796875,18000.0,0.0,0.0,0.0912818387150764,0.0,0.0,0.0,0.0,1.0,0.0029101888649165,0.0,0.0,0.0,0.0,0.0,0.0,0.0842990651726722,0.0994848534464836,-0.0151857901364564,0.0,9.263946412829682e-05,0.0,0.0,3.814293622970581,0.0,0.0,0.0,0.2689264714717865,4.0,0.0,1.0
825300,293.32861328125,297.1499938964844,293.1499938964844,0.0070138815790414,-488.2998046875,299.9783630371094,0.5442697405815125,0.050000000745058,0.045853316783905,294.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5442697405815125,0.050000000745058,0.048285748809576,293.2814025878906,297.1499938964844,293.1499938964844,0.0426394939422607,-988.0008544921876,304.1655578613281,0.6681882739067078,0.0879051387310028,0.0628056228160858,293.2382202148437,297.1499938964844,293.1499938964844,0.1186525970697403,-2764.804931640625,304.15924072265625,0.8499874472618103,0.1843210160732269,0.1758395731449127,293.4040832519531,297.1499938964844,293.1499938964844,0.004604188259691,-1715.8427734375,297.37408447265625,0.5442697405815125,0.050000000745058,0.2290468066930771,291.1706848144531,291.1499938964844,275.3310241699219,272.7283935546875,286.3199768066406,294.6534423828125,291.1705322265625,1.0,0.1704221814870834,0.9293678402900696,0.9293678402900696,1.0,1.0,-0.674228310585022,0.2909645140171051,0.3832637965679168,0.1029345020651817,0.0,0.0,0.0577277205884456,26.16052627563477,25.0,-1.3082125186920166,-3297.66162109375,47.40921401977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,301.6726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0909443199634552,0.0,0.0,0.0,0.0,1.0,0.0029583354480564,0.0,0.0,0.0,0.0,0.0,0.0,0.0838592648506164,0.0995066314935684,-0.0156473629176616,0.0,9.229691931977868e-05,0.0,0.0,3.8145558834075928,0.0,0.0,0.0,0.2689087092876434,4.0,0.0,1.0
825360,293.3293151855469,297.1499938964844,293.1499938964844,0.0069788242690265,-486.49652099609375,299.9454040527344,0.5441779494285583,0.050000000745058,0.0458540134131908,294.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5441779494285583,0.050000000745058,0.0482864826917648,293.2820739746094,297.1499938964844,293.1499938964844,0.0410783626139164,-968.2738647460938,304.1655578613281,0.6634174585342407,0.0861093625426292,0.0615502148866653,293.2379455566406,297.1499938964844,293.1499938964844,0.1178049519658088,-2748.9560546875,304.1591186523437,0.8482999205589294,0.1832574307918548,0.1748296469449997,293.4049377441406,297.1499938964844,293.1499938964844,0.00456687156111,-1703.0872802734375,297.3276672363281,0.5441779494285583,0.050000000745058,0.2290502935647964,291.17041015625,291.1499938964844,275.3237609863281,272.7252502441406,286.3184509277344,294.6575012207031,291.1702880859375,1.0,0.1701412349939346,0.9294962882995604,0.9294962882995604,1.0,1.0,-0.6715155243873596,0.289819985628128,0.3816955089569092,0.1023541837930679,0.0,0.0,0.0563982538878917,26.1550407409668,25.0,-0.9174582362174988,-3285.7744140625,47.073123931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,301.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.861328125,18000.0,0.0,0.0,0.0906184166669845,0.0,0.0,0.0,0.0,1.0,0.0030050084460526,0.0,0.0,0.0,0.0,0.0,0.0,0.0834246724843978,0.0995233356952667,-0.0160986669361591,0.0,9.196617611451074e-05,0.0,0.0,3.814628124237061,0.0,0.0,0.0,0.2688906788825989,4.0,0.0,1.0
825420,293.3299560546875,297.1499938964844,293.1499938964844,0.0069439634680747,-484.6931457519531,299.9125671386719,0.5440884828567505,0.050000000745058,0.0458546914160251,294.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5440884828567505,0.050000000745058,0.0482871979475021,293.2826843261719,297.1499938964844,293.1499938964844,0.0395182743668556,-948.56103515625,304.1655578613281,0.6586498022079468,0.0843149945139885,0.0602962002158165,293.23760986328125,297.1499938964844,293.1499938964844,0.1169671863317489,-2733.264892578125,304.15899658203125,0.8466336727142334,0.1822052597999572,0.173830896615982,293.4057006835937,297.1499938964844,293.1499938964844,0.0045296875759959,-1690.3291015625,297.2813720703125,0.5440884828567505,0.050000000745058,0.2290536761283874,291.1701965332031,291.1499938964844,275.31591796875,272.7218322753906,286.3167419433594,294.66168212890625,291.1701354980469,1.0,0.1698617041110992,0.9296247363090516,0.9296247363090516,1.0,1.0,-0.6688176393508911,0.288682222366333,0.3801354467868805,0.1017775312066078,0.0,0.0,0.0550704151391983,26.1492862701416,25.0,-0.6079254150390625,-3274.00048828125,46.74026870727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260498046875,301.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0903031453490257,0.0,0.0,0.0,0.0,1.0,0.0030506085604429,0.0,0.0,0.0,0.0,0.0,0.0,0.0829933732748031,0.0995364263653755,-0.016543049365282,0.0,9.16462086024694e-05,0.0,0.0,3.81456446647644,0.0,0.0,0.0,0.2688724398612976,4.0,0.0,1.0
825480,293.3305358886719,297.1499938964844,293.1499938964844,0.0069092777557671,-482.8892517089844,299.8798217773437,0.5440007448196411,0.050000000745058,0.0458553619682788,294.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5440007448196411,0.050000000745058,0.0482879020273685,293.28326416015625,297.1499938964844,293.1499938964844,0.0379611551761627,-928.8530883789062,304.1655578613281,0.6538903117179871,0.0825211778283119,0.0590428039431571,293.2372741699219,297.1499938964844,293.1499938964844,0.1161385402083396,-2717.718994140625,304.1588439941406,0.8449856638908386,0.1811632513999939,0.1728420704603195,293.40643310546875,297.1499938964844,293.1499938964844,0.0044925985857844,-1677.5589599609375,297.235107421875,0.5440007448196411,0.050000000745058,0.2290570139884948,291.1700744628906,291.1499938964844,275.3074951171875,272.7181396484375,286.3148498535156,294.6659851074219,291.1700439453125,1.0,0.169583573937416,0.9297531247138976,0.9297531247138976,1.0,1.0,-0.6661323308944702,0.2875501215457916,0.3785822093486786,0.101204015314579,0.0,0.0,0.0537434741854667,26.143373489379883,25.0,-0.3852441012859344,-3262.311279296875,46.41044235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32183837890625,301.591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0899975299835205,0.0,0.0,0.0,0.0,1.0,0.0030953683890402,0.0,0.0,0.0,0.0,0.0,0.0,0.0825646966695785,0.0995470508933067,-0.0169823560863733,0.0,9.1336049081292e-05,0.0,0.0,3.81440806388855,0.0,0.0,0.0,0.2688540816307068,4.0,0.0,1.0
825540,293.3310852050781,297.1499938964844,293.1499938964844,0.0068748225457966,-481.08837890625,299.8471069335937,0.5439143776893616,0.050000000745058,0.0458560176193714,294.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5439143776893616,0.050000000745058,0.048288594931364,293.2838134765625,297.1499938964844,293.1499938964844,0.0364095456898212,-909.1439208984376,304.1655578613281,0.6491438150405884,0.0807271897792816,0.0577895939350128,293.2369079589844,297.1499938964844,293.1499938964844,0.1153198257088661,-2702.333984375,304.1587219238281,0.8433563113212585,0.1801321506500244,0.171863853931427,293.4070739746094,297.1499938964844,293.1499938964844,0.0044556804932653,-1664.80517578125,297.1889038085937,0.5439143776893616,0.050000000745058,0.2290603071451187,291.1700134277344,291.1499938964844,275.298583984375,272.7142333984375,286.312744140625,294.6703491210937,291.1699523925781,1.0,0.169306993484497,0.9298815727233888,0.9298815727233888,1.0,1.0,-0.6634600162506104,0.2864238917827606,0.3770360946655273,0.1006337031722068,0.0,0.0,0.0524184927344322,26.13737297058105,25.0,-0.2584037780761719,-3250.691650390625,46.0837516784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,301.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0897023454308509,0.0,0.0,0.0,0.0,1.0,0.0031393412500619,0.0,0.0,0.0,0.0,0.0,0.0,0.082138679921627,0.099555417895317,-0.01741673797369,0.0,9.103647607844324e-05,0.0,0.0,3.814167022705078,0.0,0.0,0.0,0.2688356041908264,4.0,0.0,1.0
825600,293.33154296875,297.1499938964844,293.1499938964844,0.0068405265919864,-479.2874145507813,299.814453125,0.5438289046287537,0.050000000745058,0.0458566695451736,294.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5438289046287537,0.050000000745058,0.0482892841100692,293.2843017578125,297.1499938964844,293.1499938964844,0.0348666310310363,-889.4281005859375,304.16552734375,0.6444110870361328,0.078932486474514,0.0565359964966774,293.23651123046875,297.1499938964844,293.1499938964844,0.114509716629982,-2687.086669921875,304.1586303710937,0.8417419195175171,0.1791101098060608,0.1708943545818328,293.40771484375,297.1499938964844,293.1499938964844,0.0044188322499394,-1652.0355224609375,297.1427001953125,0.5438289046287537,0.050000000745058,0.2290635704994201,291.169921875,291.1499938964844,275.2891540527344,272.7100524902344,286.3104248046875,294.6747741699219,291.1698913574219,1.0,0.1690317988395691,0.9300099611282348,0.9300099611282348,1.0,1.0,-0.6607974171638489,0.2853021919727325,0.3754952549934387,0.1000659838318824,0.0,0.0,0.0510976016521453,26.13134765625,25.0,-0.2075310945510864,-3239.136962890625,45.75987243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130798339844,301.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.884765625,18000.0,0.0,0.0,0.0894157141447067,0.0,0.0,0.0,0.0,1.0,0.003182663815096,0.0,0.0,0.0,0.0,0.0,0.0,0.0817157626152038,0.0995629727840423,-0.0178472120314836,0.0,9.074558329302818e-05,0.0,0.0,3.813898086547852,0.0,0.0,0.0,0.2688171863555908,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0068064457736909,-477.4898071289063,299.7818298339844,0.5437440276145935,0.050000000745058,0.0458573177456855,294.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5437440276145935,0.050000000745058,0.0482899658381938,293.2847900390625,297.1499938964844,293.1499938964844,0.033335730433464,-869.6988525390625,304.1654968261719,0.6396886706352234,0.0771363601088523,0.0552816204726696,293.236083984375,297.1499938964844,293.1499938964844,0.1137093603610992,-2671.99951171875,304.15850830078125,0.8401436805725098,0.1780983209609985,0.1699347198009491,293.4082946777344,297.1499938964844,293.1499938964844,0.0043821246363222,-1639.2769775390625,297.09649658203125,0.5437440276145935,0.050000000745058,0.2290668040513992,291.1698303222656,291.1499938964844,275.2792663574219,272.7056884765625,286.3079528808594,294.67926025390625,291.1697692871094,1.0,0.1687581837177276,0.9301437735557556,0.9301437735557556,1.0,1.0,-0.6581459045410156,0.2841856181621551,0.3739602863788605,0.0995011627674102,0.0,0.0,0.0497846975922584,26.125356674194336,25.0,-0.232533112168312,-3227.650146484375,45.4389762878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087158203125,301.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0891386270523071,0.0,0.0,0.0,0.0,1.0,0.0032252736855298,0.0,0.0,0.0,0.0,0.0,0.0,0.0812969580292701,0.0995697975158691,-0.0182728469371795,0.0,9.04643748071976e-05,0.0,0.0,3.813605785369873,0.0,0.0,0.0,0.2687988579273224,4.0,0.0,1.0
825720,293.3323974609375,297.1499938964844,293.1499938964844,0.0067725339904427,-475.6934814453125,299.74920654296875,0.5436596870422363,0.050000000745058,0.0458579622209072,294.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5436596870422363,0.050000000745058,0.0482906438410282,293.2852478027344,297.1499938964844,293.1499938964844,0.0318210534751415,-849.9540405273438,304.1654357910156,0.6349653005599976,0.0753387138247489,0.0540262274444103,293.2356262207031,297.1499938964844,293.1499938964844,0.1129172220826149,-2657.04443359375,304.1584167480469,0.8385580778121948,0.1770948320627212,0.168983057141304,293.4088439941406,297.1499938964844,293.1499938964844,0.0043454961851239,-1626.509765625,297.0502319335937,0.5436596870422363,0.050000000745058,0.2290700227022171,291.1697082519531,291.1499938964844,275.2689514160156,272.7010803222656,286.3052673339844,294.68377685546875,291.1696472167969,1.0,0.1684859246015548,0.9302776455879213,0.9302776455879213,1.0,1.0,-0.6555025577545166,0.2830728888511657,0.3724296987056732,0.0989385843276977,0.0,0.0,0.0484824180603027,26.11940574645996,25.0,-0.3029941022396087,-3216.24365234375,45.12071990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,301.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0888690799474716,0.0,0.0,0.0,0.0,1.0,0.0032672169618308,0.0,0.0,0.0,0.0,0.0,0.0,0.0808830633759498,0.0995768681168556,-0.0186938047409057,0.0,9.019082062877716e-05,0.0,0.0,3.813328742980957,0.0,0.0,0.0,0.2687807977199554,4.0,0.0,1.0
