time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.332763671875,297.1499938964844,293.1499938964844,0.0067388205789029,-473.9002685546875,299.71661376953125,0.543575644493103,0.050000000745058,0.0458586066961288,294.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.543575644493103,0.050000000745058,0.0482913218438625,293.2856750488281,297.1499938964844,293.1499938964844,0.0303267333656549,-830.1884155273438,304.16534423828125,0.6302164793014526,0.073538951575756,0.0527694970369339,293.23516845703125,297.1499938964844,293.1499938964844,0.1121340915560722,-2642.237548828125,304.1582946777344,0.8369858860969543,0.1761005520820617,0.1680401861667633,293.4093322753906,297.1499938964844,293.1499938964844,0.0043089878745377,-1613.7493896484375,297.00396728515625,0.543575644493103,0.050000000745058,0.2290732413530349,291.1695556640625,291.1499938964844,275.2582397460937,272.6962585449219,286.3023986816406,294.6883239746094,291.1694641113281,1.0,0.1682151556015014,0.930411458015442,0.930411458015442,1.0,1.0,-0.6528682112693787,0.2819643020629883,0.3709039390087127,0.0983783826231956,0.0,0.0,0.0471954606473445,26.1135368347168,25.0,-0.4081957340240478,-3204.932373046875,44.80521774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,301.4533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0886077135801315,0.0,0.0,0.0,0.0,1.0,0.0033083856105804,0.0,0.0,0.0,0.0,0.0,0.0,0.0804754570126533,0.0995841771364212,-0.0191087163984775,0.0,8.992556831799448e-05,0.0,0.0,3.813069343566896,0.0,0.0,0.0,0.2687630355358124,4.0,0.0,1.0
825840,293.3330993652344,297.1499938964844,293.1499938964844,0.006705283652991,-472.1090698242188,299.6839904785156,0.5434918999671936,0.050000000745058,0.0458592474460601,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5434918999671936,0.050000000745058,0.0482919961214065,293.2861022949219,297.1499938964844,293.1499938964844,0.0287546012550592,-811.5826416015625,304.1654357910156,0.6253999471664429,0.0717370137572288,0.0515113212168216,293.2347106933594,297.1499938964844,293.1499938964844,0.1113588884472847,-2627.55859375,304.158203125,0.8354248404502869,0.1751142591238021,0.1671049296855926,293.4098205566406,297.1499938964844,293.1499938964844,0.0042725689709186,-1600.9859619140625,296.9576721191406,0.5434918999671936,0.050000000745058,0.2290764451026916,291.1693420410156,291.1499938964844,275.24713134765625,272.6912841796875,286.2993469238281,294.69287109375,291.16925048828125,1.0,0.1679456830024719,0.9305452704429626,0.9305452704429626,1.0,1.0,-0.6502412557601929,0.2808591723442077,0.3693821132183075,0.0978202223777771,0.0,0.0,0.0459253117442131,26.10773658752441,25.0,-0.524681806564331,-3193.730224609375,44.49224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29595947265625,301.4254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0883532837033271,0.0,0.0,0.0,0.0,1.0,0.0033487849868834,0.0,0.0,0.0,0.0,0.0,0.0,0.0800746753811836,0.0995920449495315,-0.0195173639804124,0.0,8.96673445822671e-05,0.0,0.0,3.812840461730957,0.0,0.0,0.0,0.2687456309795379,4.0,0.0,1.0
825900,293.3334045410156,297.1499938964844,293.1499938964844,0.0066719227470457,-470.3199768066406,299.6513977050781,0.5434082746505737,0.050000000745058,0.0458598919212818,294.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5434082746505737,0.050000000745058,0.0482926741242408,293.2865295410156,297.1499938964844,293.1499938964844,0.0273413155227899,-790.5037841796875,304.1651306152344,0.6204437613487244,0.0699323788285255,0.0502512045204639,293.2342224121094,297.1499938964844,293.1499938964844,0.1105922758579254,-2613.0205078125,304.1581115722656,0.8338753581047058,0.1741368174552917,0.1661781072616577,293.4103088378906,297.1499938964844,293.1499938964844,0.0042362422682344,-1588.2213134765625,296.91131591796875,0.5434082746505737,0.050000000745058,0.2290796488523483,291.1690979003906,291.1499938964844,275.2357177734375,272.68609619140625,286.2961730957031,294.69744873046875,291.16900634765625,1.0,0.1676776707172393,0.9306790828704834,0.9306790828704834,1.0,1.0,-0.6476221084594727,0.2797576785087585,0.3678644299507141,0.0972641929984092,0.0,0.0,0.0446763411164283,26.10205841064453,25.0,-0.6362668871879578,-3182.6572265625,44.181888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919311523437,301.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.818359375,18000.0,0.0,0.0,0.0881063491106033,0.0,0.0,0.0,0.0,1.0,0.0033882912248373,0.0,0.0,0.0,0.0,0.0,0.0,0.0796820893883705,0.0996003225445747,-0.0199182331562042,0.0,8.94167460501194e-05,0.0,0.0,3.812638759613037,0.0,0.0,0.0,0.2687286734580993,4.0,0.0,1.0
825960,293.33367919921875,297.1499938964844,293.1499938964844,0.0066387327387928,-468.5326843261719,299.6187744140625,0.543324887752533,0.050000000745058,0.0458605289459228,294.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.543324887752533,0.050000000745058,0.0482933484017849,293.28692626953125,297.1499938964844,293.1499938964844,0.0259937942028045,-770.5822143554688,304.16485595703125,0.6152403354644775,0.0681256875395774,0.0489896796643734,293.2337341308594,297.1499938964844,293.1499938964844,0.1098335459828376,-2598.61083984375,304.15802001953125,0.8323361277580261,0.1731675416231155,0.1652590334415435,293.4107360839844,297.1499938964844,293.1499938964844,0.0042000021785497,-1575.453369140625,296.8648986816406,0.543324887752533,0.050000000745058,0.2290828377008438,291.1688232421875,291.1499938964844,275.2239685058594,272.6807861328125,286.2928161621094,294.7020263671875,291.168701171875,1.0,0.1674109995365142,0.930821657180786,0.930821657180786,1.0,1.0,-0.6450105309486389,0.2786599099636078,0.3663506209850311,0.0967104285955429,0.0,0.0,0.0434487387537956,26.096454620361328,25.0,-0.733451783657074,-3171.72607421875,43.874053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,301.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.798828125,18000.0,0.0,0.0,0.087866187095642,0.0,0.0,0.0,0.0,1.0,0.0034269159659743,0.0,0.0,0.0,0.0,0.0,0.0,0.0792978256940841,0.0996090099215507,-0.0203111879527568,0.0,8.917300874600187e-05,0.0,0.0,3.812463760375977,0.0,0.0,0.0,0.2687121331691742,4.0,0.0,1.0
826020,293.3339538574219,297.1499938964844,293.1499938964844,0.0066057061776518,-466.7466735839844,299.586181640625,0.543241560459137,0.050000000745058,0.0458611696958541,294.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.543241560459137,0.050000000745058,0.0482940189540386,293.28729248046875,297.1499938964844,293.1499938964844,0.0246428754180669,-750.8673095703125,304.16461181640625,0.6096301078796387,0.0663159564137458,0.0477261915802955,293.23321533203125,297.1499938964844,293.1499938964844,0.1090826764702797,-2584.3291015625,304.1579284667969,0.8308065533638,0.1722065508365631,0.1643478125333786,293.4111633300781,297.1499938964844,293.1499938964844,0.0041638454422354,-1562.6815185546875,296.8184814453125,0.543241560459137,0.050000000745058,0.2290860414505005,291.1685485839844,291.1499938964844,275.2119140625,272.67529296875,286.289306640625,294.7065734863281,291.1683959960937,1.0,0.1671456694602966,0.930964171886444,0.930964171886444,1.0,1.0,-0.6424060463905334,0.2775654792785644,0.364840567111969,0.0961586609482765,0.0,0.0,0.0422437451779842,26.09095764160156,25.0,-0.80357426404953,-3160.944091796875,43.56869125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,301.3424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.77734375,18000.0,0.0,0.0,0.0876327231526374,0.0,0.0,0.0,0.0,1.0,0.003464622888714,0.0,0.0,0.0,0.0,0.0,0.0,0.0789222717285156,0.099617913365364,-0.0206956416368484,0.0,8.89360744622536e-05,0.0,0.0,3.812309265136719,0.0,0.0,0.0,0.2686960399150848,4.0,0.0,1.0
826080,293.3341979980469,297.1499938964844,293.1499938964844,0.0065728412009775,-464.9617004394531,299.5535888671875,0.5431584119796753,0.050000000745058,0.0458618104457855,294.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5431584119796753,0.050000000745058,0.0482946932315826,293.28765869140625,297.1499938964844,293.1499938964844,0.0233162697404623,-730.9635009765625,304.16436767578125,0.6036759614944458,0.0645035579800605,0.0464607626199722,293.2326965332031,297.1499938964844,293.1499938964844,0.1083389371633529,-2570.161865234375,304.1578369140625,0.8292849659919739,0.1712531596422195,0.1634438037872314,293.4115600585937,297.1499938964844,293.1499938964844,0.0041277715936303,-1549.9053955078125,296.7720031738281,0.5431584119796753,0.050000000745058,0.2290892302989959,291.1682434082031,291.1499938964844,275.1996154785156,272.6696472167969,286.2856750488281,294.7111511230469,291.1680908203125,1.0,0.166881576180458,0.931106686592102,0.931106686592102,1.0,1.0,-0.6398078799247742,0.2764740288257599,0.3633338510990143,0.0956087037920951,0.0,0.0,0.0410590283572673,26.08554458618164,25.0,-0.8401941657066345,-3150.3095703125,43.26567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,301.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7578125,18000.0,0.0,0.0,0.0874052420258522,0.0,0.0,0.0,0.0,1.0,0.0035014783497899,0.0,0.0,0.0,0.0,0.0,0.0,0.0785548239946365,0.0996268838644027,-0.0210720598697662,0.0,8.870520832715556e-05,0.0,0.0,3.812168598175049,0.0,0.0,0.0,0.2686803340911865,4.0,0.0,1.0
826140,293.3344116210937,297.1499938964844,293.1499938964844,0.0065401177853345,-463.1765747070313,299.52099609375,0.5430753827095032,0.050000000745058,0.0458624474704265,294.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5430753827095032,0.050000000745058,0.0482953675091266,293.2880249023437,297.1499938964844,293.1499938964844,0.0220338758081197,-711.0222778320312,304.1640930175781,0.597440779209137,0.0626881048083305,0.0451932065188884,293.232177734375,297.1499938964844,293.1499938964844,0.1076029017567634,-2556.120361328125,304.1577453613281,0.8277719020843506,0.1703082621097564,0.1625478416681289,293.4119567871094,297.1499938964844,293.1499938964844,0.0040917573496699,-1537.11669921875,296.7255249023437,0.5430753827095032,0.050000000745058,0.2290924340486526,291.1679382324219,291.1499938964844,275.1871032714844,272.66387939453125,286.2819519042969,294.7156982421875,291.16778564453125,1.0,0.1666188389062881,0.93124920129776,0.93124920129776,1.0,1.0,-0.6372168064117432,0.2753858864307403,0.3618309199810028,0.0950607284903526,0.0,0.0,0.039895586669445,26.08024406433105,25.0,-0.8377491235733032,-3139.832275390625,42.9650993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,301.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.740234375,18000.0,0.0,0.0,0.0871842578053474,0.0,0.0,0.0,0.0,1.0,0.0035374269355088,0.0,0.0,0.0,0.0,0.0,0.0,0.0781958475708961,0.0996355414390564,-0.0214396920055151,0.0,8.848094148561358e-05,0.0,0.0,3.812027931213379,0.0,0.0,0.0,0.2686649858951568,4.0,0.0,1.0
826200,293.3346252441406,297.1499938964844,293.1499938964844,0.0065075457096099,-461.3916931152344,299.4884033203125,0.5429925322532654,0.050000000745058,0.0458630882203578,294.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5429925322532654,0.050000000745058,0.0482960380613803,293.28839111328125,297.1499938964844,293.1499938964844,0.0207986384630203,-691.0499877929688,304.1637878417969,0.5909219980239868,0.0608701221644878,0.0439237840473651,293.2316589355469,297.1499938964844,293.1499938964844,0.1068735793232917,-2542.185791015625,304.1576538085937,0.8262652158737183,0.1693708002567291,0.1616589128971099,293.4123229980469,297.1499938964844,293.1499938964844,0.0040558194741606,-1524.32177734375,296.67901611328125,0.5429925322532654,0.050000000745058,0.2290956228971481,291.1676330566406,291.1499938964844,275.1744079589844,272.6579895019531,286.278076171875,294.72027587890625,291.1675109863281,1.0,0.1663572937250137,0.9313917756080629,0.9313917756080629,1.0,1.0,-0.6346319317817688,0.2743006944656372,0.3603312373161316,0.0945145338773727,0.0,0.0,0.0387484468519687,26.075014114379883,25.0,-0.8017951250076294,-3129.494384765625,42.666805267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734069824219,301.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.0869687125086784,0.0,0.0,0.0,0.0,1.0,0.0035726253408938,0.0,0.0,0.0,0.0,0.0,0.0,0.0778438225388526,0.0996437966823577,-0.0217999760061502,0.0,8.826218981994316e-05,0.0,0.0,3.8118815422058105,0.0,0.0,0.0,0.2686499357223511,4.0,0.0,1.0
826260,293.3348083496094,297.1499938964844,293.1499938964844,0.0064751091413199,-459.6061096191406,299.45587158203125,0.5429098606109619,0.050000000745058,0.0458637252449989,294.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5429098606109619,0.050000000745058,0.0482967123389244,293.2887268066406,297.1499938964844,293.1499938964844,0.0196119155734777,-671.0416259765625,304.1634216308594,0.5841183066368103,0.059049192816019,0.042652316391468,293.23114013671875,297.1499938964844,293.1499938964844,0.106151595711708,-2528.37060546875,304.1575927734375,0.8247653245925903,0.1684417277574539,0.1607779264450073,293.4126892089844,297.1499938964844,293.1499938964844,0.0040199398063123,-1511.513916015625,296.63250732421875,0.5429098606109619,0.050000000745058,0.2290987968444824,291.1673889160156,291.1499938964844,275.1615295410156,272.6520080566406,286.2741394042969,294.72479248046875,291.1672668457031,1.0,0.1660970747470855,0.93153977394104,0.93153977394104,1.0,1.0,-0.6320541501045227,0.2732188999652862,0.358835220336914,0.0939704254269599,0.0,0.0,0.0376171506941318,26.06987762451172,25.0,-0.7329980731010437,-3119.29833984375,42.37089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,301.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0867590382695198,0.0,0.0,0.0,0.0,1.0,0.0036070609930902,0.0,0.0,0.0,0.0,0.0,0.0,0.0774986445903778,0.0996512845158577,-0.0221526362001895,0.0,8.804938988760114e-05,0.0,0.0,3.8117151260375977,0.0,0.0,0.0,0.2686351239681244,4.0,0.0,1.0
826320,293.3349609375,297.1499938964844,293.1499938964844,0.0064428099431097,-457.8199157714844,299.42333984375,0.5428274273872375,0.050000000745058,0.0458643622696399,294.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5428274273872375,0.050000000745058,0.0482973791658878,293.2890625,297.1499938964844,293.1499938964844,0.0184750016778707,-651.0020141601562,304.1630554199219,0.5770354270935059,0.0572258718311786,0.0413790680468082,293.2305908203125,297.1499938964844,293.1499938964844,0.1054360195994377,-2514.656982421875,304.1575012207031,0.823269784450531,0.1675199717283249,0.1599038392305374,293.4130249023437,297.1499938964844,293.1499938964844,0.0039841220714151,-1498.6953125,296.5859680175781,0.5428274273872375,0.050000000745058,0.2291019856929779,291.1671447753906,291.1499938964844,275.1485290527344,272.6459045410156,286.27008056640625,294.72930908203125,291.16705322265625,1.0,0.1658379882574081,0.9316877722740172,0.9316877722740172,1.0,1.0,-0.6294824481010437,0.2721400260925293,0.3573424518108368,0.0934280827641487,0.0,0.0,0.0364964827895164,26.06479454040528,25.0,-0.6403477191925049,-3109.219970703125,42.07720184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,301.2108764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.703125,18000.0,0.0,0.0,0.0865541025996208,0.0,0.0,0.0,0.0,1.0,0.0036409127060323,0.0,0.0,0.0,0.0,0.0,0.0,0.0771586596965789,0.0996580272912979,-0.022499369457364,0.0,8.78414066391997e-05,0.0,0.0,3.8115274906158447,0.0,0.0,0.0,0.268620491027832,4.0,0.0,1.0
826380,293.3351135253906,297.1499938964844,293.1499938964844,0.0064106448553502,-456.0328674316406,299.3908386230469,0.5427453517913818,0.050000000745058,0.0458649955689907,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.5427453517913818,0.050000000745058,0.0482980497181415,293.2893981933594,297.1499938964844,293.1499938964844,0.0173883363604545,-630.9324340820312,304.16265869140625,0.5696828365325928,0.055399902164936,0.0401039682328701,293.23004150390625,297.1499938964844,293.1499938964844,0.1047272905707359,-2501.05419921875,304.1574401855469,0.8217787146568298,0.1666061878204345,0.1590372920036316,293.4133605957031,297.1499938964844,293.1499938964844,0.0039483648724853,-1485.8658447265625,296.5394592285156,0.5427453517913818,0.050000000745058,0.229105144739151,291.1669616699219,291.1499938964844,275.1354064941406,272.6397399902344,286.2659606933594,294.7338256835937,291.1669006347656,1.0,0.1655801683664322,0.9318358302116394,0.9318358302116394,1.0,1.0,-0.6269176006317139,0.2710643112659454,0.3558533191680908,0.0928876549005508,0.0,0.0,0.0353845171630382,26.05978202819824,25.0,-0.5277774333953857,-3099.25244140625,41.78580093383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,301.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.697265625,18000.0,0.0,0.0,0.0863539949059486,0.0,0.0,0.0,0.0,1.0,0.0036742212250828,0.0,0.0,0.0,0.0,0.0,0.0,0.0768232941627502,0.0996637716889381,-0.0228404812514781,0.0,8.763832738623023e-05,0.0,0.0,3.8113083839416495,0.0,0.0,0.0,0.2686060070991516,4.0,0.0,1.0
826440,293.33526611328125,297.1499938964844,293.1499938964844,0.0063786092214286,-454.2448120117188,299.3583679199219,0.5426635146141052,0.050000000745058,0.0458656288683414,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5426635146141052,0.050000000745058,0.0482987165451049,293.2897033691406,297.1499938964844,293.1499938964844,0.0163514297455549,-610.831298828125,304.1622314453125,0.5620787739753723,0.0535716526210308,0.0388271622359752,293.2294921875,297.1499938964844,293.1499938964844,0.1040249764919281,-2487.553955078125,304.1573486328125,0.820290207862854,0.1656998693943023,0.1581778228282928,293.4136657714844,297.1499938964844,293.1499938964844,0.003912660293281,-1473.02294921875,296.492919921875,0.5426635146141052,0.050000000745058,0.2291083037853241,291.1668395996094,291.1499938964844,275.1222229003906,272.63348388671875,286.26177978515625,294.73828125,291.166748046875,1.0,0.1653234958648681,0.9319838285446168,0.9319838285446168,1.0,1.0,-0.6243591904640198,0.2699916064739227,0.354367583990097,0.0923490449786186,0.0,0.0,0.0342770963907241,26.0548152923584,25.0,-0.4026817977428436,-3089.37548828125,41.49660873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2609558105469,301.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0861579328775405,0.0,0.0,0.0,0.0,1.0,0.0037071274127811,0.0,0.0,0.0,0.0,0.0,0.0,0.0764912515878677,0.0996685475111007,-0.0231772996485233,0.0,8.743935177335516e-05,0.0,0.0,3.81105637550354,0.0,0.0,0.0,0.2685915827751159,4.0,0.0,1.0
826500,293.3353881835937,297.1499938964844,293.1499938964844,0.0063467039726674,-452.4557495117188,299.325927734375,0.5425819754600525,0.050000000745058,0.0458662584424018,294.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5425819754600525,0.050000000745058,0.0482993796467781,293.2900085449219,297.1499938964844,293.1499938964844,0.015363784506917,-590.7025756835938,304.1618347167969,0.5542487502098083,0.0517408512532711,0.0375485606491565,293.2289428710937,297.1499938964844,293.1499938964844,0.1033296212553978,-2474.167236328125,304.15728759765625,0.8188043832778931,0.1648018211126327,0.1573261469602584,293.4139709472656,297.1499938964844,293.1499938964844,0.0038770099636167,-1460.168212890625,296.4464111328125,0.5425819754600525,0.050000000745058,0.2291114628314972,291.1667175292969,291.1499938964844,275.1089782714844,272.627197265625,286.25750732421875,294.7427062988281,291.16668701171875,1.0,0.1650681048631668,0.932131826877594,0.932131826877594,1.0,1.0,-0.6218079328536987,0.2689222395420074,0.3528857231140136,0.0918124169111251,0.0,0.0,0.0331716239452362,26.049917221069336,25.0,-0.2715580761432647,-3079.578857421875,41.20971298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,301.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.085965871810913,0.0,0.0,0.0,0.0,1.0,0.0037396973930299,0.0,0.0,0.0,0.0,0.0,0.0,0.0761617571115493,0.0996721535921096,-0.0235104020684957,0.0,8.724442886887118e-05,0.0,0.0,3.810763120651245,0.0,0.0,0.0,0.2685771584510803,4.0,0.0,1.0
826560,293.33551025390625,297.1499938964844,293.1499938964844,0.0063149272464215,-450.665771484375,299.29351806640625,0.5425021648406982,0.050000000745058,0.0458668768405914,294.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5425021648406982,0.050000000745058,0.0483000315725803,293.2903137207031,297.1499938964844,293.1499938964844,0.0144581850618124,-571.1026611328125,304.1600646972656,0.5462589859962463,0.050000000745058,0.0362726859748363,293.2283935546875,297.1499938964844,293.1499938964844,0.1026407480239868,-2460.885498046875,304.1572265625,0.817320704460144,0.1639114022254943,0.1564816683530807,293.41424560546875,297.1499938964844,293.1499938964844,0.0038414099253714,-1447.30078125,296.39990234375,0.5425021648406982,0.050000000745058,0.2291145473718643,291.16668701171875,291.1499938964844,275.095703125,272.620849609375,286.2532043457031,294.74713134765625,291.1666564941406,1.0,0.1648139506578445,0.9322883486747742,0.9322883486747742,1.0,1.0,-0.6192684769630432,0.2678583860397339,0.3514100909233093,0.0912786796689033,0.0,0.0,0.0320645906031131,26.044824600219727,25.0,-0.1430975049734115,-3069.850830078125,40.925331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,301.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0857768803834915,0.0,0.0,0.0,0.0,1.0,0.003772068535909,0.0,0.0,0.0,0.0,0.0,0.0,0.075833648443222,0.0996747463941574,-0.0238410923629999,0.0,8.705262735020369e-05,0.0,0.0,3.8104329109191895,0.0,0.0,0.0,0.2685627341270447,4.0,0.0,1.0
826620,293.3356018066406,297.1499938964844,293.1499938964844,0.006283015012741,-448.8601684570313,299.2610778808594,0.5426297187805176,0.050000000745058,0.0458659119904041,294.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5426297187805176,0.050000000745058,0.0482990145683288,293.2908630371094,297.1499938964844,293.1499938964844,0.0139294676482677,-560.1220703125,304.1332092285156,0.5428488254547119,0.050000000745058,0.0357082709670066,293.22784423828125,297.1499938964844,293.1499938964844,0.1019570231437683,-2447.683837890625,304.1571350097656,0.81607985496521,0.1630268394947052,0.1556418091058731,293.41455078125,297.1499938964844,293.1499938964844,0.0038057076744735,-1434.3704833984375,296.3533630371094,0.5426297187805176,0.050000000745058,0.2291097342967987,291.1666259765625,291.1499938964844,275.0824584960937,272.6144714355469,286.2497253417969,294.7525634765625,291.1665344238281,1.0,0.1645727306604385,0.9324448704719543,0.9324448704719543,1.0,1.0,-0.6175745129585266,0.2671535015106201,0.3504209816455841,0.0909160524606704,0.0,0.0,0.0309608671814203,26.00456619262696,25.0,-0.5228731632232666,-3061.1728515625,40.69771957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,301.0839538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.693359375,18000.0,0.0,0.0,0.0855904519557952,0.0,0.0,0.0,0.0,1.0,0.0038043053355067,0.0,0.0,0.0,0.0,0.0,0.0,0.0755067244172096,0.0996766537427902,-0.0241699311882257,0.0,8.686343062436208e-05,0.0,0.0,3.8100781440734863,0.0,0.0,0.0,0.2685482800006866,4.0,0.0,1.0
826680,293.335693359375,297.1499938964844,293.1499938964844,0.0062512350268661,-447.0627746582031,299.228515625,0.5428853631019592,0.050000000745058,0.0458639711141586,294.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5428853631019592,0.050000000745058,0.0482969731092453,293.2923278808594,297.1499938964844,293.1499938964844,0.013827446848154,-558.3092651367188,304.103271484375,0.5429058074951172,0.050000000745058,0.0356752276420593,293.227294921875,297.1499938964844,293.1499938964844,0.1012826114892959,-2434.653076171875,304.1570739746094,0.8149881958961487,0.1621483862400055,0.1548065394163131,293.4148254394531,297.1499938964844,293.1499938964844,0.0037700240500271,-1421.4473876953125,296.3064880371094,0.5428853631019592,0.050000000745058,0.2291000336408615,291.1661376953125,291.1499938964844,275.0692749023437,272.6080627441406,286.2503967285156,294.76434326171875,291.165771484375,1.0,0.1643499881029129,0.9326013922691344,0.9326013922691344,1.0,1.0,-0.6165159344673157,0.2667145729064941,0.3498013615608215,0.0906903073191642,0.0,0.0,0.0299283638596534,25.943742752075195,25.0,-1.7275059223175049,-3053.02197265625,40.51849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,301.05535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.65625,18000.0,0.0,0.0,0.0854077488183975,0.0,0.0,0.0,0.0,1.0,0.0038359188474714,0.0,0.0,0.0,0.0,0.0,0.0,0.0751900523900985,0.0996818915009498,-0.0244918372482061,0.0,8.667800284456462e-05,0.0,0.0,3.809859037399292,0.0,0.0,0.0,0.2685346007347107,4.0,0.0,1.0
826740,293.3358154296875,297.1499938964844,293.1499938964844,0.0062197484076023,-445.2825012207031,299.1957092285156,0.5431193113327026,0.050000000745058,0.0458622016012668,294.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5431193113327026,0.050000000745058,0.0482951067388057,293.2943420410156,297.1499938964844,293.1499938964844,0.0137433018535375,-556.910888671875,304.0718078613281,0.5431197285652161,0.050000000745058,0.0356706753373146,293.22674560546875,297.1499938964844,293.1499938964844,0.1006184294819831,-2421.809326171875,304.156982421875,0.8138693571090698,0.1612767428159713,0.1539778262376785,293.4151306152344,297.1499938964844,293.1499938964844,0.0037344412412494,-1408.55859375,296.2591857910156,0.5431193113327026,0.050000000745058,0.2290911972522735,291.1651306152344,291.1499938964844,275.05615234375,272.6016540527344,286.2538757324219,294.78125,291.1646728515625,1.0,0.1641409695148468,0.9327579140663148,0.9327579140663148,1.0,1.0,-0.6155009269714355,0.2662937343120575,0.349207192659378,0.090474359691143,0.0,0.0,0.0290256217122077,25.887845993041992,25.0,-2.293248653411865,-3045.18115234375,40.3495979309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490539550781,301.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.560546875,18000.0,0.0,0.0,0.085230141878128,0.0,0.0,0.0,0.0,1.0,0.0038652911316603,0.0,0.0,0.0,0.0,0.0,0.0,0.0749077275395393,0.0996980741620063,-0.024790346622467,0.0,8.649775554658845e-05,0.0,0.0,3.81009840965271,0.0,0.0,0.0,0.2685233354568481,4.0,0.0,1.0
826800,293.3359069824219,297.1499938964844,293.1499938964844,0.0061883884482085,-443.49951171875,299.16290283203125,0.5433294177055359,0.050000000745058,0.0458606146275997,294.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5433294177055359,0.050000000745058,0.048293437808752,293.29656982421875,297.1499938964844,293.1499938964844,0.0136604998260736,-555.5322875976562,304.0396423339844,0.5433291792869568,0.050000000745058,0.0356693342328071,293.2261962890625,297.1499938964844,293.1499938964844,0.0999585017561912,-2409.0263671875,304.15692138671875,0.8127188086509705,0.1604110300540924,0.1531550288200378,293.4154357910156,297.1499938964844,293.1499938964844,0.0036989178042858,-1395.6561279296875,296.2118835449219,0.5433294177055359,0.050000000745058,0.2290832698345184,291.1641845703125,291.1499938964844,275.0431213378906,272.5952453613281,286.25860595703125,294.80035400390625,291.1638488769531,1.0,0.1639431118965149,0.9329144358634948,0.9329144358634948,1.0,1.0,-0.6144984364509583,0.2658781111240387,0.3486203253269195,0.0902613252401351,0.0,0.0,0.0281767472624778,25.836997985839844,25.0,-2.133916139602661,-3037.671142578125,40.187747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,301.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.482421875,18000.0,0.0,0.0,0.0850579589605331,0.0,0.0,0.0,0.0,1.0,0.0038924827240407,0.0,0.0,0.0,0.0,0.0,0.0,0.0746517851948738,0.0997179523110389,-0.0250661727041006,0.0,8.632301614852622e-05,0.0,0.0,3.8105199337005615,0.0,0.0,0.0,0.2685135900974273,4.0,0.0,1.0
826860,293.33599853515625,297.1499938964844,293.1499938964844,0.0061569917015731,-441.7010498046875,299.1302185058594,0.5435148477554321,0.050000000745058,0.0458592176437377,294.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5435148477554321,0.050000000745058,0.0482919663190841,293.2989501953125,297.1499938964844,293.1499938964844,0.0135769974440336,-554.1221923828125,304.0069580078125,0.5435148477554321,0.050000000745058,0.0356682799756526,293.2256774902344,297.1499938964844,293.1499938964844,0.0993012711405754,-2396.27099609375,304.1568603515625,0.8115350008010864,0.1595515608787536,0.1523384302854538,293.415771484375,297.1499938964844,293.1499938964844,0.0036632923875004,-1382.67138671875,296.1647033691406,0.5435148477554321,0.050000000745058,0.2290762960910797,291.16357421875,291.1499938964844,275.0302429199219,272.5888671875,286.26397705078125,294.82061767578125,291.1634216308594,1.0,0.1637563854455948,0.9330632090568542,0.9330632090568542,1.0,1.0,-0.6135053634643555,0.2654667198657989,0.3480386734008789,0.0900492891669273,0.0,0.0,0.0273339636623859,25.79129219055176,25.0,-1.5164823532104492,-3030.31640625,40.03266525268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,300.9843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.462890625,18000.0,0.0,0.0,0.0848924070596695,0.0,0.0,0.0,0.0,1.0,0.0039182337932288,0.0,0.0,0.0,0.0,0.0,0.0,0.0744065716862678,0.0997334197163581,-0.0253268498927354,0.0,8.61549997352995e-05,0.0,0.0,3.810795783996582,0.0,0.0,0.0,0.2685041129589081,4.0,0.0,1.0
826920,293.33612060546875,297.1499938964844,293.1499938964844,0.00612562475726,-439.8919372558594,299.0976257324219,0.5436802506446838,0.050000000745058,0.0458579771220684,294.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5436802506446838,0.050000000745058,0.0482906587421894,293.3013610839844,297.1499938964844,293.1499938964844,0.0134931514039635,-552.6865844726562,303.97393798828125,0.5436802506446838,0.050000000745058,0.0356673151254653,293.2251281738281,297.1499938964844,293.1499938964844,0.0986465439200401,-2383.541748046875,304.15679931640625,0.8103209137916565,0.1586976200342178,0.1515272706747055,293.4161071777344,297.1499938964844,293.1499938964844,0.0036276543978601,-1369.64111328125,296.1176452636719,0.5436802506446838,0.050000000745058,0.2290700823068618,291.163330078125,291.1499938964844,275.0174865722656,272.58251953125,286.2696533203125,294.8414001464844,291.1632995605469,1.0,0.1635786592960357,0.9332119822502136,0.9332119822502136,1.0,1.0,-0.6125202178955078,0.2650595903396606,0.3474606275558471,0.089836873114109,0.0,0.0,0.0264710765331983,25.749731063842773,25.0,-0.7829995155334473,-3022.95556640625,39.88310623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415771484375,300.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0847328528761863,0.0,0.0,0.0,0.0,1.0,0.0039435685612261,0.0,0.0,0.0,0.0,0.0,0.0,0.0741594582796096,0.0997421890497207,-0.0255827289074659,0.0,8.599307329859585e-05,0.0,0.0,3.810816764831543,0.0,0.0,0.0,0.268494039773941,4.0,0.0,1.0
826980,293.3362121582031,297.1499938964844,293.1499938964844,0.0060943281278014,-438.07513427734375,299.06512451171875,0.5438251495361328,0.050000000745058,0.0458568930625915,294.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5438251495361328,0.050000000745058,0.0482895150780677,293.30377197265625,297.1499938964844,293.1499938964844,0.0134090082719922,-551.2267456054688,303.9405822753906,0.5438251495361328,0.050000000745058,0.0356664694845676,293.224609375,297.1499938964844,293.1499938964844,0.0979950502514839,-2370.855224609375,304.15673828125,0.8090757131576538,0.1578499227762222,0.1507221311330795,293.4164428710937,297.1499938964844,293.1499938964844,0.0035920520313084,-1356.5855712890625,296.0707092285156,0.5438251495361328,0.050000000745058,0.2290646731853485,291.16339111328125,291.1499938964844,275.0049743652344,272.5762023925781,286.27557373046875,294.8625183105469,291.1634521484375,1.0,0.1634102016687393,0.9333608150482178,0.9333608150482178,1.0,1.0,-0.6115437746047974,0.2646572589874267,0.3468865156173706,0.0896238833665847,0.0,0.0,0.0255752876400947,25.712390899658203,25.0,-0.0629031062126159,-3015.525146484375,39.73922348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389221191406,300.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0845793932676315,0.0,0.0,0.0,0.0,1.0,0.0039689834229648,0.0,0.0,0.0,0.0,0.0,0.0,0.0739055350422859,0.0997442826628685,-0.0258387457579374,0.0,8.583733142586425e-05,0.0,0.0,3.8105735778808594,0.0,0.0,0.0,0.2684830725193023,4.0,0.0,1.0
827040,293.3363342285156,297.1499938964844,293.1499938964844,0.0060630585066974,-436.2508850097656,299.0326538085937,0.5439539551734924,0.050000000745058,0.0458559282124042,294.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5439539551734924,0.050000000745058,0.0482885017991066,293.3061828613281,297.1499938964844,293.1499938964844,0.013324785977602,-549.74951171875,303.9069519042969,0.5439539551734924,0.050000000745058,0.0356657207012176,293.2240905761719,297.1499938964844,293.1499938964844,0.0973474532365799,-2358.22900390625,304.1567077636719,0.8078019022941589,0.1570074260234832,0.1499222218990326,293.4167785644531,297.1499938964844,293.1499938964844,0.0035563150886446,-1343.451904296875,296.02374267578125,0.5439539551734924,0.050000000745058,0.2290598601102829,291.16357421875,291.1499938964844,274.9926452636719,272.5699462890625,286.2782592773437,294.87847900390625,291.1636657714844,1.0,0.163249060511589,0.9335095882415771,0.9335095882415771,1.0,1.0,-0.6105747222900391,0.2642590999603271,0.3463156223297119,0.0894101858139038,0.0,0.0,0.0246492568403482,25.6783504486084,25.0,0.1349959224462509,-3008.640625,39.59988021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,300.9193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.0844303891062736,0.0,0.0,0.0,0.0,1.0,0.0039948658086359,0.0,0.0,0.0,0.0,0.0,0.0,0.0736434534192085,0.0997421965003013,-0.0260987412184476,0.0,8.568610792281106e-05,0.0,0.0,3.810157537460327,0.0,0.0,0.0,0.2684713304042816,4.0,0.0,1.0
827100,293.33648681640625,297.1499938964844,293.1499938964844,0.0060319076292216,-434.4348754882813,298.9999389648437,0.5440664887428284,0.050000000745058,0.0458550900220871,294.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5440664887428284,0.050000000745058,0.0482876151800155,293.3086242675781,297.1499938964844,293.1499938964844,0.0132409986108541,-548.2766723632812,303.8729248046875,0.5440664887428284,0.050000000745058,0.0356650687754154,293.2235717773437,297.1499938964844,293.1499938964844,0.0967083871364593,-2345.76611328125,304.1566467285156,0.8064964413642883,0.1561683416366577,0.1491268575191497,293.417236328125,297.1499938964844,293.1499938964844,0.0035204023588448,-1330.256591796875,295.9762268066406,0.5440664887428284,0.050000000745058,0.2290556579828262,291.1634216308594,291.1499938964844,274.9805908203125,272.5637512207031,286.2744445800781,294.8828125,291.16314697265625,1.0,0.1630951762199401,0.9336583614349364,0.9336583614349364,1.0,1.0,-0.6096123456954956,0.2638645768165588,0.3457477390766144,0.0891961082816124,0.0,0.0,0.0237647145986557,25.64762115478516,25.0,-1.394076585769653,-3002.388427734375,39.46498489379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337341308594,300.8938293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.0842862278223037,0.0,0.0,0.0,0.0,1.0,0.0040209176950156,0.0,0.0,0.0,0.0,0.0,0.0,0.0733811482787132,0.0997407734394073,-0.0263596232980489,0.0,8.553981024306267e-05,0.0,0.0,3.809759616851807,0.0,0.0,0.0,0.2684595882892608,4.0,0.0,1.0
827160,293.336669921875,297.1499938964844,293.1499938964844,0.0060010845772922,-432.6481628417969,298.9666442871094,0.5441641807556152,0.050000000745058,0.0458543598651886,294.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5441641807556152,0.050000000745058,0.0482868514955043,293.3111267089844,297.1499938964844,293.1499938964844,0.013158262707293,-546.830322265625,303.83837890625,0.5441641807556152,0.050000000745058,0.03566450253129,293.2231140136719,297.1499938964844,293.1499938964844,0.096080332994461,-2333.525390625,304.1565856933594,0.805155336856842,0.1553304642438888,0.1483335942029953,293.4177551269531,297.1499938964844,293.1499938964844,0.0034845469053834,-1317.1121826171875,295.92779541015625,0.5441641807556152,0.050000000745058,0.2290520220994949,291.1622619628906,291.1499938964844,274.96881103515625,272.5576477050781,286.2706298828125,294.88641357421875,291.1615600585937,1.0,0.1629476994276046,0.9338048696517944,0.9338048696517944,1.0,1.0,-0.6086534857749939,0.2634720504283905,0.3451814353466034,0.0889816507697105,0.0,0.0,0.0230645667761564,25.61990737915039,25.0,-3.256164789199829,-2996.685546875,39.33388519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23114013671875,300.8695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0841474682092666,0.0,0.0,0.0,0.0,1.0,0.0040450189262628,0.0,0.0,0.0,0.0,0.0,0.0,0.0731532648205757,0.0997534766793251,-0.0266002118587493,0.0,8.539897680748254e-05,0.0,0.0,3.809934139251709,0.0,0.0,0.0,0.2684504985809326,4.0,0.0,1.0
827220,293.3369140625,297.1499938964844,293.1499938964844,0.0059704510495066,-430.8746948242188,298.9329528808594,0.5442482829093933,0.050000000745058,0.0458537340164184,294.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5442482829093933,0.050000000745058,0.0482861921191215,293.3136291503906,297.1499938964844,293.1499938964844,0.0130759114399552,-545.3885498046875,303.8033447265625,0.5442482829093933,0.050000000745058,0.0356640182435512,293.22265625,297.1499938964844,293.1499938964844,0.0954583212733268,-2321.40185546875,304.1565246582031,0.8037882447242737,0.1544935256242752,0.1475414335727691,293.4183349609375,297.1499938964844,293.1499938964844,0.0034487023949623,-1303.9769287109375,295.878662109375,0.5442482829093933,0.050000000745058,0.2290489077568054,291.160400390625,291.1499938964844,274.95733642578125,272.5516357421875,286.2669372558594,294.8899841308594,291.1595764160156,1.0,0.1628059893846511,0.9339513182640076,0.9339513182640076,1.0,1.0,-0.6076969504356384,0.2630806863307953,0.3446162343025207,0.0887673050165176,0.0,0.0,0.022562239319086,25.594951629638672,25.0,-4.584637641906738,-2991.871337890625,39.2061653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,300.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.0840154439210891,0.0,0.0,0.0,0.0,1.0,0.0040652058087289,0.0,0.0,0.0,0.0,0.0,0.0,0.0729815736413002,0.0997827723622322,-0.0268011931329965,0.0,8.526499732397497e-05,0.0,0.0,3.8108139038085938,0.0,0.0,0.0,0.2684452831745147,4.0,0.0,1.0
827280,293.337158203125,297.1499938964844,293.1499938964844,0.0059399050660431,-429.10150146484375,298.8990173339844,0.544320821762085,0.050000000745058,0.0458531975746154,294.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.544320821762085,0.050000000745058,0.0482856258749961,293.3161926269531,297.1499938964844,293.1499938964844,0.012993517331779,-543.9345092773438,303.76788330078125,0.544320821762085,0.050000000745058,0.0356635972857475,293.22222900390625,297.1499938964844,293.1499938964844,0.0948386415839195,-2309.31689453125,304.1564636230469,0.8024019002914429,0.153657928109169,0.1467503905296325,293.4189758300781,297.1499938964844,293.1499938964844,0.0034128427505493,-1290.820068359375,295.8292236328125,0.544320821762085,0.050000000745058,0.2290462106466293,291.1583557128906,291.1499938964844,274.9461975097656,272.54571533203125,286.26336669921875,294.8935241699219,291.1575012207031,1.0,0.1626692116260528,0.9340978264808656,0.9340978264808656,1.0,1.0,-0.6067425608634949,0.2626901566982269,0.3440523743629455,0.0885537713766098,0.0,0.0,0.0222122371196746,25.572328567504883,25.0,-5.2784528732299805,-2987.836181640625,39.08134841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,300.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.083891861140728,0.0,0.0,0.0,0.0,1.0,0.0040813442319631,0.0,0.0,0.0,0.0,0.0,0.0,0.0728584080934524,0.0998199507594108,-0.0269615463912487,0.0,8.513956709066406e-05,0.0,0.0,3.812066793441773,0.0,0.0,0.0,0.2684430480003357,4.0,0.0,1.0
827340,293.33746337890625,297.1499938964844,293.1499938964844,0.0059092799201607,-427.3151550292969,298.864990234375,0.5443820357322693,0.050000000745058,0.045852743089199,294.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5443820357322693,0.050000000745058,0.0482851490378379,293.3187561035156,297.1499938964844,293.1499938964844,0.0129106324166059,-542.4553833007812,303.7319030761719,0.5443820357322693,0.050000000745058,0.0356632471084594,293.2218017578125,297.1499938964844,293.1499938964844,0.0942199304699897,-2297.241455078125,304.1564025878906,0.8009977340698242,0.1528243571519851,0.1459610760211944,293.41961669921875,297.1499938964844,293.1499938964844,0.0033767849672585,-1277.563720703125,295.7795715332031,0.5443820357322693,0.050000000745058,0.2290439456701278,291.1563415527344,291.1499938964844,274.9354248046875,272.5399475097656,286.2599792480469,294.8970642089844,291.1555480957031,1.0,0.1625374108552932,0.9342442750930786,0.9342442750930786,1.0,1.0,-0.6057910323143005,0.262300431728363,0.3434905707836151,0.0883418396115303,0.0,0.0,0.021999854594469,25.552032470703125,25.0,-5.357127189636231,-2984.52978515625,38.95949172973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218933105469,300.8222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0234375,18000.0,0.0,0.0,0.0837799832224845,0.0,0.0,0.0,0.0,1.0,0.0040932297706604,0.0,0.0,0.0,0.0,0.0,0.0,0.0727794542908668,0.0998589470982551,-0.0270794928073883,0.0,8.502603304805234e-05,0.0,0.0,3.813455820083618,0.0,0.0,0.0,0.2684431374073028,4.0,0.0,1.0
827400,293.3377685546875,297.1499938964844,293.1499938964844,0.0058786952868103,-425.5209045410156,298.8309326171875,0.5444343686103821,0.050000000745058,0.045852355659008,294.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5444343686103821,0.050000000745058,0.0482847392559051,293.32135009765625,297.1499938964844,293.1499938964844,0.0128274196758866,-540.9511108398438,303.69549560546875,0.5444343686103821,0.050000000745058,0.0356629453599453,293.2214050292969,297.1499938964844,293.1499938964844,0.0936013609170913,-2285.158447265625,304.1563720703125,0.7995797395706177,0.1519930958747863,0.1451737582683563,293.4202880859375,297.1499938964844,293.1499938964844,0.0033407271839678,-1264.2763671875,295.7298889160156,0.5444343686103821,0.050000000745058,0.2290420234203338,291.1545104980469,291.1499938964844,274.9250793457031,272.5343017578125,286.2567443847656,294.9006042480469,291.1538391113281,1.0,0.1624095886945724,0.9343907237052916,0.9343907237052916,1.0,1.0,-0.6048425436019897,0.261911392211914,0.3429311215877533,0.0881320461630821,0.0,0.0,0.0218815188854932,25.53355026245117,25.0,-5.01551628112793,-2981.744140625,38.84008026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178955078125,300.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0836803093552589,0.0,0.0,0.0,0.0,1.0,0.0041017923504114,0.0,0.0,0.0,0.0,0.0,0.0,0.0727311596274375,0.099895566701889,-0.027164401486516,0.0,8.492487540934235e-05,0.0,0.0,3.8147997856140137,0.0,0.0,0.0,0.2684445083141327,4.0,0.0,1.0
827460,293.3381042480469,297.1499938964844,293.1499938964844,0.0058480137959122,-423.708984375,298.796875,0.5444779396057129,0.050000000745058,0.0458520352840423,294.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5444779396057129,0.050000000745058,0.0482844039797782,293.32391357421875,297.1499938964844,293.1499938964844,0.0127435820177197,-539.4138793945312,303.6586608886719,0.5444779396057129,0.050000000745058,0.0356626957654953,293.22100830078125,297.1499938964844,293.1499938964844,0.0929825976490974,-2273.06103515625,304.1563415527344,0.7981494665145874,0.1511647850275039,0.1443891078233719,293.4209899902344,297.1499938964844,293.1499938964844,0.0033044945448637,-1250.8892822265625,295.6802062988281,0.5444779396057129,0.050000000745058,0.2290404140949249,291.15301513671875,291.1499938964844,274.9151306152344,272.52880859375,286.25372314453125,294.9040832519531,291.1524353027344,1.0,0.1622858345508575,0.9345393776893616,0.9345393776893616,1.0,1.0,-0.6038978099822998,0.2615232169628143,0.3423746228218078,0.0879249721765518,0.0,0.0,0.0218412112444639,25.516891479492188,25.0,-4.317339897155762,-2979.4296875,38.723182678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,300.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0835953503847122,0.0,0.0,0.0,0.0,1.0,0.0041072024032473,0.0,0.0,0.0,0.0,0.0,0.0,0.0727094411849975,0.0999274998903274,-0.0272180587053298,0.0,8.483865531161427e-05,0.0,0.0,3.8160035610198975,0.0,0.0,0.0,0.2684467434883117,4.0,0.0,1.0
