time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.33843994140625,297.1499938964844,293.1499938964844,0.0058173146098852,-421.88372802734375,298.76287841796875,0.5445145964622498,0.050000000745058,0.0458517670631408,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5445145964622498,0.050000000745058,0.0482841171324253,293.3265075683594,297.1499938964844,293.1499938964844,0.012659310363233,-537.84619140625,303.62139892578125,0.5445145964622498,0.050000000745058,0.0356624834239482,293.2206420898437,297.1499938964844,293.1499938964844,0.092363454401493,-2260.94677734375,304.15631103515625,0.7967095971107483,0.1503394842147827,0.1436071693897247,293.42169189453125,297.1499938964844,293.1499938964844,0.0032682023011147,-1237.4451904296875,295.6305847167969,0.5445145964622498,0.050000000745058,0.2290390729904174,291.1518249511719,291.1499938964844,274.9056701660156,272.5234680175781,286.2508850097656,294.9075622558594,291.1513977050781,1.0,0.1621653735637664,0.9346880316734314,0.9346880316734314,1.0,1.0,-0.6029568910598755,0.2611357569694519,0.3418211340904236,0.0877207741141319,0.0,0.0,0.0218412335962057,25.50166893005371,25.0,-3.4075939655303955,-2977.410400390625,38.60839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082824707031,300.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0835241675376892,0.0,0.0,0.0,0.0,1.0,0.0041104713454842,0.0,0.0,0.0,0.0,0.0,0.0,0.0727032274007797,0.0999537482857704,-0.0272505208849906,0.0,8.476641232846305e-05,0.0,0.0,3.817011594772339,0.0,0.0,0.0,0.2684491276741028,4.0,0.0,1.0
827580,293.3388061523437,297.1499938964844,293.1499938964844,0.0057865362614393,-420.0404052734375,298.7289733886719,0.5445443987846375,0.050000000745058,0.0458515472710132,294.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5445443987846375,0.050000000745058,0.0482838898897171,293.3291015625,297.1499938964844,293.1499938964844,0.012574415653944,-536.2426147460938,303.5837097167969,0.5445443987846375,0.050000000745058,0.0356623157858848,293.22027587890625,297.1499938964844,293.1499938964844,0.0917438566684722,-2248.813720703125,304.1562805175781,0.7952616214752197,0.1495177745819091,0.142828568816185,293.4223937988281,297.1499938964844,293.1499938964844,0.0032317757140845,-1223.9139404296875,295.5810546875,0.5445443987846375,0.050000000745058,0.2290379852056503,291.1510314941406,291.1499938964844,274.89666748046875,272.5182800292969,286.248291015625,294.9109802246094,291.1507568359375,1.0,0.1620483100414276,0.9348366856575012,0.9348366856575012,1.0,1.0,-0.6020204424858093,0.2607492804527282,0.341271162033081,0.0875196829438209,0.0,0.0,0.0218583662062883,25.487897872924805,25.0,-2.355886220932007,-2975.6015625,38.49578475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20281982421875,300.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0834683552384376,0.0,0.0,0.0,0.0,1.0,0.0041120643727481,0.0,0.0,0.0,0.0,0.0,0.0,0.0727063491940498,0.0999727472662925,-0.0272663980722427,0.0,8.470976899843663e-05,0.0,0.0,3.8177552223205566,0.0,0.0,0.0,0.2684513032436371,4.0,0.0,1.0
827640,293.3391418457031,297.1499938964844,293.1499938964844,0.0057557174004614,-418.1820983886719,298.6950988769531,0.5445687770843506,0.050000000745058,0.0458513684570789,294.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.5445687770843506,0.050000000745058,0.0482836998999118,293.3316955566406,297.1499938964844,293.1499938964844,0.0124891139566898,-534.6076049804688,303.545654296875,0.5445687770843506,0.050000000745058,0.0356621779501438,293.21990966796875,297.1499938964844,293.1499938964844,0.0911239832639694,-2236.667724609375,304.1562805175781,0.793807327747345,0.1486994922161102,0.1420531123876571,293.4231262207031,297.1499938964844,293.1499938964844,0.0031952566932886,-1210.314453125,295.5316162109375,0.5445687770843506,0.050000000745058,0.2290370911359787,291.15057373046875,291.1499938964844,274.8882141113281,272.5133056640625,286.24591064453125,294.9143981933594,291.1504821777344,1.0,0.1619339883327484,0.934985339641571,0.934985339641571,1.0,1.0,-0.6010881662368774,0.2603636682033539,0.3407244682312011,0.0873215571045875,0.0,0.0,0.0218636933714151,25.47525787353516,25.0,-1.2674027681350708,-2973.848876953125,38.3849983215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,300.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0834254994988441,0.0,0.0,0.0,0.0,1.0,0.0041129365563392,0.0,0.0,0.0,0.0,0.0,0.0,0.0727097392082214,0.0999848619103431,-0.027275126427412,0.0,8.466628059977666e-05,0.0,0.0,3.8182358741760254,0.0,0.0,0.0,0.2684528231620788,4.0,0.0,1.0
827700,293.3395080566406,297.1499938964844,293.1499938964844,0.0057248496450483,-416.3081665039063,298.6613464355469,0.5445879697799683,0.050000000745058,0.0458512306213378,294.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5445879697799683,0.050000000745058,0.0482835546135902,293.3342590332031,297.1499938964844,293.1499938964844,0.0124033521860837,-532.9393920898438,303.5071716308594,0.5445879697799683,0.050000000745058,0.0356620699167251,293.21954345703125,297.1499938964844,293.1499938964844,0.0905040577054023,-2224.513916015625,304.15625,0.7923480272293091,0.1478850394487381,0.1412812620401382,293.423828125,297.1499938964844,293.1499938964844,0.0031586335971951,-1196.642822265625,295.4822998046875,0.5445879697799683,0.050000000745058,0.2290363907814026,291.1505432128906,291.1499938964844,274.8803100585937,272.508544921875,286.2437744140625,294.91778564453125,291.15057373046875,1.0,0.1618223935365677,0.935133934020996,0.935133934020996,1.0,1.0,-0.600160539150238,0.2599792182445526,0.340181291103363,0.0871263667941093,0.0,0.0,0.0218352917581796,25.463733673095703,25.0,-0.2081182450056076,-2972.052734375,38.27605819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,300.8042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0833955779671669,0.0,0.0,0.0,0.0,1.0,0.0041136830113828,0.0,0.0,0.0,0.0,0.0,0.0,0.0727070048451423,0.0999895855784416,-0.0272825770080089,0.0,8.463591075269505e-05,0.0,0.0,3.818424463272095,0.0,0.0,0.0,0.2684533596038818,4.0,0.0,1.0
827760,293.33984375,297.1499938964844,293.1499938964844,0.005693950690329,-414.42041015625,298.6276550292969,0.5446026921272278,0.050000000745058,0.0458511263132095,294.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5446026921272278,0.050000000745058,0.0482834428548812,293.3368225097656,297.1499938964844,293.1499938964844,0.0123172374442219,-531.24072265625,303.4682922363281,0.5446026921272278,0.050000000745058,0.0356619879603385,293.2191772460937,297.1499938964844,293.1499938964844,0.0898844823241233,-2212.3623046875,304.15625,0.7908849120140076,0.1470744758844375,0.1405130326747894,293.424560546875,297.1499938964844,293.1499938964844,0.0031219136435538,-1182.905029296875,295.4330749511719,0.5446026921272278,0.050000000745058,0.2290358692407608,291.1508178710937,291.1499938964844,274.8729553222656,272.5039978027344,286.2419128417969,294.9211120605469,291.1510009765625,1.0,0.1617132425308227,0.935285210609436,0.935285210609436,1.0,1.0,-0.5992375612258911,0.2595960795879364,0.3396414816379547,0.0869339108467102,0.0,0.0,0.0217540953308343,25.45317649841309,25.0,0.7550580501556396,-2970.102294921875,38.16880035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,300.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.021484375,18000.0,0.0,0.0,0.0833765044808387,0.0,0.0,0.0,0.0,1.0,0.004114996176213,0.0,0.0,0.0,0.0,0.0,0.0,0.0726919695734977,0.0999875515699386,-0.027295583859086,0.0,8.461654942948371e-05,0.0,0.0,3.818337202072144,0.0,0.0,0.0,0.2684527039527893,4.0,0.0,1.0
827820,293.3402099609375,297.1499938964844,293.1499938964844,0.0056630363687872,-412.520751953125,298.5940246582031,0.5446133613586426,0.050000000745058,0.0458510480821132,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5446133613586426,0.050000000745058,0.048283364623785,293.3393859863281,297.1499938964844,293.1499938964844,0.0122308600693941,-529.5138549804688,303.4290466308594,0.5446133613586426,0.050000000745058,0.0356619283556938,293.2188415527344,297.1499938964844,293.1499938964844,0.0892657414078712,-2200.22412109375,304.15625,0.7894192337989807,0.1462678760290146,0.139748528599739,293.42529296875,297.1499938964844,293.1499938964844,0.0030851075425744,-1169.108642578125,295.3839111328125,0.5446133613586426,0.050000000745058,0.2290354818105697,291.1513671875,291.1499938964844,274.8662414550781,272.4996643066406,286.24029541015625,294.9244079589844,291.1516418457031,1.0,0.1616063416004181,0.9354364275932312,0.9354364275932312,1.0,1.0,-0.5983193516731262,0.2592143416404724,0.3391050398349762,0.0867438986897468,0.0,0.0,0.021606907248497,25.443479537963867,25.0,1.5759570598602295,-2967.910888671875,38.0631217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,300.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.0833661705255508,0.0,0.0,0.0,0.0,1.0,0.0041174148209393,0.0,0.0,0.0,0.0,0.0,0.0,0.0726601406931877,0.0999796092510223,-0.0273194666951894,0.0,8.460606477456167e-05,0.0,0.0,3.818000078201294,0.0,0.0,0.0,0.2684507071971893,4.0,0.0,1.0
827880,293.340576171875,297.1499938964844,293.1499938964844,0.0056320996955037,-410.6098327636719,298.5604248046875,0.5446205139160156,0.050000000745058,0.0458509996533393,294.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5446205139160156,0.050000000745058,0.0482833087444305,293.3419189453125,297.1499938964844,293.1499938964844,0.0121443131938576,-527.7617797851562,303.389404296875,0.5446205139160156,0.050000000745058,0.0356618873775005,293.2184753417969,297.1499938964844,293.1499938964844,0.0886483490467071,-2188.11181640625,304.1562194824219,0.7879517674446106,0.1454652696847915,0.1389877647161483,293.426025390625,297.1499938964844,293.1499938964844,0.0030481794383376,-1155.243896484375,295.3347473144531,0.5446205139160156,0.050000000745058,0.2290352284908294,291.1521301269531,291.1499938964844,274.8601379394531,272.4955749511719,286.23895263671875,294.9276733398437,291.1524963378906,1.0,0.1615014523267746,0.9355876445770264,0.9355876445770264,1.0,1.0,-0.5974059104919434,0.2588341534137726,0.3385717570781708,0.0865560099482536,0.0,0.0,0.0213866513222455,25.434532165527344,25.0,2.228190422058105,-2965.413818359375,37.95889663696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,300.7990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.150390625,18000.0,0.0,0.0,0.0833619460463523,0.0,0.0,0.0,0.0,1.0,0.0041213501244783,0.0,0.0,0.0,0.0,0.0,0.0,0.0726087391376495,0.0999670028686523,-0.0273582618683576,0.0,8.460177923552692e-05,0.0,0.0,3.8174564838409424,0.0,0.0,0.0,0.2684473395347595,4.0,0.0,1.0
827940,293.3409423828125,297.1499938964844,293.1499938964844,0.0056012347340583,-408.6941833496094,298.52685546875,0.5446242690086365,0.050000000745058,0.0458509735763073,294.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5446242690086365,0.050000000745058,0.0482832826673984,293.3444519042969,297.1499938964844,293.1499938964844,0.0120576713234186,-525.9864501953125,303.3493347167969,0.5446242690086365,0.050000000745058,0.035661868751049,293.2181396484375,297.1499938964844,293.1499938964844,0.0880330055952072,-2176.040771484375,304.1562194824219,0.7864838242530823,0.1446671336889267,0.1382312178611755,293.4267578125,297.1499938964844,293.1499938964844,0.0030112548265606,-1141.36083984375,295.2856140136719,0.5446242690086365,0.050000000745058,0.2290351092815399,291.153076171875,291.1499938964844,274.854736328125,272.4917297363281,286.2378845214844,294.930908203125,291.15350341796875,1.0,0.161398634314537,0.9357389211654664,0.9357389211654664,1.0,1.0,-0.5964977145195007,0.2584558427333832,0.3380419015884399,0.0863700807094574,0.0,0.0,0.0210820361971855,25.42633819580078,25.0,2.675622701644897,-2962.5361328125,37.85618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,300.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.21484375,18000.0,0.0,0.0,0.0833620652556419,0.0,0.0,0.0,0.0,1.0,0.0041272523812949,0.0,0.0,0.0,0.0,0.0,0.0,0.0725340321660041,0.0999504253268241,-0.0274163875728845,0.0,8.460189565084875e-05,0.0,0.0,3.816728115081787,0.0,0.0,0.0,0.2684425413608551,4.0,0.0,1.0
828000,293.3412780761719,297.1499938964844,293.1499938964844,0.0055703781545162,-406.7713012695313,298.4932556152344,0.5446253418922424,0.050000000745058,0.045850969851017,294.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5446253418922424,0.050000000745058,0.0482832789421081,293.3469543457031,297.1499938964844,293.1499938964844,0.0119710667058825,-524.1920166015625,303.3089294433594,0.5446253418922424,0.050000000745058,0.0356618650257587,293.2177734375,297.1499938964844,293.1499938964844,0.0874199941754341,-2164.018798828125,304.1561889648437,0.7850158214569092,0.1438730061054229,0.1374783962965011,293.4274597167969,297.1499938964844,293.1499938964844,0.002974214265123,-1127.41943359375,295.2364196777344,0.5446253418922424,0.050000000745058,0.2290350943803787,291.15411376953125,291.1499938964844,274.8500061035156,272.4881591796875,286.2370910644531,294.9341125488281,291.154541015625,1.0,0.161297470331192,0.9358901381492616,0.9358901381492616,1.0,1.0,-0.5955942273139954,0.2580792903900146,0.3375149369239807,0.0861856937408447,0.0,0.0,0.0207049399614334,25.418716430664062,25.0,2.9456167221069336,-2959.2958984375,37.754730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,300.787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.0833633318543434,0.0,0.0,0.0,0.0,1.0,0.0041350461542606,0.0,0.0,0.0,0.0,0.0,0.0,0.0724386796355247,0.0999317318201065,-0.0274930503219366,0.0,8.460318349534646e-05,0.0,0.0,3.815889835357666,0.0,0.0,0.0,0.2684365808963775,4.0,0.0,1.0
828060,293.3416442871094,297.1499938964844,293.1499938964844,0.0055396067909896,-404.84674072265625,298.4596252441406,0.5446237921714783,0.050000000745058,0.0458509847521781,294.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5446237921714783,0.050000000745058,0.0482832938432693,293.3494567871094,297.1499938964844,293.1499938964844,0.011884544044733,-522.380126953125,303.2680969238281,0.5446237921714783,0.050000000745058,0.0356618762016296,293.2174377441406,297.1499938964844,293.1499938964844,0.0868100747466087,-2152.062744140625,304.1561889648437,0.7835491299629211,0.1430834084749221,0.1367298811674118,293.4281921386719,297.1499938964844,293.1499938964844,0.0029371576383709,-1113.4595947265625,295.1871032714844,0.5446237921714783,0.050000000745058,0.2290351688861847,291.1551513671875,291.1499938964844,274.8459167480469,272.4847106933594,286.2366027832031,294.937255859375,291.15557861328125,1.0,0.1611980646848678,0.9360436797142028,0.9360436797142028,1.0,1.0,-0.594696044921875,0.257704347372055,0.3369917273521423,0.0860040858387947,0.0,0.0,0.0202503763139247,25.41168212890625,25.0,3.027191400527954,-2955.650634765625,37.65460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636657714844,300.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0833636671304702,0.0,0.0,0.0,0.0,1.0,0.0041450127027928,0.0,0.0,0.0,0.0,0.0,0.0,0.0723208636045456,0.0999118164181709,-0.0275909528136253,0.0,8.460352546535432e-05,0.0,0.0,3.814973115921021,0.0,0.0,0.0,0.2684294581413269,4.0,0.0,1.0
828120,293.34197998046875,297.1499938964844,293.1499938964844,0.005508888978511,-402.91943359375,298.4259338378906,0.5446203947067261,0.050000000745058,0.0458510145545005,294.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.5446203947067261,0.050000000745058,0.0482833236455917,293.3519592285156,297.1499938964844,293.1499938964844,0.0117982337251305,-520.5543212890625,303.2269287109375,0.5446203947067261,0.050000000745058,0.0356618985533714,293.2170715332031,297.1499938964844,293.1499938964844,0.0862032622098922,-2140.173828125,304.1561584472656,0.7820839881896973,0.1422978788614273,0.135985180735588,293.42889404296875,297.1499938964844,293.1499938964844,0.0029000230133533,-1099.4610595703125,295.1376953125,0.5446203947067261,0.050000000745058,0.2290353029966354,291.1561889648437,291.1499938964844,274.8423767089844,272.48126220703125,286.2363586425781,294.9403686523437,291.1565856933594,1.0,0.1611000895500183,0.9361971616744996,0.9361971616744996,1.0,1.0,-0.5938026309013367,0.2573302388191223,0.3364723920822143,0.0858261883258819,0.0,0.0,0.0197346527129411,25.40511131286621,25.0,2.960435152053833,-2951.659912109375,37.555625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,300.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0833609700202941,0.0,0.0,0.0,0.0,1.0,0.0041568470187485,0.0,0.0,0.0,0.0,0.0,0.0,0.0721849352121353,0.0998919382691383,-0.0277069993317127,0.0,8.460078970529139e-05,0.0,0.0,3.814033031463623,0.0,0.0,0.0,0.2684215009212494,4.0,0.0,1.0
828180,293.3423156738281,297.1499938964844,293.1499938964844,0.0054782819934189,-400.9937133789063,298.3921813964844,0.5446150302886963,0.050000000745058,0.0458510555326938,294.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5446150302886963,0.050000000745058,0.0482833720743656,293.3544006347656,297.1499938964844,293.1499938964844,0.0117121431976556,-518.7155151367188,303.18536376953125,0.5446150302886963,0.050000000745058,0.0356619320809841,293.2167358398437,297.1499938964844,293.1499938964844,0.085600346326828,-2128.36962890625,304.1561279296875,0.7806217670440674,0.1415170133113861,0.1352448910474777,293.4295959472656,297.1499938964844,293.1499938964844,0.0028628818690776,-1085.4532470703125,295.088134765625,0.5446150302886963,0.050000000745058,0.2290355265140533,291.1571350097656,291.1499938964844,274.83935546875,272.477783203125,286.2363586425781,294.94342041015625,291.1575012207031,1.0,0.1610036492347717,0.9363507032394408,0.9363507032394408,1.0,1.0,-0.5929145812988281,0.2569573223590851,0.335957258939743,0.0856519266963005,0.0,0.0,0.0191585775464773,25.39901733398437,25.0,2.74948787689209,-2947.3125,37.45787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601257324219,300.7569274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0833529978990554,0.0,0.0,0.0,0.0,1.0,0.0041706669144332,0.0,0.0,0.0,0.0,0.0,0.0,0.0720307901501655,0.0998730286955833,-0.0278422348201274,0.0,8.459269884042442e-05,0.0,0.0,3.8131046295166016,0.0,0.0,0.0,0.2684127986431122,4.0,0.0,1.0
828240,293.3426513671875,297.1499938964844,293.1499938964844,0.0054477425292134,-399.0672912597656,298.3583374023437,0.5446081757545471,0.050000000745058,0.0458511114120483,294.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5446081757545471,0.050000000745058,0.04828342795372,293.3568420410156,297.1499938964844,293.1499938964844,0.0116263590753078,-516.8658447265625,303.1434631347656,0.5446081757545471,0.050000000745058,0.0356619767844677,293.21636962890625,297.1499938964844,293.1499938964844,0.085001066327095,-2116.645751953125,304.1560974121094,0.7791623473167419,0.1407403796911239,0.1345085203647613,293.4302978515625,297.1499938964844,293.1499938964844,0.0028256624937057,-1071.41064453125,295.03839111328125,0.5446081757545471,0.050000000745058,0.2290357947349548,291.157958984375,291.1499938964844,274.8368530273437,272.4742736816406,286.236572265625,294.9464416503906,291.1582946777344,1.0,0.1609084606170654,0.9365042448043824,0.9365042448043824,1.0,1.0,-0.5920313596725464,0.2565854489803314,0.3354459404945373,0.085481010377407,0.0,0.0,0.0185410846024751,25.393291473388672,25.0,2.446776866912842,-2942.697021484375,37.36115264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,300.7433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0833388045430183,0.0,0.0,0.0,0.0,1.0,0.0041859992779791,0.0,0.0,0.0,0.0,0.0,0.0,0.0718638598918914,0.0998557657003402,-0.0279919113963842,0.0,8.457829244434834e-05,0.0,0.0,3.812222003936768,0.0,0.0,0.0,0.2684036791324615,4.0,0.0,1.0
828300,293.3429870605469,297.1499938964844,293.1499938964844,0.0054173544049263,-397.1459045410156,298.3243713378906,0.5445998311042786,0.050000000745058,0.0458511747419834,294.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5445998311042786,0.050000000745058,0.0482834950089454,293.3592529296875,297.1499938964844,293.1499938964844,0.0115409232676029,-515.0067138671875,303.10113525390625,0.5445998311042786,0.050000000745058,0.0356620252132415,293.2160339355469,297.1499938964844,293.1499938964844,0.0844060704112052,-2105.016357421875,304.15606689453125,0.7777072191238403,0.139968529343605,0.1337766498327255,293.4309997558594,297.1499938964844,293.1499938964844,0.0027884766459465,-1057.376953125,294.9884948730469,0.5445998311042786,0.050000000745058,0.2290361225605011,291.15869140625,291.1499938964844,274.8348388671875,272.47076416015625,286.2370300292969,294.94940185546875,291.158935546875,1.0,0.1608146131038665,0.9366577863693236,0.9366577863693236,1.0,1.0,-0.5911536812782288,0.2562149167060852,0.3349387645721435,0.0853134840726852,0.0,0.0,0.0178866107016801,25.387943267822266,25.0,2.0725693702697754,-2937.829833984375,37.26555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15985107421875,300.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44921875,18000.0,0.0,0.0,0.0833165943622589,0.0,0.0,0.0,0.0,1.0,0.0042028077878057,0.0,0.0,0.0,0.0,0.0,0.0,0.0716852843761444,0.0998408272862434,-0.0281555447727441,0.0,8.45557515276596e-05,0.0,0.0,3.811412334442138,0.0,0.0,0.0,0.2683942317962646,4.0,0.0,1.0
828360,293.34332275390625,297.1499938964844,293.1499938964844,0.005387055221945,-395.2256164550781,298.29034423828125,0.544590413570404,0.050000000745058,0.0458512492477893,294.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.544590413570404,0.050000000745058,0.0482835732400417,293.3616638183594,297.1499938964844,293.1499938964844,0.0114558450877666,-513.13818359375,303.0585021972656,0.544590413570404,0.050000000745058,0.035662081092596,293.2156982421875,297.1499938964844,293.1499938964844,0.0838150009512901,-2093.47412109375,304.1560363769531,0.7762563228607178,0.1392011642456054,0.1330489367246627,293.4316711425781,297.1499938964844,293.1499938964844,0.0027512337546795,-1043.3179931640625,294.9383850097656,0.544590413570404,0.050000000745058,0.2290364801883697,291.1592712402344,291.1499938964844,274.8332824707031,272.4672241210937,286.2376708984375,294.95233154296875,291.1594543457031,1.0,0.1607218831777572,0.9368141889572144,0.9368141889572144,1.0,1.0,-0.590281069278717,0.2558456361293793,0.3344354033470154,0.085149236023426,0.0,0.0,0.0172095950692892,25.382890701293945,25.0,1.671025037765503,-2932.79150390625,37.17094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,300.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.455078125,18000.0,0.0,0.0,0.0832862555980682,0.0,0.0,0.0,0.0,1.0,0.004220665898174,0.0,0.0,0.0,0.0,0.0,0.0,0.0714994445443153,0.0998283177614212,-0.0283288676291704,0.0,8.452495967503637e-05,0.0,0.0,3.810685873031616,0.0,0.0,0.0,0.2683846950531006,4.0,0.0,1.0
828420,293.3436279296875,297.1499938964844,293.1499938964844,0.0053568654693663,-393.307861328125,298.2562255859375,0.5445800423622131,0.050000000745058,0.0458513312041759,294.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5445800423622131,0.050000000745058,0.0482836589217186,293.364013671875,297.1499938964844,293.1499938964844,0.0113711217418313,-511.2601318359375,303.0155029296875,0.5445800423622131,0.050000000745058,0.0356621444225311,293.21533203125,297.1499938964844,293.1499938964844,0.0832281485199928,-2082.02587890625,304.156005859375,0.774810791015625,0.1384386122226715,0.1323257684707641,293.4323425292969,297.1499938964844,293.1499938964844,0.0027139652520418,-1029.24658203125,294.8880920410156,0.5445800423622131,0.050000000745058,0.2290368825197219,291.1596984863281,291.1499938964844,274.8321838378906,272.46368408203125,286.238525390625,294.9552307128906,291.15985107421875,1.0,0.1606303006410598,0.9369706511497498,0.9369706511497498,1.0,1.0,-0.5894138813018799,0.2554777562618255,0.3339361250400543,0.0849882811307907,0.0,0.0,0.0165173206478357,25.378114700317383,25.0,1.2732455730438232,-2927.624755859375,37.07734298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,300.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.45703125,18000.0,0.0,0.0,0.0832468345761299,0.0,0.0,0.0,0.0,1.0,0.0042393789626657,0.0,0.0,0.0,0.0,0.0,0.0,0.0713085606694221,0.099818430840969,-0.0285098776221275,0.0,8.448495646007359e-05,0.0,0.0,3.810053825378418,0.0,0.0,0.0,0.2683751583099365,4.0,0.0,1.0
828480,293.34393310546875,297.1499938964844,293.1499938964844,0.0053268051706254,-391.3936462402344,298.2220153808594,0.5445688366889954,0.050000000745058,0.0458514168858528,294.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5445688366889954,0.050000000745058,0.0482837483286857,293.3663635253906,297.1499938964844,293.1499938964844,0.011286811903119,-509.3734130859375,302.97216796875,0.5445688366889954,0.050000000745058,0.0356622114777565,293.2149658203125,297.1499938964844,293.1499938964844,0.0826451852917671,-2070.665283203125,304.1559753417969,0.7733709216117859,0.1376807987689972,0.1316069662570953,293.4330139160156,297.1499938964844,293.1499938964844,0.0026767011731863,-1015.173095703125,294.837646484375,0.5445688366889954,0.050000000745058,0.2290373146533966,291.1600036621094,291.1499938964844,274.8314819335937,272.46014404296875,286.23956298828125,294.9580383300781,291.1601257324219,1.0,0.1605397462844848,0.9371271133422852,0.9371271133422852,1.0,1.0,-0.5885520577430725,0.2551112174987793,0.3334408700466156,0.0848305895924568,0.0,0.0,0.0158177316188812,25.373571395874023,25.0,0.9076507091522216,-2922.385009765625,36.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,300.6784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0831986144185066,0.0,0.0,0.0,0.0,1.0,0.0042586578056216,0.0,0.0,0.0,0.0,0.0,0.0,0.0711152032017707,0.099810890853405,-0.0286956895142793,0.0,8.443601836916059e-05,0.0,0.0,3.8095085620880127,0.0,0.0,0.0,0.2683657705783844,4.0,0.0,1.0
828540,293.3442077636719,297.1499938964844,293.1499938964844,0.0052968193776905,-389.4795227050781,298.187744140625,0.5445569157600403,0.050000000745058,0.0458515062928199,294.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5445569157600403,0.050000000745058,0.0482838451862335,293.3686828613281,297.1499938964844,293.1499938964844,0.01120276004076,-507.4743957519531,302.928466796875,0.5445569157600403,0.050000000745058,0.0356622822582721,293.2146301269531,297.1499938964844,293.1499938964844,0.0820666998624801,-2059.404296875,304.15594482421875,0.7719385027885437,0.1369284689426422,0.1308933198451995,293.43365478515625,297.1499938964844,293.1499938964844,0.0026393588632345,-1001.0670776367188,294.7870483398437,0.5445569157600403,0.050000000745058,0.2290377765893936,291.16021728515625,291.1499938964844,274.8311767578125,272.4565734863281,286.2408142089844,294.9608154296875,291.1602783203125,1.0,0.1604503095149994,0.9372835755348206,0.9372835755348206,1.0,1.0,-0.5876964926719666,0.2547463178634643,0.3329502046108246,0.084676407277584,0.0,0.0,0.0151144238188862,25.369272232055664,25.0,0.5946819186210632,-2917.10205078125,36.89305877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16717529296875,300.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0831402689218521,0.0,0.0,0.0,0.0,1.0,0.0042784032411873,0.0,0.0,0.0,0.0,0.0,0.0,0.0709205120801925,0.0998057797551155,-0.0288852732628583,0.0,8.437680662609637e-05,0.0,0.0,3.80905556678772,0.0,0.0,0.0,0.2683565616607666,4.0,0.0,1.0
828600,293.344482421875,297.1499938964844,293.1499938964844,0.0052669486030936,-387.567626953125,298.1534118652344,0.544544517993927,0.050000000745058,0.0458516031503677,294.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.544544517993927,0.050000000745058,0.0482839457690715,293.3709716796875,297.1499938964844,293.1499938964844,0.0111191207543015,-505.56591796875,302.8844299316406,0.544544517993927,0.050000000745058,0.0356623567640781,293.2142639160156,297.1499938964844,293.1499938964844,0.0814917683601379,-2048.224365234375,304.1559143066406,0.7705124616622925,0.1361808478832245,0.1301840543746948,293.4342956542969,297.1499938964844,293.1499938964844,0.002602009801194,-986.9542236328124,294.7362976074219,0.544544517993927,0.050000000745058,0.2290382534265518,291.16033935546875,291.1499938964844,274.8312683105469,272.4529724121094,286.2421875,294.9635314941406,291.1603698730469,1.0,0.1603617817163467,0.937440037727356,0.937440037727356,1.0,1.0,-0.5868461728096008,0.2543826699256897,0.3324635326862335,0.0845255702733993,0.0,0.0,0.0144124263897538,25.365140914916992,25.0,0.2960819900035858,-2911.560546875,36.80230331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700744628906,300.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.083073690533638,0.0,0.0,0.0,0.0,1.0,0.004299372434616,0.0,0.0,0.0,0.0,0.0,0.0,0.0707092210650444,0.0997949987649917,-0.0290857795625925,0.0,8.430923480773345e-05,0.0,0.0,3.808369636535645,0.0,0.0,0.0,0.2683463394641876,4.0,0.0,1.0
828660,293.3447570800781,297.1499938964844,293.1499938964844,0.0052371844649314,-385.6597595214844,298.1189880371094,0.5445316433906555,0.050000000745058,0.0458517037332057,294.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5445316433906555,0.050000000745058,0.0482840500771999,293.37322998046875,297.1499938964844,293.1499938964844,0.0110359312966465,-503.6517333984375,302.8400573730469,0.5445316433906555,0.050000000745058,0.0356624349951744,293.2138977050781,297.1499938964844,293.1499938964844,0.0809220522642135,-2037.1611328125,304.1558837890625,0.7690945863723755,0.1354385912418365,0.1294798254966735,293.4349060058594,297.1499938964844,293.1499938964844,0.0025646013673394,-972.8211669921876,294.6853332519531,0.5445316433906555,0.050000000745058,0.2290387451648712,291.1602783203125,291.1499938964844,274.8316955566406,272.44940185546875,286.2437438964844,294.9662170410156,291.1601257324219,1.0,0.1602742224931717,0.937598466873169,0.937598466873169,1.0,1.0,-0.586001992225647,0.2540206015110016,0.3319813907146454,0.0843784362077713,0.0,0.0,0.0137323522940278,25.36118507385254,25.0,-0.8273696303367615,-2902.337646484375,36.71249771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,300.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0829958245158195,0.0,0.0,0.0,0.0,1.0,0.0043357699178159,0.0,0.0,0.0,0.0,0.0,0.0,0.0702553763985633,0.0996872186660766,-0.0294318404048681,0.0,8.42302106320858e-05,0.0,0.0,3.803755521774292,0.0,0.0,0.0,0.2683168649673462,4.0,0.0,1.0
828720,293.3450012207031,297.1499938964844,293.1499938964844,0.0052076885476708,-383.7772521972656,298.08416748046875,0.5445185899734497,0.050000000745058,0.0458518005907535,294.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5445185899734497,0.050000000745058,0.0482841543853282,293.3754577636719,297.1499938964844,293.1499938964844,0.0109538976103067,-501.7626037597656,302.7953186035156,0.5445185899734497,0.050000000745058,0.0356625132262706,293.2135314941406,297.1499938964844,293.1499938964844,0.0803626179695129,-2026.3255615234373,304.15582275390625,0.7676844000816345,0.1347014158964157,0.1287802904844284,293.4355163574219,297.1499938964844,293.1499938964844,0.0025271819904446,-958.713134765625,294.6337280273437,0.5445185899734497,0.050000000745058,0.2290392518043518,291.1593933105469,291.1499938964844,274.8324890136719,272.44580078125,286.2454833984375,294.9688415527344,291.1586303710937,1.0,0.1601875275373459,0.9377569556236268,0.9377569556236268,1.0,1.0,-0.585163414478302,0.2536598145961761,0.3315035998821258,0.0842349380254745,0.0,0.0,0.0131879281252622,25.35736656188965,25.0,-3.8775553703308105,-2889.5419921875,36.62355422973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781311035156,300.5589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.88671875,18000.0,0.0,0.0,0.0828982144594192,0.0,0.0,0.0,0.0,1.0,0.0043913340196013,0.0,0.0,0.0,0.0,0.0,0.0,0.0695730596780777,0.0995271429419517,-0.029954083263874,0.0,8.413114846916869e-05,0.0,0.0,3.796789169311523,0.0,0.0,0.0,0.2682735323905945,4.0,0.0,1.0
828780,293.3452453613281,297.1499938964844,293.1499938964844,0.0051787942647933,-381.9528503417969,298.04852294921875,0.5445053577423096,0.050000000745058,0.0458519048988819,294.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5445053577423096,0.050000000745058,0.0482842624187469,293.3776550292969,297.1499938964844,293.1499938964844,0.0108737805858254,-499.9315185546875,302.75006103515625,0.5445053577423096,0.050000000745058,0.0356625914573669,293.2131652832031,297.1499938964844,293.1499938964844,0.0798195004463195,-2015.846435546875,304.15576171875,0.7662835717201233,0.1339699923992157,0.1280860751867294,293.43609619140625,297.1499938964844,293.1499938964844,0.0024900413118302,-944.7666015625,294.5807800292969,0.5445053577423096,0.050000000745058,0.2290397584438324,291.15679931640625,291.1499938964844,274.83355712890625,272.44219970703125,286.2473449707031,294.9714050292969,291.1553039550781,1.0,0.1601017266511917,0.9379154443740844,0.9379154443740844,1.0,1.0,-0.584331214427948,0.2533005774021148,0.3310306668281555,0.0840953886508941,0.0,0.0,0.0129866106435656,25.353673934936523,25.0,-7.537097454071045,-2878.5703125,36.53553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,300.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0827682614326477,0.0,0.0,0.0,0.0,1.0,0.0044463817030191,0.0,0.0,0.0,0.0,0.0,0.0,0.0690224766731262,0.0994866341352462,-0.03046415746212,0.0,8.3999264461454e-05,0.0,0.0,3.794399976730346,0.0,0.0,0.0,0.2682443559169769,4.0,0.0,1.0
828840,293.345458984375,297.1499938964844,293.1499938964844,0.0051503302529454,-380.1619567871094,298.0123596191406,0.5444921255111694,0.050000000745058,0.0458520054817199,294.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5444921255111694,0.050000000745058,0.0482843704521656,293.3798217773437,297.1499938964844,293.1499938964844,0.0107947709038853,-498.1221618652344,302.7043762207031,0.5444921255111694,0.050000000745058,0.0356626696884632,293.2127685546875,297.1499938964844,293.1499938964844,0.0792859271168708,-2005.575927734375,304.1556701660156,0.7648926377296448,0.1332445293664932,0.1273972392082214,293.4366760253906,297.1499938964844,293.1499938964844,0.0024531460367143,-930.9334716796876,294.5269470214844,0.5444921255111694,0.050000000745058,0.229040265083313,291.1531066894531,291.1499938964844,274.8349609375,272.4385986328125,286.24932861328125,294.9739074707031,291.1515808105469,1.0,0.1600167900323867,0.9380739331245422,0.9380739331245422,1.0,1.0,-0.5835055112838745,0.2529428601264953,0.3305626809597015,0.0839599221944809,0.0,0.0,0.0131499804556369,25.350074768066406,25.0,-8.418008804321289,-2875.4384765625,36.44840621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,300.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.0826110020279884,0.0,0.0,0.0,0.0,1.0,0.0044705886393785,0.0,0.0,0.0,0.0,0.0,0.0,0.068991482257843,0.0996775105595588,-0.0306860208511352,0.0,8.383965905522928e-05,0.0,0.0,3.801415681838989,0.0,0.0,0.0,0.268256813287735,4.0,0.0,1.0
828900,293.3456420898437,297.1499938964844,293.1499938964844,0.0051214830018579,-378.3193664550781,297.9766845703125,0.5444790720939636,0.050000000745058,0.045852106064558,294.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5444790720939636,0.050000000745058,0.0482844747602939,293.3819580078125,297.1499938964844,293.1499938964844,0.0107145654037594,-496.2369079589844,302.6584777832031,0.5444790720939636,0.050000000745058,0.0356627479195594,293.21240234375,297.1499938964844,293.1499938964844,0.0787460654973983,-1995.1708984375,304.1556396484375,0.763512909412384,0.1325253248214721,0.1267143338918686,293.43719482421875,297.1499938964844,293.1499938964844,0.0024158731102943,-916.8987426757812,294.47381591796875,0.5444790720939636,0.050000000745058,0.2290407568216323,291.150390625,291.1499938964844,274.83660888671875,272.4349975585937,286.25146484375,294.9763488769531,291.1498718261719,1.0,0.1599327027797699,0.9382323622703552,0.9382323622703552,1.0,1.0,-0.5826869010925293,0.2525868713855743,0.3301000297069549,0.0838287994265556,0.0,0.0,0.0134082017466425,25.34654998779297,25.0,-4.958296775817871,-2878.190673828125,36.362213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,300.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.544921875,18000.0,0.0,0.0,0.082450583577156,0.0,0.0,0.0,0.0,1.0,0.0044617489911615,0.0,0.0,0.0,0.0,0.0,0.0,0.0693389698863029,0.0999445766210556,-0.0306056123226881,0.0,8.367685950361192e-05,0.0,0.0,3.8120005130767822,0.0,0.0,0.0,0.2682938575744629,4.0,0.0,1.0
828960,293.3458251953125,297.1499938964844,293.1499938964844,0.005092219915241,-376.40667724609375,297.9422302246094,0.5444661974906921,0.050000000745058,0.0458522029221057,294.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5444661974906921,0.050000000745058,0.0482845790684223,293.3840637207031,297.1499938964844,293.1499938964844,0.0106326704844832,-494.24127197265625,302.61260986328125,0.5444661974906921,0.050000000745058,0.0356628261506557,293.2120056152344,297.1499938964844,293.1499938964844,0.0781914964318275,-1984.4522705078125,304.1556091308594,0.762144148349762,0.131812036037445,0.1260370761156082,293.437744140625,297.1499938964844,293.1499938964844,0.0023784779477864,-902.7224731445312,294.4224853515625,0.5444661974906921,0.050000000745058,0.2290412485599517,291.1502380371094,291.1499938964844,274.8385009765625,272.4313659667969,286.25372314453125,294.9787292480469,291.1507873535156,1.0,0.1598494499921798,0.938393533229828,0.938393533229828,1.0,1.0,-0.5818750858306885,0.2522324621677398,0.3296425938606262,0.0837021023035049,0.0,0.0,0.0134192649275064,25.343093872070312,25.0,-0.1981694996356964,-2878.99169921875,36.27691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20318603515625,300.5173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0823108106851577,0.0,0.0,0.0,0.0,1.0,0.004450365435332,0.0,0.0,0.0,0.0,0.0,0.0,0.0695429295301437,0.1000451892614364,-0.0305022597312927,0.0,8.35350074339658e-05,0.0,0.0,3.8162782192230233,0.0,0.0,0.0,0.2683135271072387,4.0,0.0,1.0
829020,293.34600830078125,297.1499938964844,293.1499938964844,0.0050626355223357,-374.4477844238281,297.9085693359375,0.5444533824920654,0.050000000745058,0.0458523035049438,294.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5444533824920654,0.050000000745058,0.0482846833765506,293.3861389160156,297.1499938964844,293.1499938964844,0.0105499913915991,-492.1793823242188,302.566650390625,0.5444533824920654,0.050000000745058,0.0356629006564617,293.21160888671875,297.1499938964844,293.1499938964844,0.077630914747715,-1973.6107177734373,304.1556091308594,0.7607861161231995,0.131104364991188,0.1253653764724731,293.4382629394531,297.1499938964844,293.1499938964844,0.0023408108390867,-888.3936767578125,294.3724060058594,0.5444533824920654,0.050000000745058,0.2290417402982711,291.15185546875,291.1499938964844,274.8406677246094,272.4277648925781,286.2561340332031,294.9810791015625,291.1526184082031,1.0,0.1597670316696167,0.9385546445846558,0.9385546445846558,1.0,1.0,-0.5810698866844177,0.2518795430660248,0.3291903436183929,0.0835798308253288,0.0,0.0,0.0131347700953483,25.339717864990234,25.0,2.183847188949585,-2873.9208984375,36.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,300.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.0821923613548278,0.0,0.0,0.0,0.0,1.0,0.004460375290364,0.0,0.0,0.0,0.0,0.0,0.0,0.0693473070859909,0.0999424159526825,-0.0305951125919818,0.0,8.341479406226426e-05,0.0,0.0,3.812315464019776,0.0,0.0,0.0,0.2682992815971374,4.0,0.0,1.0
829080,293.34619140625,297.1499938964844,293.1499938964844,0.0050331060774624,-372.49505615234375,297.8747863769531,0.5444406867027283,0.050000000745058,0.0458524003624916,294.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5444406867027283,0.050000000745058,0.0482847839593887,293.38818359375,297.1499938964844,293.1499938964844,0.0104680461809039,-490.1247253417969,302.5203857421875,0.5444406867027283,0.050000000745058,0.0356629788875579,293.2112121582031,297.1499938964844,293.1499938964844,0.0770777910947799,-1962.9381103515625,304.1556091308594,0.7594378590583801,0.1304019391536712,0.1246986389160156,293.43878173828125,297.1499938964844,293.1499938964844,0.002302928129211,-874.000732421875,294.32208251953125,0.5444406867027283,0.050000000745058,0.2290422320365905,291.1532287597656,291.1499938964844,274.8429870605469,272.42413330078125,286.2586364746094,294.9833984375,291.1534423828125,1.0,0.1596853733062744,0.9387158155441284,0.9387158155441284,1.0,1.0,-0.5802706480026245,0.251527726650238,0.3287428915500641,0.0834618657827377,0.0,0.0,0.0127788884565234,25.33642578125,25.0,1.365905523300171,-2864.281494140625,36.10891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20489501953125,300.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.490234375,18000.0,0.0,0.0,0.0820771157741546,0.0,0.0,0.0,0.0,1.0,0.0044944109395146,0.0,0.0,0.0,0.0,0.0,0.0,0.0688476860523223,0.0997538119554519,-0.0309061259031295,0.0,8.329783304361627e-05,0.0,0.0,3.804565668106079,0.0,0.0,0.0,0.2682630717754364,4.0,0.0,1.0
829140,293.3463439941406,297.1499938964844,293.1499938964844,0.0050042066723108,-370.6003723144531,297.8402709960937,0.5444281101226807,0.050000000745058,0.0458524972200393,294.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5444281101226807,0.050000000745058,0.0482848845422267,293.3901062011719,297.1499938964844,293.1499938964844,0.0103890653699636,-488.1522216796875,302.4739685058594,0.5444281101226807,0.050000000745058,0.0356630533933639,293.2108154296875,297.1499938964844,293.1499938964844,0.076539397239685,-1952.589599609375,304.1555480957031,0.7580999135971069,0.1297051459550857,0.1240371465682983,293.4393005371094,297.1499938964844,293.1499938964844,0.0022654351778328,-859.8050537109375,294.2705993652344,0.5444281101226807,0.050000000745058,0.2290427088737487,291.153076171875,291.1499938964844,274.84552001953125,272.4205322265625,286.26123046875,294.98565673828125,291.1526184082031,1.0,0.1596045047044754,0.9388769268989564,0.9388769268989564,1.0,1.0,-0.5794776678085327,0.2511772513389587,0.3283004462718963,0.0833482593297958,0.0,0.0,0.0125801237300038,25.333208084106445,25.0,-1.1549804210662842,-2854.621337890625,36.02615737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,300.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.453125,18000.0,0.0,0.0,0.0819472670555114,0.0,0.0,0.0,0.0,1.0,0.0045370892621576,0.0,0.0,0.0,0.0,0.0,0.0,0.0683508887887001,0.0996423065662384,-0.0312914177775383,0.0,8.316605817526579e-05,0.0,0.0,3.799590826034546,0.0,0.0,0.0,0.2682307362556457,4.0,0.0,1.0
829200,293.34649658203125,297.1499938964844,293.1499938964844,0.0049757179804146,-368.7407531738281,297.80523681640625,0.5444158315658569,0.050000000745058,0.0458525903522968,294.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5444158315658569,0.050000000745058,0.0482849851250648,293.3915710449219,297.1499938964844,293.1499938964844,0.0103129968047142,-486.2508850097656,302.4281921386719,0.5444158315658569,0.050000000745058,0.0356631241738796,293.2103881835937,297.1499938964844,293.1499938964844,0.0760116428136825,-1942.4752197265625,304.155517578125,0.7567734122276306,0.1290149092674255,0.1233812272548675,293.4397277832031,297.1499938964844,293.1499938964844,0.0022281662095338,-845.72216796875,294.2182312011719,0.5444158315658569,0.050000000745058,0.2290431857109069,291.1517333984375,291.1499938964844,274.8482360839844,272.4169311523437,286.2639465332031,294.98785400390625,291.1510925292969,1.0,0.1595243960618972,0.939038097858429,0.939038097858429,1.0,1.0,-0.5786914229393005,0.2508282363414764,0.3278631567955017,0.0832389965653419,0.0,0.0,0.0125961946323513,25.33003234863281,25.0,-2.3674724102020264,-2849.90380859375,35.94424819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,300.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.0817997008562088,0.0,0.0,0.0,0.0,1.0,0.0045636794529855,0.0,0.0,0.0,0.0,0.0,0.0,0.0681804791092872,0.0997093617916107,-0.0315288864076137,0.0,8.301629713969305e-05,0.0,0.0,3.8017477989196777,0.0,0.0,0.0,0.268226683139801,4.0,0.0,1.0
