time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3465881347656,297.1499938964844,293.1499938964844,0.0049470895901322,-366.8583068847656,297.7703857421875,0.5444042682647705,0.050000000745058,0.0458526797592639,294.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5444042682647705,0.050000000745058,0.0482850782573223,293.392822265625,297.1499938964844,293.1499938964844,0.0102373948320746,-484.3313293457031,302.3828125,0.5444042682647705,0.050000000745058,0.0356631949543952,293.2099609375,297.1499938964844,293.1499938964844,0.0754848942160606,-1932.385009765625,304.15545654296875,0.7554618120193481,0.1283330470323562,0.1227323859930038,293.44012451171875,297.1499938964844,293.1499938964844,0.0021906599868088,-831.52734375,294.1661376953125,0.5444042682647705,0.050000000745058,0.2290436178445816,291.150634765625,291.1499938964844,274.85107421875,272.413330078125,286.2667236328125,294.9899597167969,291.1505432128906,1.0,0.1594450771808624,0.9392008781433104,0.9392008781433104,1.0,1.0,-0.5779135823249817,0.2504815757274627,0.3274319767951965,0.0831343159079551,0.0,0.0,0.0126690408214926,25.326833724975582,25.0,-0.7461386919021606,-2849.557861328125,35.86328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127990722656,300.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0816471204161644,0.0,0.0,0.0,0.0,1.0,0.004568938165903,0.0,0.0,0.0,0.0,0.0,0.0,0.0682899579405784,0.0998658314347267,-0.0315758734941482,0.0,8.286144293379039e-05,0.0,0.0,3.807773351669312,0.0,0.0,0.0,0.2682430446147918,4.0,0.0,1.0
829320,293.3466186523437,297.1499938964844,293.1499938964844,0.004918429069221,-364.9462890625,297.7364196777344,0.5443939566612244,0.050000000745058,0.0458527579903602,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.5443939566612244,0.050000000745058,0.0482851639389991,293.39385986328125,297.1499938964844,293.1499938964844,0.0101620694622397,-482.3703918457031,302.33795166015625,0.5443939566612244,0.050000000745058,0.03566325455904,293.20953369140625,297.1499938964844,293.1499938964844,0.0749537572264671,-1922.2008056640625,304.1554260253906,0.7541699409484863,0.1276626735925674,0.1220926940441131,293.4404602050781,297.1499938964844,293.1499938964844,0.0021532760001719,-817.3267211914062,294.11529541015625,0.5443939566612244,0.050000000745058,0.2290440201759338,291.15106201171875,291.1499938964844,274.85406494140625,272.40972900390625,286.2695007324219,294.9919128417969,291.1516418457031,1.0,0.1593665778636932,0.9393637180328368,0.9393637180328368,1.0,1.0,-0.577146589756012,0.250138372182846,0.3270082473754883,0.0830344557762146,0.0,0.0,0.0125613482668995,25.32351493835449,25.0,1.8627641201019287,-2847.533203125,35.78342056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142639160156,300.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0815052464604377,0.0,0.0,0.0,0.0,1.0,0.0045750979334115,0.0,0.0,0.0,0.0,0.0,0.0,0.0682757869362831,0.0999072343111038,-0.0316314473748207,0.0,8.271745900856331e-05,0.0,0.0,3.809441089630127,0.0,0.0,0.0,0.2682464122772217,4.0,0.0,1.0
829380,293.3465881347656,297.1499938964844,293.1499938964844,0.0048898332752287,-363.0231628417969,297.703125,0.5443858504295349,0.050000000745058,0.0458528213202953,294.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5443858504295349,0.050000000745058,0.0482852272689342,293.3946838378906,297.1499938964844,293.1499938964844,0.0100877014920115,-480.4015197753906,302.2936706542969,0.5443858504295349,0.050000000745058,0.0356633067131042,293.2090148925781,297.1499938964844,293.1499938964844,0.0744273588061332,-1912.11279296875,304.1553955078125,0.7529069185256958,0.1270081549882888,0.121466152369976,293.4407043457031,297.1499938964844,293.1499938964844,0.0021159348543733,-803.11865234375,294.0653991699219,0.5443858504295349,0.050000000745058,0.2290443331003189,291.15252685546875,291.1499938964844,274.85711669921875,272.4061279296875,286.27215576171875,294.9935607910156,291.153076171875,1.0,0.1592890173196792,0.9395265579223632,0.9395265579223632,1.0,1.0,-0.5763952732086182,0.2498006969690323,0.326594591140747,0.0829400867223739,0.0,0.0,0.0122452937066555,25.31991577148437,25.0,2.3149948120117188,-2839.505859375,35.70496368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2146301269531,300.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0813727974891662,0.0,0.0,0.0,0.0,1.0,0.0046057128347456,0.0,0.0,0.0,0.0,0.0,0.0,0.0678575932979583,0.0997605472803115,-0.0319029502570629,0.0,8.258304296759889e-05,0.0,0.0,3.803479433059693,0.0,0.0,0.0,0.2682173252105713,4.0,0.0,1.0
829440,293.34649658203125,297.1499938964844,293.1499938964844,0.0048616230487823,-361.1357727050781,297.669677734375,0.5443803668022156,0.050000000745058,0.0458528660237789,294.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5443803668022156,0.050000000745058,0.0482852756977081,293.3953552246094,297.1499938964844,293.1499938964844,0.010015151463449,-478.481689453125,302.2495422363281,0.5443803668022156,0.050000000745058,0.0356633402407169,293.2084655761719,297.1499938964844,293.1499938964844,0.0739199817180633,-1902.4229736328125,304.15533447265625,0.7516766786575317,0.1263698935508728,0.1208545342087745,293.4408569335937,297.1499938964844,293.1499938964844,0.0020786637905985,-788.97021484375,294.0151062011719,0.5443803668022156,0.050000000745058,0.2290445566177368,291.1531982421875,291.1499938964844,274.8602905273437,272.40252685546875,286.2747497558594,294.994873046875,291.15301513671875,1.0,0.1592124253511428,0.9396893382072448,0.9396893382072448,1.0,1.0,-0.5756616592407227,0.2494696080684662,0.3261920809745788,0.082851305603981,0.0,0.0,0.0119585394859313,25.31596946716309,25.0,-0.2745133638381958,-2827.765869140625,35.628047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,300.3486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.081231839954853,0.0,0.0,0.0,0.0,1.0,0.0046590236015617,0.0,0.0,0.0,0.0,0.0,0.0,0.0672002732753753,0.0995687469840049,-0.0323684737086296,0.0,8.243999036494642e-05,0.0,0.0,3.795346260070801,0.0,0.0,0.0,0.2681732177734375,4.0,0.0,1.0
829500,293.3463134765625,297.1499938964844,293.1499938964844,0.0048341597430408,-359.3189392089844,297.6355285644531,0.5443773865699768,0.050000000745058,0.0458528883755207,294.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5443773865699768,0.050000000745058,0.0482852980494499,293.3959350585937,297.1499938964844,293.1499938964844,0.009944899007678,-476.6386413574219,302.205322265625,0.5443773865699768,0.050000000745058,0.0356633588671684,293.2078552246094,297.1499938964844,293.1499938964844,0.073437787592411,-1893.258544921875,304.1552429199219,0.7504809498786926,0.1257478892803192,0.1202587261795997,293.4409484863281,297.1499938964844,293.1499938964844,0.0020418015774339,-775.0308837890625,293.9635009765625,0.5443773865699768,0.050000000745058,0.2290446758270263,291.1519775390625,291.1499938964844,274.8634948730469,272.3989562988281,286.2772521972656,294.9959716796875,291.1510925292969,1.0,0.1591369360685348,0.9398521780967712,0.9398521780967712,1.0,1.0,-0.5749468803405762,0.2491457462310791,0.325801134109497,0.0827678963541984,0.0,0.0,0.0119437277317047,25.31169319152832,25.0,-3.202044486999512,-2820.381103515625,35.552791595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186584472656,300.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0810678601264953,0.0,0.0,0.0,0.0,1.0,0.0047025131061673,0.0,0.0,0.0,0.0,0.0,0.0,0.0668397024273872,0.0995815619826316,-0.0327418521046638,0.0,8.227357466239482e-05,0.0,0.0,3.795164585113525,0.0,0.0,0.0,0.2681568562984466,4.0,0.0,1.0
829560,293.3460388183594,297.1499938964844,293.1499938964844,0.004807086661458,-357.52593994140625,297.60125732421875,0.5443764925003052,0.050000000745058,0.0458528958261013,294.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5443764925003052,0.050000000745058,0.0482853092253208,293.3964538574219,297.1499938964844,293.1499938964844,0.0098755471408367,-474.8055419921875,302.1610107421875,0.5443764925003052,0.050000000745058,0.035663366317749,293.20721435546875,297.1499938964844,293.1499938964844,0.0729680880904197,-1884.348388671875,304.1551513671875,0.7493162155151367,0.1251406073570251,0.119677297770977,293.4409484863281,297.1499938964844,293.1499938964844,0.0020052129402756,-761.198486328125,293.9115905761719,0.5443764925003052,0.050000000745058,0.2290447205305099,291.15008544921875,291.1499938964844,274.86676025390625,272.3954162597656,286.2797546386719,294.9969177246094,291.1495666503906,1.0,0.1590625941753387,0.9400172233581544,0.9400172233581544,1.0,1.0,-0.5742492079734802,0.248828649520874,0.3254205584526062,0.0826891064643859,0.0,0.0,0.0121326269581913,25.307174682617188,25.0,-2.298582077026367,-2821.933349609375,35.47911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,300.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0808921307325363,0.0,0.0,0.0,0.0,1.0,0.0047061378136277,0.0,0.0,0.0,0.0,0.0,0.0,0.0670655444264411,0.0998381301760673,-0.0327725820243358,0.0,8.209522638935596e-05,0.0,0.0,3.8050265312194815,0.0,0.0,0.0,0.2681858837604522,4.0,0.0,1.0
829620,293.3457336425781,297.1499938964844,293.1499938964844,0.0047798077575862,-355.6856689453125,297.56805419921875,0.5443770885467529,0.050000000745058,0.0458528958261013,294.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5443770885467529,0.050000000745058,0.0482853055000305,293.3969116210937,297.1499938964844,293.1499938964844,0.0098053198307752,-472.8929443359375,302.11700439453125,0.5443770885467529,0.050000000745058,0.0356633625924587,293.20654296875,297.1499938964844,293.1499938964844,0.0724941864609718,-1875.3377685546875,304.15509033203125,0.7481796741485596,0.1245467066764831,0.1191091686487197,293.4408874511719,297.1499938964844,293.1499938964844,0.0019685949664562,-747.2921142578125,293.8612365722656,0.5443770885467529,0.050000000745058,0.2290447056293487,291.14996337890625,291.1499938964844,274.8700256347656,272.391845703125,286.2822265625,294.997802734375,291.15057373046875,1.0,0.1589893996715545,0.940182328224182,0.940182328224182,1.0,1.0,-0.5735673904418945,0.2485179603099823,0.3250494003295898,0.0826141387224197,0.0,0.0,0.012160750105977,25.3024845123291,25.0,1.8504098653793333,-2824.568359375,35.40693283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2234802246094,300.3287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0807324051856994,0.0,0.0,0.0,0.0,1.0,0.0046932944096624,0.0,0.0,0.0,0.0,0.0,0.0,0.0673518329858779,0.1000156328082084,-0.0326637998223304,0.0,8.193312532966956e-05,0.0,0.0,3.812258720397949,0.0,0.0,0.0,0.2682132422924042,4.0,0.0,1.0
829680,293.3453674316406,297.1499938964844,293.1499938964844,0.0047521688975393,-353.7908630371094,297.5361633300781,0.5443787574768066,0.050000000745058,0.0458528846502304,294.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5443787574768066,0.050000000745058,0.0482852943241596,293.3973388671875,297.1499938964844,293.1499938964844,0.0097342496737837,-470.9050598144531,302.0733337402344,0.5443787574768066,0.050000000745058,0.0356633551418781,293.20587158203125,297.1499938964844,293.1499938964844,0.0720164254307746,-1866.238525390625,304.155029296875,0.7470681071281433,0.1239647567272186,0.1185529604554176,293.4407958984375,297.1499938964844,293.1499938964844,0.0019316949183121,-733.2252807617188,293.8127136230469,0.5443787574768066,0.050000000745058,0.2290446460247039,291.15203857421875,291.1499938964844,274.8733215332031,272.3883056640625,286.28466796875,294.9986267089844,291.1531066894531,1.0,0.1589173823595047,0.94034743309021,0.94034743309021,1.0,1.0,-0.5728997588157654,0.2482132166624069,0.3246865570545196,0.082542173564434,0.0,0.0,0.0118246544152498,25.297700881958008,25.0,3.968881845474243,-2817.94873046875,35.336177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223205566406,300.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0805981233716011,0.0,0.0,0.0,0.0,1.0,0.004713128786534,0.0,0.0,0.0,0.0,0.0,0.0,0.0670201629400253,0.0998546853661537,-0.032834518700838,0.0,8.179684664355591e-05,0.0,0.0,3.806015968322754,0.0,0.0,0.0,0.2681878805160522,4.0,0.0,1.0
829740,293.344970703125,297.1499938964844,293.1499938964844,0.00472501385957,-351.93914794921875,297.504150390625,0.5443811416625977,0.050000000745058,0.0458528697490692,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5443811416625977,0.050000000745058,0.0482852794229984,293.3977966308594,297.1499938964844,293.1499938964844,0.0096647748723626,-468.96282958984375,302.0295715332031,0.5443811416625977,0.050000000745058,0.0356633439660072,293.2051696777344,297.1499938964844,293.1499938964844,0.0715546905994415,-1857.475830078125,304.1549377441406,0.7459791898727417,0.1233938634395599,0.1180078014731407,293.440673828125,297.1499938964844,293.1499938964844,0.0018950618105009,-719.2918090820312,293.7639465332031,0.5443811416625977,0.050000000745058,0.229044571518898,291.1536560058594,291.1499938964844,274.8765563964844,272.3847961425781,286.287109375,294.9993896484375,291.15362548828125,1.0,0.1588465422391891,0.940512478351593,0.940512478351593,1.0,1.0,-0.5722453594207764,0.2479141801595688,0.3243311941623688,0.0824725553393364,0.0,0.0,0.0114047266542911,25.29288673400879,25.0,0.2107300907373428,-2801.329833984375,35.26679229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213439941406,300.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.0804644152522087,0.0,0.0,0.0,0.0,1.0,0.00478459848091,0.0,0.0,0.0,0.0,0.0,0.0,0.0660426616668701,0.0994785651564598,-0.0334359034895896,0.0,8.166115003405139e-05,0.0,0.0,3.790580987930298,0.0,0.0,0.0,0.268115758895874,4.0,0.0,1.0
829800,293.34454345703125,297.1499938964844,293.1499938964844,0.0046987170353531,-350.1868896484375,297.4706726074219,0.5443838834762573,0.050000000745058,0.0458528511226177,295.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5443838834762573,0.050000000745058,0.0482852607965469,293.398193359375,297.1499938964844,293.1499938964844,0.0095982011407613,-467.1448669433594,301.9852600097656,0.5443838834762573,0.050000000745058,0.035663329064846,293.2044677734375,297.1499938964844,293.1499938964844,0.0711239054799079,-1849.3658447265625,304.1548156738281,0.7449104189872742,0.1228333711624145,0.1174725815653801,293.44049072265625,297.1499938964844,293.1499938964844,0.0018586795777082,-705.5460815429688,293.7127380371094,0.5443838834762573,0.050000000745058,0.2290444821119308,291.15203857421875,291.1499938964844,274.8797607421875,272.3812866210937,286.2894897460937,295.0001525878906,291.15045166015625,1.0,0.1587768644094467,0.9406775832176208,0.9406775832176208,1.0,1.0,-0.5716028809547424,0.247620478272438,0.3239823877811432,0.0824046358466148,0.0,0.0,0.0114102829247713,25.28808212280273,25.0,-5.815727233886719,-2789.870849609375,35.19868850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235107421875,300.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0802984312176704,0.0,0.0,0.0,0.0,1.0,0.0048514567315578,0.0,0.0,0.0,0.0,0.0,0.0,0.0654269307851791,0.0994108095765113,-0.0339838787913322,0.0,8.149269706336781e-05,0.0,0.0,3.7868733406066895,0.0,0.0,0.0,0.2680819630622864,4.0,0.0,1.0
829860,293.3440856933594,297.1499938964844,293.1499938964844,0.0046729333698749,-348.48211669921875,297.436279296875,0.5443869233131409,0.050000000745058,0.0458528287708759,295.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5443869233131409,0.050000000745058,0.0482852384448051,293.3985900878906,297.1499938964844,293.1499938964844,0.0095329582691192,-465.370361328125,301.9405517578125,0.5443869233131409,0.050000000745058,0.0356633104383945,293.2037658691406,297.1499938964844,293.1499938964844,0.0707098394632339,-1841.6019287109373,304.1546936035156,0.7438619136810303,0.1222835630178451,0.1169474646449089,293.4403076171875,297.1499938964844,293.1499938964844,0.0018225173698738,-691.9152221679688,293.6599426269531,0.5443869233131409,0.050000000745058,0.2290443778038025,291.1483154296875,291.1499938964844,274.8829040527344,272.3778076171875,286.29180908203125,295.0008239746094,291.14715576171875,1.0,0.1587083637714386,0.9408439993858336,0.9408439993858336,1.0,1.0,-0.5709725022315979,0.2473323494195938,0.3236401379108429,0.0823381915688514,0.0,0.0,0.0118996314704418,25.28329086303711,25.0,-4.764697074890137,-2798.559326171875,35.13187789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22735595703125,300.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.080109030008316,0.0,0.0,0.0,0.0,1.0,0.0048317201435565,0.0,0.0,0.0,0.0,0.0,0.0,0.0661300048232078,0.0999519899487495,-0.0338219851255416,0.0,8.130048081511632e-05,0.0,0.0,3.807894945144653,0.0,0.0,0.0,0.2681531906127929,4.0,0.0,1.0
829920,293.3435974121094,297.1499938964844,293.1499938964844,0.0046467138454318,-346.68817138671875,297.4036865234375,0.5443903207778931,0.050000000745058,0.0458528064191341,295.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5443903207778931,0.050000000745058,0.048285212367773,293.3989562988281,297.1499938964844,293.1499938964844,0.0094656264409422,-463.4459838867188,301.8963317871094,0.5443903207778931,0.050000000745058,0.035663291811943,293.2030334472656,297.1499938964844,293.1499938964844,0.0702752470970153,-1833.3948974609373,304.1546325683594,0.7428330779075623,0.1217439696192741,0.116432137787342,293.4400634765625,297.1499938964844,293.1499938964844,0.0017864821711555,-678.2210693359375,293.6098022460937,0.5443903207778931,0.050000000745058,0.2290442585945129,291.1478271484375,291.1499938964844,274.8859558105469,272.3743591308594,286.2940368652344,295.0014953613281,291.1492004394531,1.0,0.1586410254240036,0.9410104155540466,0.9410104155540466,1.0,1.0,-0.5703538060188293,0.2470496594905853,0.3233041763305664,0.0822729840874672,0.0,0.0,0.0121258366852998,25.27851676940918,25.0,4.41353702545166,-2811.8818359375,35.06632614135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271728515625,300.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.0799551159143447,0.0,0.0,0.0,0.0,1.0,0.0047656279057264,0.0,0.0,0.0,0.0,0.0,0.0,0.0671167597174644,0.1003938242793083,-0.0332770608365535,0.0,8.114428055705503e-05,0.0,0.0,3.826176643371582,0.0,0.0,0.0,0.2682327330112457,4.0,0.0,1.0
829980,293.3431091308594,297.1499938964844,293.1499938964844,0.004619596991688,-344.7671203613281,297.3739013671875,0.5443938970565796,0.050000000745058,0.045852780342102,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.5443938970565796,0.050000000745058,0.0482851862907409,293.3993225097656,297.1499938964844,293.1499938964844,0.0093957809731364,-461.3491821289063,301.85302734375,0.5443938970565796,0.050000000745058,0.0356632731854915,293.2023010253906,297.1499938964844,293.1499938964844,0.0698161348700523,-1824.66650390625,304.1546325683594,0.7418227195739746,0.1212136670947074,0.1159262061119079,293.4398498535156,297.1499938964844,293.1499938964844,0.0017500757239758,-664.267578125,293.56402587890625,0.5443938970565796,0.050000000745058,0.2290441393852234,291.152587890625,291.1499938964844,274.8888854980469,272.3709411621094,286.2962341308594,295.00213623046875,291.15509033203125,1.0,0.1585748344659805,0.9411768317222596,0.9411768317222596,1.0,1.0,-0.5697464346885681,0.2467722296714782,0.3229742050170898,0.0822089463472366,0.0,0.0,0.0114888427779078,25.27378845214844,25.0,9.44949722290039,-2803.512451171875,35.00200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2213134765625,300.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.0798647552728653,0.0,0.0,0.0,0.0,1.0,0.0047762468457221,0.0,0.0,0.0,0.0,0.0,0.0,0.0666488781571388,0.1000174656510353,-0.0333685837686061,0.0,8.105257438728586e-05,0.0,0.0,3.811983108520508,0.0,0.0,0.0,0.2681862711906433,4.0,0.0,1.0
830040,293.3426208496094,297.1499938964844,293.1499938964844,0.0045927707105875,-342.8920288085937,297.3438720703125,0.5443973541259766,0.050000000745058,0.0458527579903602,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5443973541259766,0.050000000745058,0.0482851602137088,293.3996887207031,297.1499938964844,293.1499938964844,0.0093279210850596,-459.3316040039063,301.8095703125,0.5443973541259766,0.050000000745058,0.03566325455904,293.2015991210937,297.1499938964844,293.1499938964844,0.0693783909082412,-1816.392333984375,304.1545715332031,0.7408278584480286,0.1206915453076362,0.1154283583164215,293.4396057128906,297.1499938964844,293.1499938964844,0.0017134295776486,-650.284912109375,293.5177307128906,0.5443973541259766,0.050000000745058,0.2290440201759338,291.1566772460937,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.00274658203125,291.1565856933594,1.0,0.1585097461938858,0.9413432478904724,0.9413432478904724,1.0,1.0,-0.5691487193107605,0.2464992702007293,0.3226494789123535,0.082145981490612,0.0,0.0,0.0106102665886282,25.269147872924805,25.0,0.4564098119735718,-2768.652587890625,34.938812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,300.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.0797781199216842,0.0,0.0,0.0,0.0,1.0,0.0049219029024243,0.0,0.0,0.0,0.0,0.0,0.0,0.0644699111580848,0.0990231558680534,-0.0345532521605491,0.0,8.096465171547607e-05,0.0,0.0,3.771773338317871,0.0,0.0,0.0,0.2680127620697021,4.0,0.0,1.0
830100,293.3421325683594,297.1499938964844,293.1499938964844,0.0045675141736865,-341.2362976074219,297.3096618652344,0.5444006323814392,0.050000000745058,0.0458527356386184,295.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5444006323814392,0.050000000745058,0.048285137861967,293.4000549316406,297.1499938964844,293.1499938964844,0.0092659285292029,-457.6232604980469,301.7645874023437,0.5444006323814392,0.050000000745058,0.0356632396578788,293.2008972167969,297.1499938964844,293.1499938964844,0.0690064057707786,-1809.504150390625,304.1544189453125,0.7398483753204346,0.1201781705021858,0.1149385124444961,293.4393615722656,297.1499938964844,293.1499938964844,0.0016768501373007,-636.5459594726562,293.4648132324219,0.5444006323814392,0.050000000745058,0.2290439009666443,291.1524963378906,291.1499938964844,274.8943786621094,272.3641357421875,286.30035400390625,295.0033569335937,291.1483459472656,1.0,0.1584457755088806,0.9415096640586852,0.9415096640586852,1.0,1.0,-0.5685606598854065,0.2462305426597595,0.322330117225647,0.0820845440030098,0.0,0.0,0.0108113046735525,25.264598846435547,25.0,-15.476130485534668,-2746.704833984375,34.87672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200622558594,299.9794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.0796056762337684,0.0,0.0,0.0,0.0,1.0,0.0050621442496776,0.0,0.0,0.0,0.0,0.0,0.0,0.0632046833634376,0.0988375470042228,-0.0356328636407852,0.0,8.07896358310245e-05,0.0,0.0,3.7621591091156006,0.0,0.0,0.0,0.2679402530193329,4.0,0.0,1.0
830160,293.341552734375,297.1499938964844,293.1499938964844,0.0045438618399202,-339.7290344238281,297.27276611328125,0.5444042682647705,0.050000000745058,0.0458527095615863,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5444042682647705,0.050000000745058,0.048285111784935,293.4003601074219,297.1499938964844,293.1499938964844,0.0092071183025836,-456.0500793457031,301.7185974121094,0.5444042682647705,0.050000000745058,0.035663217306137,293.2001647949219,297.1499938964844,293.1499938964844,0.0686636865139007,-1803.2205810546875,304.1542358398437,0.7388863563537598,0.1196751073002815,0.1144576072692871,293.4390563964844,297.1499938964844,293.1499938964844,0.0016416206490248,-623.3914184570312,293.407470703125,0.5444042682647705,0.050000000745058,0.2290437817573547,291.1427917480469,291.1499938964844,274.8968505859375,272.3608093261719,286.3022766113281,295.0038757324219,291.1400146484375,1.0,0.1583829075098037,0.9416772127151488,0.9416772127151488,1.0,1.0,-0.5679832696914673,0.2459662854671478,0.3220169842243194,0.082025408744812,0.0,0.0,0.0122717944905161,25.260087966918945,25.0,-10.75820541381836,-2784.080078125,34.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,300.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.021484375,18000.0,0.0,0.0,0.0793724656105041,0.0,0.0,0.0,0.0,1.0,0.0049399212002754,0.0,0.0,0.0,0.0,0.0,0.0,0.0657860338687896,0.1004743501543998,-0.0346883200109005,0.0,8.055296348175034e-05,0.0,0.0,3.826396942138672,0.0,0.0,0.0,0.268175721168518,4.0,0.0,1.0
830220,293.3409729003906,297.1499938964844,293.1499938964844,0.0045185280032455,-337.9411926269531,297.2411499023437,0.54440838098526,0.050000000745058,0.0458526797592639,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.54440838098526,0.050000000745058,0.0482850782573223,293.400634765625,297.1499938964844,293.1499938964844,0.0091413566842675,-454.0390625,301.6744384765625,0.54440838098526,0.050000000745058,0.0356631949543952,293.1994323730469,297.1499938964844,293.1499938964844,0.0682460665702819,-1795.345458984375,304.1542358398437,0.7379441857337952,0.1191825196146965,0.1139867156744003,293.4387512207031,297.1499938964844,293.1499938964844,0.0016065767267718,-610.009033203125,293.3583374023437,0.54440838098526,0.050000000745058,0.2290436327457428,291.1429443359375,291.1499938964844,274.8991394042969,272.35748291015625,286.3040771484375,295.0043334960937,291.1473999023437,1.0,0.158321127295494,0.9418447613716124,0.9418447613716124,1.0,1.0,-0.5674179196357727,0.2457070648670196,0.3217108249664306,0.0819687470793724,0.0,0.0,0.0128142666071653,25.25556373596192,25.0,14.577625274658203,-2821.74951171875,34.756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253112792969,300.3400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.03125,18000.0,0.0,0.0,0.0792476385831832,0.0,0.0,0.0,0.0,1.0,0.0047366535291075,0.0,0.0,0.0,0.0,0.0,0.0,0.0683649256825447,0.1013999804854393,-0.0330350548028945,0.0,8.042627450777218e-05,0.0,0.0,3.8658604621887207,0.0,0.0,0.0,0.2683663964271545,4.0,0.0,1.0
830280,293.3404541015625,297.1499938964844,293.1499938964844,0.0044905808754265,-335.8253173828125,297.2167358398437,0.5444127917289734,0.050000000745058,0.0458526499569416,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5444127917289734,0.050000000745058,0.0482850484549999,293.40093994140625,297.1499938964844,293.1499938964844,0.0090689603239297,-451.6172180175781,301.6327819824219,0.5444127917289734,0.050000000745058,0.0356631726026535,293.1986999511719,297.1499938964844,293.1499938964844,0.0677601546049118,-1786.0364990234375,304.15435791015625,0.7370191216468811,0.1186980977654457,0.1135246828198432,293.4384460449219,297.1499938964844,293.1499938964844,0.0015701892552897,-595.8642578125,293.3203125,0.5444127917289734,0.050000000745058,0.2290434688329696,291.1565246582031,291.1499938964844,274.9012451171875,272.35418701171875,286.3058166503906,295.0047912597656,291.1629638671875,1.0,0.1582604348659515,0.9420123100280762,0.9420123100280762,1.0,1.0,-0.5668631196022034,0.2454523295164108,0.3214108049869537,0.0819141641259193,0.0,0.0,0.0110641615465283,25.25107765197754,25.0,25.06465530395508,-2802.970947265625,34.69755172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,300.395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.0792775824666023,0.0,0.0,0.0,0.0,1.0,0.0047485334798693,0.0,0.0,0.0,0.0,0.0,0.0,0.0671332255005836,0.100274883210659,-0.033141653984785,0.0,8.045666618272662e-05,0.0,0.0,3.823265552520752,0.0,0.0,0.0,0.2682337462902069,4.0,0.0,1.0
830340,293.3399353027344,297.1499938964844,293.1499938964844,0.0044631226919591,-333.843994140625,297.190185546875,0.5444167852401733,0.050000000745058,0.0458526201546192,295.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5444167852401733,0.050000000745058,0.0482850186526775,293.4012756347656,297.1499938964844,293.1499938964844,0.0090012345463037,-449.4569091796875,301.59033203125,0.5444167852401733,0.050000000745058,0.0356631502509117,293.197998046875,297.1499938964844,293.1499938964844,0.0673327669501304,-1777.9688720703125,304.1543273925781,0.7361062169075012,0.1182200163602829,0.1130694225430488,293.4382019042969,297.1499938964844,293.1499938964844,0.0015325794229283,-581.45068359375,293.27899169921875,0.5444167852401733,0.050000000745058,0.2290433347225189,291.166015625,291.1499938964844,274.903076171875,272.3509521484375,286.30743408203125,295.0052795410156,291.1650085449219,1.0,0.1582008004188537,0.9421799182891846,0.9421799182891846,1.0,1.0,-0.5663164854049683,0.2452011257410049,0.3211153745651245,0.081861026585102,0.0,0.0,0.0089612109586596,25.246728897094727,25.0,-2.6460440158843994,-2705.59716796875,34.63999557495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,300.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.216796875,18000.0,0.0,0.0,0.0792873725295066,0.0,0.0,0.0,0.0,1.0,0.0051617491990327,0.0,0.0,0.0,0.0,0.0,0.0,0.0609074383974075,0.0972829833626747,-0.0363755449652671,0.0,8.04666051408276e-05,0.0,0.0,3.7027745246887207,0.0,0.0,0.0,0.2677219212055206,4.0,0.0,1.0
830400,293.3393859863281,297.1499938964844,293.1499938964844,0.004440349061042,-332.510498046875,297.1512145996094,0.5444204807281494,0.050000000745058,0.0458525940775871,295.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5444204807281494,0.050000000745058,0.0482849888503551,293.4015808105469,297.1499938964844,293.1499938964844,0.0089492034167051,-448.1993408203125,301.54315185546875,0.5444204807281494,0.050000000745058,0.0356631278991699,293.1972961425781,297.1499938964844,293.1499938964844,0.0670806989073753,-1773.5794677734375,304.15399169921875,0.7352049350738525,0.1177501678466796,0.1126206964254379,293.4378967285156,297.1499938964844,293.1499938964844,0.0014957679668441,-567.9039916992188,293.218017578125,0.5444204807281494,0.050000000745058,0.2290432006120681,291.15185546875,291.1499938964844,274.9046630859375,272.3477478027344,286.3089294433594,295.0057373046875,291.13824462890625,1.0,0.1581421643495559,0.9423474669456482,0.9423474669456482,1.0,1.0,-0.5657777786254883,0.244953379034996,0.320824384689331,0.0818091407418251,0.0,0.0,0.0100860148668289,25.242504119873047,25.0,-52.16115951538086,-2654.49365234375,34.58339309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2127685546875,299.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.0790294259786605,0.0,0.0,0.0,0.0,1.0,0.0055459137074649,0.0,0.0,0.0,0.0,0.0,0.0,0.0579712130129337,0.0969482362270355,-0.0389770194888114,0.0,8.020481618586928e-05,0.0,0.0,3.683014869689941,0.0,0.0,0.0,0.2675683200359344,4.0,0.0,1.0
830460,293.33868408203125,297.1499938964844,293.1499938964844,0.0044215759262442,-331.55206298828125,297.1039733886719,0.5444248914718628,0.050000000745058,0.0458525642752647,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5444248914718628,0.050000000745058,0.0482849590480327,293.4017944335937,297.1499938964844,293.1499938964844,0.0089037865400314,-447.2697143554688,301.49273681640625,0.5444248914718628,0.050000000745058,0.0356631055474281,293.1965637207031,297.1499938964844,293.1499938964844,0.0668910294771194,-1770.4652099609375,304.15362548828125,0.7343236804008484,0.1172935888171196,0.1121821850538253,293.4374389648437,297.1499938964844,293.1499938964844,0.0014626194024458,-555.899169921875,293.1438903808594,0.5444248914718628,0.050000000745058,0.2290430516004562,291.1217346191406,291.1499938964844,274.9059753417969,272.3446044921875,286.3102111816406,295.0059814453125,291.11553955078125,1.0,0.1580845862627029,0.942516267299652,0.942516267299652,1.0,1.0,-0.5652511715888977,0.2447109818458557,0.3205402195453644,0.0817593038082122,0.0,0.0,0.0150349363684654,25.23822784423828,25.0,-22.54654312133789,-2807.566650390625,34.52799224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,299.9466247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.4609375,18000.0,0.0,0.0,0.0785975307226181,0.0,0.0,0.0,0.0,1.0,0.0049615250900387,0.0,0.0,0.0,0.0,0.0,0.0,0.0680139437317848,0.102863997220993,-0.0348500534892082,0.0,7.976650522323325e-05,0.0,0.0,3.917258501052856,0.0,0.0,0.0,0.2684349715709686,4.0,0.0,1.0
830520,293.3379821777344,297.1499938964844,293.1499938964844,0.0043964618816971,-329.5923767089844,297.0770568847656,0.5444307327270508,0.050000000745058,0.0458525195717811,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5444307327270508,0.050000000745058,0.0482849143445491,293.4020080566406,297.1499938964844,293.1499938964844,0.0088342493399977,-444.8292846679688,301.45001220703125,0.5444307327270508,0.050000000745058,0.0356630720198154,293.1958312988281,297.1499938964844,293.1499938964844,0.0664219483733177,-1761.4691162109375,304.1538391113281,0.7334689497947693,0.1168502643704414,0.1117567643523216,293.43701171875,297.1499938964844,293.1499938964844,0.0014299573376774,-543.1405639648438,293.101318359375,0.5444307327270508,0.050000000745058,0.2290428429841995,291.12908935546875,291.1499938964844,274.9070129394531,272.3414611816406,286.3113098144531,295.00616455078125,291.1435852050781,1.0,0.158028095960617,0.942685067653656,0.942685067653656,1.0,1.0,-0.5647402405738831,0.2444753646850586,0.3202648758888244,0.0817121043801307,0.0,0.0,0.0159878637641668,25.233776092529297,25.0,40.93342208862305,-2852.482666015625,34.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274780273437,300.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8046875,18000.0,0.0,0.0,0.0785507708787918,0.0,0.0,0.0,0.0,1.0,0.0046113692224025,0.0,0.0,0.0,0.0,0.0,0.0,0.0710436627268791,0.103005550801754,-0.0319618843495845,0.0,7.971904415171593e-05,0.0,0.0,3.9310946464538574,0.0,0.0,0.0,0.2686213552951813,4.0,0.0,1.0
830580,293.33740234375,297.1499938964844,293.1499938964844,0.0043653952889144,-327.014892578125,297.0643310546875,0.5444368720054626,0.050000000745058,0.0458524785935878,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5444368720054626,0.050000000745058,0.0482848659157753,293.4022521972656,297.1499938964844,293.1499938964844,0.0087539991363883,-441.7625122070313,301.4127197265625,0.5444368720054626,0.050000000745058,0.0356630384922027,293.1950988769531,297.1499938964844,293.1499938964844,0.0658531188964843,-1750.408447265625,304.1541748046875,0.7326316833496094,0.1164129376411438,0.1113405674695968,293.43670654296875,297.1499938964844,293.1499938964844,0.0013923069927841,-528.1800537109375,293.0810546875,0.5444368720054626,0.050000000745058,0.2290426194667816,291.1628112792969,291.1499938964844,274.9076843261719,272.3384094238281,286.31231689453125,295.0064392089844,291.17529296875,1.0,0.1579727083444595,0.9428539276123048,0.9428539276123048,1.0,1.0,-0.5642403960227966,0.244244709610939,0.3199956715106964,0.081666499376297,0.0,0.0,0.0117483846843242,25.229352951049805,25.0,54.84114837646485,-2840.790283203125,34.42116928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,300.64752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.0788012668490409,0.0,0.0,0.0,0.0,1.0,0.0045353984460234,0.0,0.0,0.0,0.0,0.0,0.0,0.0701675787568092,0.1014596596360206,-0.0312920808792114,0.0,7.99732661107555e-05,0.0,0.0,3.873065710067749,0.0,0.0,0.0,0.2684847712516784,4.0,0.0,1.0
830640,293.3369140625,297.1499938964844,293.1499938964844,0.0043363221921026,-324.7780456542969,297.0448303222656,0.5444417595863342,0.050000000745058,0.0458524413406848,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.5444417595863342,0.050000000745058,0.0482848286628723,293.402587890625,297.1499938964844,293.1499938964844,0.0086828703060746,-439.2360229492188,301.37274169921875,0.5444417595863342,0.050000000745058,0.0356630086898803,293.19439697265625,297.1499938964844,293.1499938964844,0.0653930827975273,-1741.6444091796875,304.1542358398437,0.7317987084388733,0.1159781515598297,0.1109279543161392,293.4364624023437,297.1499938964844,293.1499938964844,0.001353821135126,-513.2568359375,293.0502014160156,0.5444417595863342,0.050000000745058,0.2290424406528473,291.1839904785156,291.1499938964844,274.9080505371094,272.3353881835937,286.313232421875,295.0067749023437,291.1861877441406,1.0,0.1579182893037796,0.9430227279663086,0.9430227279663086,1.0,1.0,-0.563744843006134,0.2440162599086761,0.3197286128997803,0.0816209390759468,0.0,0.0,0.0072483490221202,25.22520065307617,25.0,16.22746467590332,-2671.81494140625,34.369075775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,300.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.755859375,18000.0,0.0,0.0,0.0790389701724052,0.0,0.0,0.0,0.0,1.0,0.0051951808854937,0.0,0.0,0.0,0.0,0.0,0.0,0.0591265372931957,0.0957533791661262,-0.0366268418729305,0.0,8.021450776141137e-05,0.0,0.0,3.6454849243164062,0.0,0.0,0.0,0.2675218284130096,4.0,0.0,1.0
830700,293.3363647460937,297.1499938964844,293.1499938964844,0.0043142843060195,-323.6058654785156,297.0038146972656,0.5444455742835999,0.050000000745058,0.0458524152636528,295.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5444455742835999,0.050000000745058,0.0482848025858402,293.40289306640625,297.1499938964844,293.1499938964844,0.0086371842771768,-438.2819213867188,301.3241271972656,0.5444455742835999,0.050000000745058,0.0356629900634288,293.1937255859375,297.1499938964844,293.1499938964844,0.0652391612529754,-1739.27734375,304.1537475585937,0.7309703230857849,0.1155494526028633,0.110519029200077,293.4361572265625,297.1499938964844,293.1499938964844,0.001314980094321,-499.1029052734375,292.9855651855469,0.5444455742835999,0.050000000745058,0.2290423065423965,291.1654663085937,291.1499938964844,274.9080505371094,272.3323974609375,286.3139038085937,295.007080078125,291.1385192871094,1.0,0.1578648090362548,0.9431915283203124,0.9431915283203124,1.0,1.0,-0.5632538795471191,0.2437901496887207,0.319463700056076,0.0815752893686294,0.0,0.0,0.0077318390831351,25.22128677368164,25.0,-110.51547241210938,-2441.693115234375,34.31770324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,298.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.31640625,18000.0,0.0,0.0,0.0787887200713157,0.0,0.0,0.0,0.0,1.0,0.0064429030753672,0.0,0.0,0.0,0.0,0.0,0.0,0.0464204773306846,0.0910127758979797,-0.044592298567295,0.0,7.996053318493068e-05,0.0,0.0,3.4462666511535645,0.0,0.0,0.0,0.2666219472885132,4.0,0.0,1.0
830760,293.3354797363281,297.1499938964844,293.1499938964844,0.0043042218312621,-323.8310852050781,296.9323425292969,0.5444503426551819,0.050000000745058,0.0458523817360401,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.5444503426551819,0.050000000745058,0.0482847653329372,293.4030456542969,297.1499938964844,293.1499938964844,0.0086193466559052,-438.9726867675781,301.2632751464844,0.5444503426551819,0.050000000745058,0.0356629639863967,293.1929931640625,297.1499938964844,293.1499938964844,0.0653925240039825,-1743.2685546875,304.1527709960937,0.7301622629165649,0.1151378527283668,0.1101205945014953,293.435546875,297.1499938964844,293.1499938964844,0.0012829664628952,-488.3564147949219,292.872802734375,0.5444503426551819,0.050000000745058,0.2290421426296234,291.0903625488281,291.1499938964844,274.9076538085937,272.3294677734375,286.3142395019531,295.007080078125,291.0653991699219,1.0,0.1578122973442077,0.9433614015579224,0.9433614015579224,1.0,1.0,-0.5627753734588623,0.2435698211193084,0.3192055523395538,0.0815310850739479,0.0,0.0,0.0191169362515211,25.21727180480957,25.0,-80.89514923095703,-2806.602294921875,34.26749801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25909423828125,299.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.853515625,18000.0,0.0,0.0,0.0778906717896461,0.0,0.0,0.0,0.0,1.0,0.0052242977544665,0.0,0.0,0.0,0.0,0.0,0.0,0.0686770528554916,0.105458416044712,-0.0367813631892204,0.0,7.904913218226284e-05,0.0,0.0,4.0107269287109375,0.0,0.0,0.0,0.2685994207859039,4.0,0.0,1.0
830820,293.3345642089844,297.1499938964844,293.1499938964844,0.0042838724330067,-322.1842346191406,296.8996887207031,0.5444584488868713,0.050000000745058,0.0458523221313953,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0829467773437,0.5444584488868713,0.050000000745058,0.0482847020030021,293.403076171875,297.1499938964844,293.1499938964844,0.0085551068186759,-436.6075439453125,301.21795654296875,0.5444584488868713,0.050000000745058,0.0356629155576229,293.19219970703125,297.1499938964844,293.1499938964844,0.0649595707654953,-1734.96142578125,304.153076171875,0.7293960452079773,0.114747904241085,0.1097419038414955,293.4349060058594,297.1499938964844,293.1499938964844,0.001256335992366,-477.9034423828125,292.8203125,0.5444584488868713,0.050000000745058,0.2290418446063995,291.08514404296875,291.1499938964844,274.9068298339844,272.3266296386719,286.31427001953125,295.0068054199219,291.1094665527344,1.0,0.1577609479427337,0.943531334400177,0.943531334400177,1.0,1.0,-0.562320351600647,0.2433598488569259,0.3189605176448822,0.0814905166625976,0.0,0.0,0.0246529355645179,25.212759017944336,25.0,47.827518463134766,-2870.114990234375,34.219139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566833496094,300.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.251953125,18000.0,0.0,0.0,0.0776829421520233,0.0,0.0,0.0,0.0,1.0,0.0046544852666556,0.0,0.0,0.0,0.0,0.0,0.0,0.0729745924472808,0.105315662920475,-0.0323410779237747,0.0,7.883831131039187e-05,0.0,0.0,4.020885467529297,0.0,0.0,0.0,0.2688806056976318,4.0,0.0,1.0
830880,293.3338623046875,297.1499938964844,293.1499938964844,0.004249888472259,-319.11260986328125,296.9010009765625,0.5444679260253906,0.050000000745058,0.0458522513508796,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5444679260253906,0.050000000745058,0.0482846312224864,293.4032287597656,297.1499938964844,293.1499938964844,0.0084663201123476,-432.7952270507813,301.1864624023437,0.5444679260253906,0.050000000745058,0.0356628634035587,293.1914367675781,297.1499938964844,293.1499938964844,0.0642881318926811,-1721.7247314453125,304.1537475585937,0.728657603263855,0.1143648847937583,0.1093770265579223,293.4344787597656,297.1499938964844,293.1499938964844,0.0012184773804619,-462.5254821777344,292.8211975097656,0.5444679260253906,0.050000000745058,0.229041501879692,291.1418762207031,291.1499938964844,274.9056091308594,272.32379150390625,286.3142395019531,295.0067443847656,291.1628112792969,1.0,0.1577107608318328,0.9437012076377868,0.9437012076377868,1.0,1.0,-0.5618818402290344,0.2431573569774627,0.3187244534492492,0.0814520567655563,0.0,0.0,0.0195149481296539,25.208080291748047,25.0,80.66683959960938,-2870.194091796875,34.17226028442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,300.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0780591517686843,0.0,0.0,0.0,0.0,1.0,0.0044354046694934,0.0,0.0,0.0,0.0,0.0,0.0,0.0728099569678306,0.1031975448131561,-0.03038758225739,0.0,7.922011718619615e-05,0.0,0.0,3.943260908126831,0.0,0.0,0.0,0.2687751948833465,4.0,0.0,1.0
830940,293.3333435058594,297.1499938964844,293.1499938964844,0.0042185923084616,-316.5087585449219,296.8919677734375,0.5444754958152771,0.050000000745058,0.0458521954715251,295.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5444754958152771,0.050000000745058,0.0482845716178417,293.40350341796875,297.1499938964844,293.1499938964844,0.0083892550319433,-429.7195739746094,301.1506652832031,0.5444754958152771,0.050000000745058,0.0356628187000751,293.19073486328125,297.1499938964844,293.1499938964844,0.0637644827365875,-1711.5989990234375,304.15399169921875,0.7279186248779297,0.1139802634716034,0.1090139150619506,293.4342346191406,297.1499938964844,293.1499938964844,0.0011794858146458,-447.1665954589844,292.8060302734375,0.5444754958152771,0.050000000745058,0.2290412187576294,291.1801452636719,291.1499938964844,274.9039611816406,272.321044921875,286.3140563964844,295.0068359375,291.1912536621094,1.0,0.1576616019010543,0.9438710808753968,0.9438710808753968,1.0,1.0,-0.5614455342292786,0.2429564744234085,0.3184890449047088,0.0814125463366508,0.0,0.0,0.0135498279705643,25.20378875732422,25.0,73.07325744628906,-2849.71826171875,34.12601089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,300.7581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.998046875,18000.0,0.0,0.0,0.0785426199436187,0.0,0.0,0.0,0.0,1.0,0.0044034095481038,0.0,0.0,0.0,0.0,0.0,0.0,0.0712359920144081,0.1013224571943283,-0.0300864651799201,0.0,7.971077138790861e-05,0.0,0.0,3.8699467182159424,0.0,0.0,0.0,0.2685591876506805,4.0,0.0,1.0
