time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.3328552246094,297.1499938964844,293.1499938964844,0.0041906642727553,-314.3368835449219,296.87274169921875,0.544480562210083,0.050000000745058,0.0458521619439125,295.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.544480562210083,0.050000000745058,0.0482845343649387,293.40386962890625,297.1499938964844,293.1499938964844,0.0083213150501251,-427.1907958984375,301.1105041503906,0.544480562210083,0.050000000745058,0.035662792623043,293.1900634765625,297.1499938964844,293.1499938964844,0.0633444562554359,-1703.644287109375,304.154052734375,0.7271729111671448,0.1135957613587379,0.1086498647928237,293.4339904785156,297.1499938964844,293.1499938964844,0.001141668530181,-432.5557861328125,292.77496337890625,0.544480562210083,0.050000000745058,0.229041039943695,291.20001220703125,291.1499938964844,274.9017944335937,272.318359375,286.3136901855469,295.0069885253906,291.2049865722656,1.0,0.1576133072376251,0.9440409541130066,0.9440409541130066,1.0,1.0,-0.5610082745552063,0.2427559643983841,0.3182523250579834,0.0813711285591125,0.0,0.0,0.008150951936841,25.199954986572266,25.0,45.33572769165039,-2745.874755859375,34.08015060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,300.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.96875,18000.0,0.0,0.0,0.0789679139852523,0.0,0.0,0.0,0.0,1.0,0.0047785807400941,0.0,0.0,0.0,0.0,0.0,0.0,0.0641408935189247,0.0975462347269058,-0.0334053449332714,0.0,8.01423957454972e-05,0.0,0.0,3.719341278076172,0.0,0.0,0.0,0.267885684967041,4.0,0.0,1.0
831060,293.3323059082031,297.1499938964844,293.1499938964844,0.0041671260260045,-312.8335876464844,296.840087890625,0.5444842576980591,0.050000000745058,0.0458521358668804,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.5444842576980591,0.050000000745058,0.0482845045626163,293.4042358398437,297.1499938964844,293.1499938964844,0.0082690408453345,-425.6596374511719,301.0645751953125,0.5444842576980591,0.050000000745058,0.0356627702713012,293.1893920898437,297.1499938964844,293.1499938964844,0.0631193742156028,-1699.742431640625,304.1537170410156,0.7264277935028076,0.1132159978151321,0.1082879900932312,293.4337158203125,297.1499938964844,293.1499938964844,0.0011034235358238,-418.2818603515625,292.72265625,0.5444842576980591,0.050000000745058,0.2290409058332443,291.19549560546875,291.1499938964844,274.899169921875,272.31573486328125,286.31304931640625,295.007080078125,291.1763916015625,1.0,0.1575658470392227,0.9442116022109984,0.9442116022109984,1.0,1.0,-0.5605737566947937,0.2425574362277984,0.3180163502693176,0.0813284441828727,0.0,0.0,0.0053146425634622,25.196393966674805,25.0,-82.74633026123047,-2378.111083984375,34.034854888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,298.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.443359375,18000.0,0.0,0.0,0.0790145471692085,0.0,0.0,0.0,0.0,1.0,0.0064518293365836,0.0,0.0,0.0,0.0,0.0,0.0,0.0433834791183471,0.0880498588085174,-0.0446663796901702,0.0,8.018971857381985e-05,0.0,0.0,3.3355679512023926,0.0,0.0,0.0,0.266229510307312,4.0,0.0,1.0
831120,293.3314514160156,297.1499938964844,293.1499938964844,0.0041571399196982,-313.2398681640625,296.7654113769531,0.5444884300231934,0.050000000745058,0.045852106064558,295.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5444884300231934,0.050000000745058,0.0482844747602939,293.40447998046875,297.1499938964844,293.1499938964844,0.0082576340064406,-426.7933654785156,301.0006103515625,0.5444884300231934,0.050000000745058,0.0356627479195594,293.188720703125,297.1499938964844,293.1499938964844,0.0634150803089141,-1706.6025390625,304.1524963378906,0.7256985306739807,0.1128514558076858,0.1079347357153892,293.43316650390625,297.1499938964844,293.1499938964844,0.0010668884497135,-405.8756408691406,292.6041564941406,0.5444884300231934,0.050000000745058,0.2290407568216323,291.11529541015625,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0068664550781,291.0649108886719,1.0,0.1575192511081695,0.9443822503089904,0.9443822503089904,1.0,1.0,-0.5601495504379272,0.2423640936613083,0.3177854418754577,0.0812859013676643,0.0,0.0,0.0151590704917907,25.192785263061523,25.0,-178.74227905273438,-2623.28369140625,33.99054718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2060852050781,297.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.533203125,18000.0,0.0,0.0,0.0780974775552749,0.0,0.0,0.0,0.0,1.0,0.0061632078140974,0.0,0.0,0.0,0.0,0.0,0.0,0.0571799203753471,0.1000251993536949,-0.042845282703638,0.0,7.925900717964396e-05,0.0,0.0,3.786224603652954,0.0,0.0,0.0,0.2677641212940216,4.0,0.0,1.0
831180,293.3302917480469,297.1499938964844,293.1499938964844,0.0041485680267214,-313.0554504394531,296.700927734375,0.5444965958595276,0.050000000745058,0.0458520464599132,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.5444965958595276,0.050000000745058,0.0482844114303588,293.4044494628906,297.1499938964844,293.1499938964844,0.0082244900986552,-426.2494201660156,300.9408874511719,0.5444965958595276,0.050000000745058,0.0356627032160759,293.1879272460937,297.1499938964844,293.1499938964844,0.063363529741764,-1706.1549072265625,304.15216064453125,0.7250155210494995,0.1125152632594108,0.1076029539108276,293.4322814941406,297.1499938964844,293.1499938964844,0.0010446552187204,-397.9584655761719,292.5009155273437,0.5444965958595276,0.050000000745058,0.2290404587984085,291.05194091796875,291.1499938964844,274.8923645019531,272.3106689453125,286.3103942871094,295.0062255859375,291.0677490234375,1.0,0.1574737578630447,0.9445528984069824,0.9445528984069824,1.0,1.0,-0.5597507953643799,0.2421823441982269,0.3175684809684753,0.0812465548515319,0.0,0.0,0.0288357064127922,25.18855857849121,25.0,11.4973726272583,-2862.5205078125,33.94813919067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,300.3174743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.587890625,18000.0,0.0,0.0,0.0773570016026496,0.0,0.0,0.0,0.0,1.0,0.0048576877452433,0.0,0.0,0.0,0.0,0.0,0.0,0.0729751586914062,0.1070109158754348,-0.0340357609093189,0.0,7.850751717342064e-05,0.0,0.0,4.082139492034912,0.0,0.0,0.0,0.2689450085163116,4.0,0.0,1.0
831240,293.3293762207031,297.1499938964844,293.1499938964844,0.0041165393777191,-309.9538269042969,296.7065124511719,0.5445086359977722,0.050000000745058,0.045851957052946,295.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.5445086359977722,0.050000000745058,0.0482843182981014,293.4044494628906,297.1499938964844,293.1499938964844,0.0081354957073926,-422.092041015625,300.9114990234375,0.5445086359977722,0.050000000745058,0.0356626324355602,293.1871337890625,297.1499938964844,293.1499938964844,0.0626561716198921,-1692.126708984375,304.1530456542969,0.7243806719779968,0.1121945902705192,0.1072935089468956,293.4316711425781,297.1499938964844,293.1499938964844,0.0010113524040207,-384.2603759765625,292.5073547363281,0.5445086359977722,0.050000000745058,0.2290400117635727,291.1125183105469,291.1499938964844,274.8881530761719,272.3082275390625,286.3086242675781,295.0056457519531,291.1428527832031,1.0,0.1574295312166214,0.9447234869003296,0.9447234869003296,1.0,1.0,-0.5593786239624023,0.2420126348733902,0.3173659741878509,0.0812105983495712,0.0,0.0,0.0255477279424667,25.18375587463379,25.0,87.00659942626953,-2885.60302734375,33.90777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,300.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8515625,18000.0,0.0,0.0,0.0776582360267639,0.0,0.0,0.0,0.0,1.0,0.0044538765214383,0.0,0.0,0.0,0.0,0.0,0.0,0.0743638575077056,0.1049240976572036,-0.0305602457374334,0.0,7.88132383604534e-05,0.0,0.0,4.010699272155762,0.0,0.0,0.0,0.2689766585826874,4.0,0.0,1.0
831300,293.3287353515625,297.1499938964844,293.1499938964844,0.0040832310914993,-307.00103759765625,296.70953369140625,0.5445194840431213,0.050000000745058,0.0458518750965595,295.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5445194840431213,0.050000000745058,0.0482842326164245,293.4046936035156,297.1499938964844,293.1499938964844,0.0080537414178252,-418.4817810058594,300.8809509277344,0.5445194840431213,0.050000000745058,0.0356625691056251,293.1863708496094,297.1499938964844,293.1499938964844,0.0620782673358917,-1680.8277587890625,304.1535339355469,0.7237535715103149,0.1118719279766082,0.1069894582033157,293.43133544921875,297.1499938964844,293.1499938964844,0.000971921661403,-368.5867309570313,292.5101013183594,0.5445194840431213,0.050000000745058,0.2290396243333816,291.16912841796875,291.1499938964844,274.8833312988281,272.3058776855469,286.3067626953125,295.00537109375,291.1859741210937,1.0,0.1573863923549652,0.9448941349983216,0.9448941349983216,1.0,1.0,-0.5590129494667053,0.2418466955423355,0.317166268825531,0.081173688173294,0.0,0.0,0.0184404123574495,25.17920112609864,25.0,90.39852905273438,-2866.332275390625,33.86830520629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,300.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.0782306417822837,0.0,0.0,0.0,0.0,1.0,0.004350887145847,0.0,0.0,0.0,0.0,0.0,0.0,0.072764903306961,0.1023657917976379,-0.0296008866280317,0.0,7.93941508163698e-05,0.0,0.0,3.912449598312378,0.0,0.0,0.0,0.2687282562255859,4.0,0.0,1.0
831360,293.32818603515625,297.1499938964844,293.1499938964844,0.0040548322722315,-304.6831970214844,296.697265625,0.5445270538330078,0.050000000745058,0.0458518229424953,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.5445270538330078,0.050000000745058,0.04828417673707,293.405029296875,297.1499938964844,293.1499938964844,0.0079848729074001,-415.68463134765625,300.8435974121094,0.5445270538330078,0.050000000745058,0.0356625281274318,293.1856689453125,297.1499938964844,293.1499938964844,0.0616521500051021,-1672.6907958984375,304.1536560058594,0.7231142520904541,0.111545905470848,0.1066823601722717,293.4310607910156,297.1499938964844,293.1499938964844,0.0009342814446426,-353.9739074707031,292.489013671875,0.5445270538330078,0.050000000745058,0.2290393412113189,291.1990051269531,291.1499938964844,274.8779602050781,272.3035888671875,286.3046569824219,295.0052185058594,291.2074890136719,1.0,0.1573441475629806,0.9450654983520508,0.9450654983520508,1.0,1.0,-0.5586439371109009,0.2416804879903793,0.3169634342193603,0.0811335295438766,0.0,0.0,0.0120732989162206,25.175228118896484,25.0,71.6883773803711,-2841.9033203125,33.82909393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09930419921875,300.75323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.19921875,18000.0,0.0,0.0,0.0787853226065635,0.0,0.0,0.0,0.0,1.0,0.0043730475008487,0.0,0.0,0.0,0.0,0.0,0.0,0.0708919242024421,0.1006924286484718,-0.0298005025833845,0.0,7.995709165697917e-05,0.0,0.0,3.8454623222351074,0.0,0.0,0.0,0.2684926688671112,4.0,0.0,1.0
831420,293.32763671875,297.1499938964844,293.1499938964844,0.0040291575714945,-302.719970703125,296.6763000488281,0.5445322394371033,0.050000000745058,0.0458517856895923,295.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.5445322394371033,0.050000000745058,0.0482841357588768,293.4054260253906,297.1499938964844,293.1499938964844,0.0079231318086385,-413.3390502929688,300.8022155761719,0.5445322394371033,0.050000000745058,0.0356624983251094,293.1850280761719,297.1499938964844,293.1499938964844,0.0613134317100048,-1666.36865234375,304.15362548828125,0.7224674820899963,0.1112209856510162,0.1063741818070411,293.4308166503906,297.1499938964844,293.1499938964844,0.0008973964722827,-339.85400390625,292.4542236328125,0.5445322394371033,0.050000000745058,0.2290391623973846,291.2134094238281,291.1499938964844,274.8719482421875,272.3013610839844,286.3021850585937,295.0050354003906,291.2147827148437,1.0,0.1573027074337005,0.94523686170578,0.94523686170578,1.0,1.0,-0.5582737326622009,0.2415150254964828,0.3167586922645569,0.0810904130339622,0.0,0.0,0.0063272812403738,25.171688079833984,25.0,23.363731384277344,-2650.330810546875,33.79021453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07049560546875,300.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.767578125,18000.0,0.0,0.0,0.0792087689042091,0.0,0.0,0.0,0.0,1.0,0.0051458338275551,0.0,0.0,0.0,0.0,0.0,0.0,0.0582446977496147,0.0945189222693443,-0.0362742282450199,0.0,8.038683154154569e-05,0.0,0.0,3.5986385345458984,0.0,0.0,0.0,0.2673705518245697,4.0,0.0,1.0
831480,293.32696533203125,297.1499938964844,293.1499938964844,0.0040093064308166,-301.7302551269531,296.6339416503906,0.5445364117622375,0.050000000745058,0.0458517521619796,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19500732421875,0.5445364117622375,0.050000000745058,0.0482841059565544,293.4057922363281,297.1499938964844,293.1499938964844,0.0078833354637026,-412.5192260742188,300.75103759765625,0.5445364117622375,0.050000000745058,0.0356624759733676,293.18438720703125,297.1499938964844,293.1499938964844,0.0612846128642559,-1666.432861328125,304.1529846191406,0.7218244075775146,0.110903225839138,0.1060695350170135,293.430419921875,297.1499938964844,293.1499938964844,0.0008580888388678,-325.4312744140625,292.3856506347656,0.5445364117622375,0.050000000745058,0.2290389984846115,291.1901550292969,291.1499938964844,274.86529541015625,272.2992248535156,286.29937744140625,295.0047302246094,291.15362548828125,1.0,0.1572620719671249,0.9454081654548644,0.9454081654548644,1.0,1.0,-0.5579078197479248,0.2413526326417923,0.3165552020072937,0.081045351922512,0.0,0.0,0.0055670426227152,25.1683292388916,25.0,-165.681640625,-2197.947021484375,33.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,297.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.0790313780307769,0.0,0.0,0.0,0.0,1.0,0.0072347880341112,0.0,0.0,0.0,0.0,0.0,0.0,0.0358109958469867,0.0849091336131095,-0.0490981377661228,0.0,8.020679524634033e-05,0.0,0.0,3.206572294235229,0.0,0.0,0.0,0.2656834423542022,4.0,0.0,1.0
831540,293.3258361816406,297.1499938964844,293.1499938964844,0.0040066870860755,-302.9931945800781,296.5374755859375,0.5445423722267151,0.050000000745058,0.0458517111837863,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.5445423722267151,0.050000000745058,0.0482840575277805,293.4058837890625,297.1499938964844,293.1499938964844,0.0078867869451642,-414.62689208984375,300.6750183105469,0.5445423722267151,0.050000000745058,0.035662442445755,293.1836853027344,297.1499938964844,293.1499938964844,0.0618305467069149,-1678.27734375,304.1514587402344,0.721207857131958,0.1106075868010521,0.1057778373360633,293.4296264648437,297.1499938964844,293.1499938964844,0.0008240165188908,-314.0126953125,292.2315673828125,0.5445423722267151,0.050000000745058,0.2290387898683548,291.07183837890625,291.1499938964844,274.85797119140625,272.2971496582031,286.29595947265625,295.0040283203125,291.0216369628906,1.0,0.1572223305702209,0.9455795288085938,0.9455795288085938,1.0,1.0,-0.5575573444366455,0.2411980330944061,0.3163593411445617,0.0810004994273185,0.0,0.0,0.0222303122282028,25.164709091186523,25.0,-161.16175842285156,-2788.2041015625,33.71494674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23321533203125,298.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1953125,18000.0,0.0,0.0,0.0776966139674186,0.0,0.0,0.0,0.0,1.0,0.0055639096535742,0.0,0.0,0.0,0.0,0.0,0.0,0.068242147564888,0.1072872057557106,-0.0390450619161129,0.0,7.88521792856045e-05,0.0,0.0,4.072781562805176,0.0,0.0,0.0,0.2686626017093658,4.0,0.0,1.0
831600,293.32452392578125,297.1499938964844,293.1499938964844,0.0039951615035533,-302.0759582519531,296.4929504394531,0.5445539355278015,0.050000000745058,0.0458516255021095,295.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408935546875,0.5445539355278015,0.050000000745058,0.0482839681208133,293.40576171875,297.1499938964844,293.1499938964844,0.0078375954180955,-412.7476196289063,300.62274169921875,0.5445539355278015,0.050000000745058,0.0356623753905296,293.182861328125,297.1499938964844,293.1499938964844,0.0615597963333129,-1673.1739501953125,304.1517333984375,0.7206541299819946,0.1103446707129478,0.1055140048265457,293.4285888671875,297.1499938964844,293.1499938964844,0.000805971387308,-307.0477905273437,292.1581726074219,0.5445539355278015,0.050000000745058,0.2290383577346801,291.0419311523437,291.1499938964844,274.8500061035156,272.2951354980469,286.2919921875,295.0028686523437,291.0743103027344,1.0,0.1571837812662124,0.945750892162323,0.945750892162323,1.0,1.0,-0.5572399497032166,0.2410585731267929,0.31618133187294,0.0809594839811325,0.0,0.0,0.0335640981793403,25.160192489624023,25.0,44.21836471557617,-2885.294921875,33.68027877807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,300.5919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.671875,18000.0,0.0,0.0,0.0772352740168571,0.0,0.0,0.0,0.0,1.0,0.0047110491432249,0.0,0.0,0.0,0.0,0.0,0.0,0.0748662054538726,0.1076945662498474,-0.0328283607959747,0.0,7.838398596504703e-05,0.0,0.0,4.112979888916016,0.0,0.0,0.0,0.2691223323345184,4.0,0.0,1.0
831660,293.3235778808594,297.1499938964844,293.1499938964844,0.0039607533253729,-298.69854736328125,296.5111694335937,0.5445688962936401,0.050000000745058,0.0458515137434005,295.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.5445688962936401,0.050000000745058,0.0482838526368141,293.40576171875,297.1499938964844,293.1499938964844,0.0077479491010308,-408.2849426269531,300.5995483398437,0.5445688962936401,0.050000000745058,0.0356622897088527,293.1820068359375,297.1499938964844,293.1499938964844,0.0608527213335037,-1659.12255859375,304.1526794433594,0.7201473712921143,0.1100919470191001,0.105271428823471,293.427978515625,297.1499938964844,293.1499938964844,0.0007700058049522,-292.46923828125,292.1834716796875,0.5445688962936401,0.050000000745058,0.229037806391716,291.1206359863281,291.1499938964844,274.84149169921875,272.29302978515625,286.28790283203125,295.0019226074219,291.1510925292969,1.0,0.157146543264389,0.9459227323532104,0.9459227323532104,1.0,1.0,-0.5569477677345276,0.2409302592277526,0.3160175085067749,0.0809224545955658,0.0,0.0,0.0276834387332201,25.15519142150879,25.0,101.7331771850586,-2895.581787109375,33.6475944519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19366455078125,300.9823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.0777178928256034,0.0,0.0,0.0,0.0,1.0,0.0043503195047378,0.0,0.0,0.0,0.0,0.0,0.0,0.0752975344657898,0.1048991307616233,-0.0296015981584787,0.0,7.887378160376102e-05,0.0,0.0,4.012261390686035,0.0,0.0,0.0,0.2690402567386627,4.0,0.0,1.0
831720,293.3228759765625,297.1499938964844,293.1499938964844,0.0039291535504162,-295.89556884765625,296.5151672363281,0.5445815920829773,0.050000000745058,0.0458514206111431,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5445815920829773,0.050000000745058,0.0482837557792663,293.406005859375,297.1499938964844,293.1499938964844,0.0076718428172171,-404.79296875,300.56964111328125,0.5445815920829773,0.050000000745058,0.0356622152030468,293.1812744140625,297.1499938964844,293.1499938964844,0.0603475980460643,-1649.2711181640625,304.1531066894531,0.7196382284164429,0.1098338589072227,0.1050298139452934,293.4276123046875,297.1499938964844,293.1499938964844,0.0007312321104109,-277.2494201660156,292.1867370605469,0.5445815920829773,0.050000000745058,0.229037344455719,291.1754455566406,291.1499938964844,274.8326721191406,272.2906188964844,286.28387451171875,295.0013427734375,291.191162109375,1.0,0.1571103632450103,0.9460946321487428,0.9460946321487428,1.0,1.0,-0.5566569566726685,0.2408023178577423,0.3158546090126037,0.0808860808610916,0.0,0.0,0.0203129965811967,25.15065193176269,25.0,95.63265228271484,-2871.806884765625,33.61549377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,300.929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.0783861353993415,0.0,0.0,0.0,0.0,1.0,0.0042735384777188,0.0,0.0,0.0,0.0,0.0,0.0,0.0733367875218391,0.1022033542394638,-0.0288665667176246,0.0,7.955195906106383e-05,0.0,0.0,3.9074277877807617,0.0,0.0,0.0,0.2687515914440155,4.0,0.0,1.0
831780,293.3222351074219,297.1499938964844,293.1499938964844,0.0039024928119033,-293.71368408203125,296.5033264160156,0.5445907711982727,0.050000000745058,0.0458513535559177,295.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2000427246094,0.5445907711982727,0.050000000745058,0.0482836849987506,293.40631103515625,297.1499938964844,293.1499938964844,0.0076075363904237,-402.074951171875,300.5322570800781,0.5445907711982727,0.050000000745058,0.0356621630489826,293.1805725097656,297.1499938964844,293.1499938964844,0.0599857345223426,-1642.3841552734375,304.1531982421875,0.7191129326820374,0.1095719113945961,0.1047834977507591,293.4272766113281,297.1499938964844,293.1499938964844,0.0006945306085981,-263.1006774902344,292.1651916503906,0.5445907711982727,0.050000000745058,0.2290370017290115,291.2031555175781,291.1499938964844,274.823486328125,272.28790283203125,286.2797241210937,295.0008239746094,291.21112060546875,1.0,0.1570750623941421,0.94626647233963,0.94626647233963,1.0,1.0,-0.5563607215881348,0.2406720221042633,0.3156886696815491,0.0808488205075264,0.0,0.0,0.0138910301029682,25.14676856994629,25.0,73.44154357910156,-2847.08740234375,33.58352279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,300.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.064453125,18000.0,0.0,0.0,0.0790026262402534,0.0,0.0,0.0,0.0,1.0,0.0043057249858975,0.0,0.0,0.0,0.0,0.0,0.0,0.0714082270860672,0.1005720496177673,-0.0291638281196355,0.0,8.017762593226507e-05,0.0,0.0,3.841639280319214,0.0,0.0,0.0,0.2685073614120483,4.0,0.0,1.0
831840,293.3216247558594,297.1499938964844,293.1499938964844,0.0038782260380685,-291.828857421875,296.4837951660156,0.5445978045463562,0.050000000745058,0.0458513014018535,295.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.5445978045463562,0.050000000745058,0.0482836291193962,293.4066772460937,297.1499938964844,293.1499938964844,0.0075487908907234,-399.7166442871094,300.4911499023437,0.5445978045463562,0.050000000745058,0.0356621257960796,293.179931640625,297.1499938964844,293.1499938964844,0.0596933253109455,-1636.9293212890625,304.15313720703125,0.7185806035995483,0.1093116775155067,0.1045361310243606,293.4269714355469,297.1499938964844,293.1499938964844,0.0006587243406102,-249.42153930664065,292.13153076171875,0.5445978045463562,0.050000000745058,0.2290367484092712,291.2175598144531,291.1499938964844,274.8139953613281,272.2848815917969,286.2754211425781,295.0002746582031,291.2212219238281,1.0,0.157040536403656,0.9464383125305176,0.9464383125305176,1.0,1.0,-0.5560633540153503,0.2405411601066589,0.3155221939086914,0.0808115229010582,0.0,0.0,0.007901799865067,25.14330673217773,25.0,42.28901290893555,-2744.9140625,33.55186080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423889160156,300.4837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.515625,18000.0,0.0,0.0,0.0795052796602249,0.0,0.0,0.0,0.0,1.0,0.004703143145889,0.0,0.0,0.0,0.0,0.0,0.0,0.064346082508564,0.097112275660038,-0.0327661894261837,0.0,8.068775059655309e-05,0.0,0.0,3.7028887271881104,0.0,0.0,0.0,0.2678496539592743,4.0,0.0,1.0
831900,293.3209228515625,297.1499938964844,293.1499938964844,0.0038570743054151,-290.48272705078125,296.45184326171875,0.5446043014526367,0.050000000745058,0.0458512566983699,294.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2125549316406,0.5446043014526367,0.050000000745058,0.0482835806906223,293.406982421875,297.1499938964844,293.1499938964844,0.0075018969364464,-398.2173461914063,300.4440002441406,0.5446043014526367,0.050000000745058,0.0356620885431766,293.1792907714844,297.1499938964844,293.1499938964844,0.0595817081630229,-1635.1787109375,304.1527709960937,0.7180538773536682,0.1090584173798561,0.1042927801609039,293.4266052246094,297.1499938964844,293.1499938964844,0.0006210334831848,-235.29666137695312,292.0781555175781,0.5446043014526367,0.050000000745058,0.2290365099906921,291.2104187011719,291.1499938964844,274.8041687011719,272.28155517578125,286.2709350585937,294.9996337890625,291.1886901855469,1.0,0.1570068001747131,0.9466102123260498,0.9466102123260498,1.0,1.0,-0.5557708740234375,0.2404122501611709,0.3153586089611053,0.0807754099369049,0.0,0.0,0.0043292650952935,25.14000129699707,25.0,-102.94226837158205,-2289.60986328125,33.52082824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05438232421875,298.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18082.90625,18000.0,0.0,0.0,0.0796009376645088,0.0,0.0,0.0,0.0,1.0,0.006699594669044,0.0,0.0,0.0,0.0,0.0,0.0,0.0394690372049808,0.0855916365981102,-0.0461226031184196,0.0,8.078483369899914e-05,0.0,0.0,3.239655017852783,0.0,0.0,0.0,0.265852689743042,4.0,0.0,1.0
831960,293.31982421875,297.1499938964844,293.1499938964844,0.0038498772773891,-291.2392272949219,296.3673400878906,0.5446121692657471,0.050000000745058,0.0458511970937252,294.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5446121692657471,0.050000000745058,0.0482835173606872,293.40704345703125,297.1499938964844,293.1499938964844,0.0074965017847716,-399.7680969238281,300.3712463378906,0.5446121692657471,0.050000000745058,0.035662043839693,293.1785888671875,297.1499938964844,293.1499938964844,0.0600995980203151,-1646.2884521484375,304.1513061523437,0.7175504565238953,0.1088237091898918,0.1040604636073112,293.42584228515625,297.1499938964844,293.1499938964844,0.0005816243356093,-221.335693359375,291.9416809082031,0.5446121692657471,0.050000000745058,0.2290362268686294,291.1134948730469,291.1499938964844,274.79400634765625,272.2779541015625,286.2660827636719,294.9986877441406,291.0475769042969,1.0,0.1569739133119583,0.9467822313308716,0.9467822313308716,1.0,1.0,-0.5554915070533752,0.2402887493371963,0.3152027726173401,0.0807421654462814,0.0,0.0,0.0158118680119514,25.136520385742188,25.0,-238.42947387695312,-2578.787353515625,33.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706848144531,297.3541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.775390625,18000.0,0.0,0.0,0.0785322412848472,0.0,0.0,0.0,0.0,1.0,0.0064749200828373,0.0,0.0,0.0,0.0,0.0,0.0,0.0547797232866287,0.0994874909520149,-0.0447077639400959,0.0,7.970024307724088e-05,0.0,0.0,3.759699106216431,0.0,0.0,0.0,0.2676292955875397,4.0,0.0,1.0
832020,293.3182983398437,297.1499938964844,293.1499938964844,0.0038483461830765,-291.7247009277344,296.2893981933594,0.5446256995201111,0.050000000745058,0.0458510965108871,294.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.5446256995201111,0.050000000745058,0.0482834130525589,293.4067687988281,297.1499938964844,293.1499938964844,0.0074760010465979,-399.8139953613281,300.3016052246094,0.5446256995201111,0.050000000745058,0.0356619656085968,293.1777648925781,297.1499938964844,293.1499938964844,0.0602628029882907,-1649.9989013671875,304.1508178710937,0.7171094417572021,0.1086248755455017,0.1038547456264495,293.4246520996094,297.1499938964844,293.1499938964844,0.0005637920694425,-214.98825073242188,291.81451416015625,0.5446256995201111,0.050000000745058,0.22903573513031,291.0258483886719,291.1499938964844,274.78350830078125,272.2740173339844,286.2608337402344,294.9971618652344,291.0417175292969,1.0,0.1569421738386154,0.9469542503356934,0.9469542503356934,1.0,1.0,-0.5552436709403992,0.2401783466339111,0.315065324306488,0.0807156190276146,0.0,0.0,0.0338271409273147,25.132184982299805,25.0,-3.6921753883361816,-2869.1005859375,33.46319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528381347656,300.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.388671875,18000.0,0.0,0.0,0.0775549709796905,0.0,0.0,0.0,0.0,1.0,0.0049024675972759,0.0,0.0,0.0,0.0,0.0,0.0,0.073823444545269,0.1082170531153678,-0.0343936122953891,0.0,7.87084354669787e-05,0.0,0.0,4.128026485443115,0.0,0.0,0.0,0.2690628170967102,4.0,0.0,1.0
832080,293.31707763671875,297.1499938964844,293.1499938964844,0.0038194970693439,-288.7560119628906,296.30377197265625,0.5446448922157288,0.050000000745058,0.0458509549498558,294.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0840759277344,0.5446448922157288,0.050000000745058,0.0482832640409469,293.406494140625,297.1499938964844,293.1499938964844,0.007395148742944,-395.5545654296875,300.2774353027344,0.5446448922157288,0.050000000745058,0.0356618538498878,293.1768798828125,297.1499938964844,293.1499938964844,0.0596179030835628,-1637.1336669921875,304.1518249511719,0.7167371511459351,0.1084469109773635,0.1036780849099159,293.4237670898437,297.1499938964844,293.1499938964844,0.0005381645169109,-203.42697143554688,291.8323974609375,0.5446448922157288,0.050000000745058,0.2290350198745727,291.0932312011719,291.1499938964844,274.7726745605469,272.2698059082031,286.2554931640625,294.99566650390625,291.1285095214844,1.0,0.1569118350744247,0.9471262097358704,0.9471262097358704,1.0,1.0,-0.555030345916748,0.2400822192430496,0.3149481117725372,0.0806964933872222,0.0,0.0,0.0312276892364025,25.126996994018555,25.0,91.03156280517578,-2903.50048828125,33.4379768371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,300.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.0778685584664344,0.0,0.0,0.0,0.0,1.0,0.0043953880667686,0.0,0.0,0.0,0.0,0.0,0.0,0.0759528577327728,0.10597525537014,-0.0300223957747221,0.0,7.90266931289807e-05,0.0,0.0,4.053212642669678,0.0,0.0,0.0,0.2691331505775451,4.0,0.0,1.0
832140,293.3161926269531,297.1499938964844,293.1499938964844,0.0037878684233874,-285.8361511230469,296.31646728515625,0.5446634888648987,0.050000000745058,0.0458508171141147,294.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.5446634888648987,0.050000000745058,0.0482831187546253,293.4064636230469,297.1499938964844,293.1499938964844,0.0073194052092731,-391.8066101074219,300.25250244140625,0.5446634888648987,0.050000000745058,0.0356617458164691,293.1760559082031,297.1499938964844,293.1499938964844,0.0591144561767578,-1627.21044921875,304.15240478515625,0.7163795828819275,0.108266681432724,0.1035089567303657,293.4232177734375,297.1499938964844,293.1499938964844,0.0005162456072866,-188.7695159912109,291.8480529785156,0.5446634888648987,0.050000000745058,0.2290343344211578,291.1585693359375,291.1499938964844,274.7615051269531,272.2652893066406,286.2502136230469,294.9945678710937,291.1780700683594,1.0,0.1568826884031295,0.947298228740692,0.947298228740692,1.0,1.0,-0.5548260807991028,0.2399898171424865,0.3148362338542938,0.0806793794035911,0.0,0.0,0.0239275805652141,25.122005462646484,25.0,98.75890350341795,-2885.88037109375,33.413822174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,300.9855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.689453125,18000.0,0.0,0.0,0.0785231962800026,0.0,0.0,0.0,0.0,1.0,0.0042497073300182,0.0,0.0,0.0,0.0,0.0,0.0,0.0743632912635803,0.1030037924647331,-0.0286404993385076,0.0,7.969106081873178e-05,0.0,0.0,3.939484834671021,0.0,0.0,0.0,0.2688656151294708,4.0,0.0,1.0
832200,293.3154296875,297.1499938964844,293.1499938964844,0.0037614859174937,-283.6104431152344,296.31036376953125,0.5446784496307373,0.050000000745058,0.0458507090806961,294.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888122558594,0.5446784496307373,0.050000000745058,0.048283003270626,293.4065856933594,297.1499938964844,293.1499938964844,0.0072564510628581,-388.9573669433594,300.2181701660156,0.5446784496307373,0.050000000745058,0.0356616601347923,293.1753234863281,297.1499938964844,293.1499938964844,0.0587843134999275,-1620.8546142578125,304.1525573730469,0.7160075902938843,0.1080814599990844,0.1033357232809066,293.4227905273437,297.1499938964844,293.1499938964844,0.0005001970566809,-175.05072021484375,291.834228515625,0.5446784496307373,0.050000000745058,0.2290337830781936,291.1925964355469,291.1499938964844,274.75,272.2604675292969,286.2449035644531,294.9936218261719,291.20220947265625,1.0,0.1568545252084732,0.947470247745514,0.947470247745514,1.0,1.0,-0.5546171069145203,0.2398954927921295,0.3147216439247131,0.0806612446904182,0.0,0.0,0.0175467673689126,25.11768913269043,25.0,79.11988067626953,-2861.8330078125,33.38987350463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,300.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.201171875,18000.0,0.0,0.0,0.0791715830564498,0.0,0.0,0.0,0.0,1.0,0.0042502367869019,0.0,0.0,0.0,0.0,0.0,0.0,0.0724221691489219,0.1010577529668808,-0.0286355838179588,0.0,8.034909114940092e-05,0.0,0.0,3.86188530921936,0.0,0.0,0.0,0.2686028480529785,4.0,0.0,1.0
832260,293.314697265625,297.1499938964844,293.1499938964844,0.0037384121678769,-281.7750244140625,296.29425048828125,0.544690728187561,0.050000000745058,0.0458506159484386,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.544690728187561,0.050000000745058,0.0482829064130783,293.4067077636719,297.1499938964844,293.1499938964844,0.0072004916146397,-386.5684814453125,300.1787414550781,0.544690728187561,0.050000000745058,0.0356615893542766,293.17462158203125,297.1499938964844,293.1499938964844,0.0585384555160999,-1616.2279052734375,304.1525573730469,0.715626060962677,0.107896514236927,0.1031602546572685,293.42236328125,297.1499938964844,293.1499938964844,0.0004856024170294,-161.3052520751953,291.8046569824219,0.544690728187561,0.050000000745058,0.2290333211421966,291.2098083496094,291.1499938964844,274.7381591796875,272.2553405761719,286.2394104003906,294.99267578125,291.2149963378906,1.0,0.156827226281166,0.9476423859596252,0.9476423859596252,1.0,1.0,-0.554405689239502,0.2398001700639724,0.3146055340766907,0.0806424617767334,0.0,0.0,0.0117782978340983,25.11389541625977,25.0,56.697940826416016,-2839.699462890625,33.366188049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423278808594,300.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.677734375,18000.0,0.0,0.0,0.0797235891222953,0.0,0.0,0.0,0.0,1.0,0.0043149818666279,0.0,0.0,0.0,0.0,0.0,0.0,0.0707083120942115,0.0999542847275734,-0.0292459744960069,0.0,8.090931078186259e-05,0.0,0.0,3.816437005996704,0.0,0.0,0.0,0.2684051692485809,4.0,0.0,1.0
832320,293.3139038085937,297.1499938964844,293.1499938964844,0.0037165901158005,-280.12750244140625,296.2728576660156,0.5447018146514893,0.050000000745058,0.045850533992052,294.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171630859375,0.5447018146514893,0.050000000745058,0.0482828207314014,293.4068298339844,297.1499938964844,293.1499938964844,0.0071480660699307,-384.4372253417969,300.1366271972656,0.5447018146514893,0.050000000745058,0.0356615260243415,293.1739501953125,297.1499938964844,293.1499938964844,0.0583513304591178,-1612.797119140625,304.1524353027344,0.7152475714683533,0.1077168434858322,0.1029873713850975,293.4219055175781,297.1499938964844,293.1499938964844,0.0004716163675766,-147.67527770996094,291.7666015625,0.5447018146514893,0.050000000745058,0.2290329188108444,291.2178955078125,291.1499938964844,274.7260131835937,272.2499389648437,286.2337646484375,294.9916381835937,291.2166442871094,1.0,0.1568007469177246,0.9478145241737366,0.9478145241737366,1.0,1.0,-0.5541974902153015,0.2397062629461288,0.3144912123680115,0.0806241780519485,0.0,0.0,0.0063843196257948,25.1103515625,25.0,5.271534442901611,-2642.0859375,33.34305191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262451171875,300.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.298828125,18000.0,0.0,0.0,0.0801204815506935,0.0,0.0,0.0,0.0,1.0,0.0051468582823872,0.0,0.0,0.0,0.0,0.0,0.0,0.0576746575534343,0.0939511507749557,-0.0362764932215213,0.0,8.131210779538378e-05,0.0,0.0,3.5757293701171875,0.0,0.0,0.0,0.2672893702983856,4.0,0.0,1.0
832380,293.3129577636719,297.1499938964844,293.1499938964844,0.00369982002303,-279.35723876953125,296.2294311523437,0.5447131991386414,0.050000000745058,0.0458504520356655,294.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5447131991386414,0.050000000745058,0.0482827313244342,293.4068603515625,297.1499938964844,293.1499938964844,0.0071136555634438,-383.7039489746094,300.0831298828125,0.5447131991386414,0.050000000745058,0.0356614626944065,293.1732788085937,297.1499938964844,293.1499938964844,0.0584671795368194,-1615.5350341796875,304.1517639160156,0.714884340763092,0.1075480282306671,0.1028218120336532,293.4212951660156,297.1499938964844,293.1499938964844,0.0004567864525597,-133.4462432861328,291.6935119628906,0.5447131991386414,0.050000000745058,0.229032501578331,291.18896484375,291.1499938964844,274.7135009765625,272.24420166015625,286.22784423828125,294.990478515625,291.15142822265625,1.0,0.1567751169204712,0.947986662387848,0.947986662387848,1.0,1.0,-0.5539979934692383,0.2396160662174224,0.3143818974494934,0.080607533454895,0.0,0.0,0.006282155867666,25.106828689575195,25.0,-170.96780395507812,-2264.0537109375,33.320777893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.069580078125,297.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.474609375,18000.0,0.0,0.0,0.0799061730504036,0.0,0.0,0.0,0.0,1.0,0.0070192646235227,0.0,0.0,0.0,0.0,0.0,0.0,0.0383862219750881,0.0862927511334419,-0.0479065291583538,0.0,8.1094607594423e-05,0.0,0.0,3.2600038051605225,0.0,0.0,0.0,0.2658937871456146,4.0,0.0,1.0
832440,293.3115539550781,297.1499938964844,293.1499938964844,0.0036974803078919,-280.41473388671875,296.13702392578125,0.5447272658348083,0.050000000745058,0.0458503477275371,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.5447272658348083,0.050000000745058,0.0482826232910156,293.4065856933594,297.1499938964844,293.1499938964844,0.0071103954687714,-385.2627868652344,300.0042419433594,0.5447272658348083,0.050000000745058,0.0356613807380199,293.1725158691406,297.1499938964844,293.1499938964844,0.0590520612895488,-1627.7786865234375,304.150390625,0.7145592570304871,0.1074043214321136,0.1026723906397819,293.42022705078125,297.1499938964844,293.1499938964844,0.000443875323981,-121.63346862792967,291.54254150390625,0.5447272658348083,0.050000000745058,0.2290319800376892,291.078125,291.1499938964844,274.7006530761719,272.2381896972656,286.2215576171875,294.9888916015625,291.034423828125,1.0,0.1567504703998565,0.9481588006019592,0.9481588006019592,1.0,1.0,-0.5538176894187927,0.2395339906215667,0.3142836987972259,0.0805946364998817,0.0,0.0,0.0219067689031362,25.102924346923828,25.0,-146.97158813476562,-2802.08984375,33.29998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,298.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.486328125,18000.0,0.0,0.0,0.0786685571074485,0.0,0.0,0.0,0.0,1.0,0.0053969053551554,0.0,0.0,0.0,0.0,0.0,0.0,0.0689734667539596,0.1069214269518852,-0.0379479601979255,0.0,7.983858085935935e-05,0.0,0.0,4.061884880065918,0.0,0.0,0.0,0.2686565220355987,4.0,0.0,1.0
832500,293.3099670410156,297.1499938964844,293.1499938964844,0.0036874695215374,-279.5867614746094,296.09814453125,0.5447474122047424,0.050000000745058,0.0458501987159252,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.5447474122047424,0.050000000745058,0.048282466828823,293.4060363769531,297.1499938964844,293.1499938964844,0.0070669935084879,-383.4069519042969,299.95318603515625,0.5447474122047424,0.050000000745058,0.0356612652540206,293.1716003417969,297.1499938964844,293.1499938964844,0.0588976591825485,-1624.8228759765625,304.1506042480469,0.7143075466156006,0.1072942689061164,0.1025526821613311,293.41900634765625,297.1499938964844,293.1499938964844,0.0004364263731986,-114.60899353027344,291.47515869140625,0.5447474122047424,0.050000000745058,0.2290312349796295,291.0537109375,291.1499938964844,274.6875,272.2318420410156,286.2149353027344,294.9869079589844,291.0824279785156,1.0,0.1567271202802658,0.9483308792114258,0.9483308792114258,1.0,1.0,-0.5536726117134094,0.2394666969776153,0.314205914735794,0.0805888772010803,0.0,0.0,0.0317606851458549,25.09807777404785,25.0,33.504417419433594,-2884.015625,33.28164291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.221435546875,300.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.20703125,18000.0,0.0,0.0,0.0782824978232383,0.0,0.0,0.0,0.0,1.0,0.0046628229320049,0.0,0.0,0.0,0.0,0.0,0.0,0.0744953826069831,0.1069077774882316,-0.0324123948812484,0.0,7.944677781779319e-05,0.0,0.0,4.082584381103516,0.0,0.0,0.0,0.2690577805042267,4.0,0.0,1.0
832560,293.3087463378906,297.1499938964844,293.1499938964844,0.0036587591748684,-276.7657775878906,296.11553955078125,0.5447711944580078,0.050000000745058,0.0458500199019908,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5447711944580078,0.050000000745058,0.0482822805643081,293.4056396484375,297.1499938964844,293.1499938964844,0.0069941496476531,-379.5076293945313,299.9316711425781,0.5447711944580078,0.050000000745058,0.0356611274182796,293.17071533203125,297.1499938964844,293.1499938964844,0.0583931542932987,-1614.7379150390625,304.15142822265625,0.7141100168228149,0.1071962192654609,0.1024552956223487,293.4181213378906,297.1499938964844,293.1499938964844,0.0004227298195473,-101.89098358154295,291.4966735839844,0.5447711944580078,0.050000000745058,0.229030355811119,291.121826171875,291.1499938964844,274.67401123046875,272.2252197265625,286.20831298828125,294.9851379394531,291.1478881835937,1.0,0.156705155968666,0.9485032558441162,0.9485032558441162,1.0,1.0,-0.5535540580749512,0.2394105494022369,0.3141435086727142,0.080588474869728,0.0,0.0,0.0268454775214195,25.09273910522461,25.0,83.88887023925781,-2894.308349609375,33.26536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1687927246094,300.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.078714445233345,0.0,0.0,0.0,0.0,1.0,0.0043400786817073,0.0,0.0,0.0,0.0,0.0,0.0,0.0748964697122573,0.1043980941176414,-0.029501624405384,0.0,7.988516154000536e-05,0.0,0.0,3.992254495620728,0.0,0.0,0.0,0.2689749300479889,4.0,0.0,1.0
832620,293.3077392578125,297.1499938964844,293.1499938964844,0.0036322348751127,-274.4114074707031,296.1193542480469,0.5447932481765747,0.050000000745058,0.045849859714508,294.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5447932481765747,0.050000000745058,0.0482821092009544,293.40533447265625,297.1499938964844,293.1499938964844,0.0069313943386077,-376.4127502441406,299.9032592773437,0.5447932481765747,0.050000000745058,0.0356610007584095,293.1698913574219,297.1499938964844,293.1499938964844,0.0580668747425079,-1608.3095703125,304.1517333984375,0.7139185667037964,0.1070966199040412,0.1023615673184394,293.4174499511719,297.1499938964844,293.1499938964844,0.0004069837741553,-88.15129852294922,291.4970397949219,0.5447932481765747,0.050000000745058,0.2290295362472534,291.1681213378906,291.1499938964844,274.66015625,272.21826171875,286.20166015625,294.9835510253906,291.1812744140625,1.0,0.1566843688488006,0.948675572872162,0.948675572872162,1.0,1.0,-0.5534400343894958,0.239356443285942,0.3140836060047149,0.0805886685848236,0.0,0.0,0.020835630595684,25.08777618408203,25.0,78.930419921875,-2875.720703125,33.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,300.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58203125,18000.0,0.0,0.0,0.0793070271611213,0.0,0.0,0.0,0.0,1.0,0.0042619504965841,0.0,0.0,0.0,0.0,0.0,0.0,0.0732887610793113,0.1020412370562553,-0.0287524759769439,0.0,8.048655581660569e-05,0.0,0.0,3.900752305984497,0.0,0.0,0.0,0.2687272131443023,4.0,0.0,1.0
832680,293.3067626953125,297.1499938964844,293.1499938964844,0.0036095669493079,-272.5535888671875,296.1087646484375,0.5448127388954163,0.050000000745058,0.0458497144281864,294.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.5448127388954163,0.050000000745058,0.0482819564640522,293.40496826171875,297.1499938964844,293.1499938964844,0.0068773818202316,-373.9494323730469,299.8675231933594,0.5448127388954163,0.050000000745058,0.0356608889997005,293.1690979003906,297.1499938964844,293.1499938964844,0.0578658580780029,-1604.4381103515625,304.1517944335937,0.7137234210968018,0.1069989278912544,0.1022676303982734,293.4168395996094,297.1499938964844,293.1499938964844,0.0003911168605554,-75.16535949707031,291.47467041015625,0.5448127388954163,0.050000000745058,0.2290288060903549,291.1908569335937,291.1499938964844,274.64599609375,272.2110290527344,286.1947937011719,294.9818725585937,291.197265625,1.0,0.1566645950078964,0.9488478899002076,0.9488478899002076,1.0,1.0,-0.5533259510993958,0.2393025159835815,0.3140234351158142,0.0805883407592773,0.0,0.0,0.0157439857721328,25.08330726623535,25.0,59.91969299316406,-2856.518310546875,33.2348518371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06890869140625,300.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.0798568800091743,0.0,0.0,0.0,0.0,1.0,0.0042774509638547,0.0,0.0,0.0,0.0,0.0,0.0,0.0717313811182975,0.1006234064698219,-0.0288920272141695,0.0,8.104457810986787e-05,0.0,0.0,3.843708038330078,0.0,0.0,0.0,0.2685196995735168,4.0,0.0,1.0
