time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832740,293.3057556152344,297.1499938964844,293.1499938964844,0.0035893744789063,-270.9736633300781,296.0914306640625,0.5448312759399414,0.050000000745058,0.0458495765924453,294.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.5448312759399414,0.050000000745058,0.0482818111777305,293.404541015625,297.1499938964844,293.1499938964844,0.0068283816799521,-371.8103332519531,299.8283996582031,0.5448312759399414,0.050000000745058,0.0356607809662818,293.1683349609375,297.1499938964844,293.1499938964844,0.0577266328036785,-1601.814453125,304.1517333984375,0.7135380506515503,0.106909230351448,0.1021785736083984,293.4161682128906,297.1499938964844,293.1499938964844,0.0003747419395949,-62.6131591796875,291.4414978027344,0.5448312759399414,0.050000000745058,0.22902812063694,291.20220947265625,291.1499938964844,274.6315002441406,272.2034912109375,286.1876525878906,294.97998046875,291.20556640625,1.0,0.1566458493471145,0.9490202069282532,0.9490202069282532,1.0,1.0,-0.5532177686691284,0.2392513006925583,0.3139664828777313,0.0805887058377265,0.0,0.0,0.0110809104517102,25.07906150817871,25.0,40.39602279663086,-2828.247802734375,33.22060012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,300.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.353515625,18000.0,0.0,0.0,0.0803171619772911,0.0,0.0,0.0,0.0,1.0,0.0043791960924863,0.0,0.0,0.0,0.0,0.0,0.0,0.0696141198277473,0.0994659587740898,-0.0298518370836973,0.0,8.151170914061368e-05,0.0,0.0,3.796602249145508,0.0,0.0,0.0,0.2682881951332092,4.0,0.0,1.0
832800,293.3046875,297.1499938964844,293.1499938964844,0.0035704064648598,-269.5813903808594,296.0693664550781,0.54485023021698,0.050000000745058,0.045849435031414,294.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052917480469,0.54485023021698,0.050000000745058,0.0482816621661186,293.404052734375,297.1499938964844,293.1499938964844,0.0067830006591975,-369.9435424804688,299.78680419921875,0.54485023021698,0.050000000745058,0.0356606729328632,293.16754150390625,297.1499938964844,293.1499938964844,0.0576541684567928,-1600.532470703125,304.1515197753906,0.7133737802505493,0.1068310439586639,0.1020986512303352,293.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40057373046875,0.54485023021698,0.050000000745058,0.2290274202823639,291.205322265625,291.1499938964844,274.6166687011719,272.19561767578125,286.1802673339844,294.9779052734375,291.2004699707031,1.0,0.1566281169652938,0.9491925239562988,0.9491925239562988,1.0,1.0,-0.5531205534934998,0.2392048984766006,0.3139156401157379,0.0805907696485519,0.0,0.0,0.0070078335702419,25.07482147216797,25.0,-16.282400131225586,-2637.9208984375,33.207393646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,299.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.404296875,18000.0,0.0,0.0,0.0806087777018547,0.0,0.0,0.0,0.0,1.0,0.0052171014249324,0.0,0.0,0.0,0.0,0.0,0.0,0.0571861006319522,0.0939598605036735,-0.0367737561464309,0.0,8.180765871657059e-05,0.0,0.0,3.574349880218506,0.0,0.0,0.0,0.2672751545906067,4.0,0.0,1.0
832860,293.3032531738281,297.1499938964844,293.1499938964844,0.0035567497834563,-269.03570556640625,296.0253295898437,0.5448721051216125,0.050000000745058,0.0458492748439312,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5448721051216125,0.050000000745058,0.0482814945280551,293.4032287597656,297.1499938964844,293.1499938964844,0.0067537347786128,-369.3616638183594,299.733642578125,0.5448721051216125,0.050000000745058,0.035660546272993,293.1666564941406,297.1499938964844,293.1499938964844,0.057872861623764,-1605.1376953125,304.1508483886719,0.7132546305656433,0.1067839488387107,0.1020370051264762,293.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5448721051216125,0.050000000745058,0.2290266156196594,291.1715087890625,291.1499938964844,274.6015014648437,272.1874694824219,286.1725769042969,294.9756164550781,291.1385192871094,1.0,0.1566115468740463,0.9493643641471864,0.9493643641471864,1.0,1.0,-0.5530450344085693,0.2391678541898727,0.3138771951198578,0.0805966779589653,0.0,0.0,0.0086189107969403,25.070173263549805,25.0,-140.86236572265625,-2469.179443359375,33.19586563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,298.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.931640625,18000.0,0.0,0.0,0.0803270936012268,0.0,0.0,0.0,0.0,1.0,0.0063097244128584,0.0,0.0,0.0,0.0,0.0,0.0,0.0478462949395179,0.0916254073381424,-0.0437791123986244,0.0,8.152179361786693e-05,0.0,0.0,3.4687228202819824,0.0,0.0,0.0,0.266713410615921,4.0,0.0,1.0
832920,293.3013610839844,297.1499938964844,293.1499938964844,0.0035524750128388,-269.5,295.9540710449219,0.5449010133743286,0.050000000745058,0.0458490587770938,294.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10162353515625,0.5449010133743286,0.050000000745058,0.0482812672853469,293.40203857421875,297.1499938964844,293.1499938964844,0.0067394981160759,-369.8393249511719,299.6657409667969,0.5449010133743286,0.050000000745058,0.0356603786349296,293.1656188964844,297.1499938964844,293.1499938964844,0.0583188496530056,-1614.271484375,304.14990234375,0.7132232785224915,0.1067734286189079,0.1020099595189094,293.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.5449010133743286,0.050000000745058,0.2290255427360534,291.0922241210937,291.1499938964844,274.58599853515625,272.17901611328125,286.1645202636719,294.9728698730469,291.0700378417969,1.0,0.1565965116024017,0.9495362043380736,0.9495362043380736,1.0,1.0,-0.5530105829238892,0.2391481846570968,0.3138623535633087,0.0806105509400367,0.0,0.0,0.0204159077256917,25.06444549560547,25.0,-83.48468780517578,-2829.55517578125,33.18721008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725769042969,299.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.41015625,18000.0,0.0,0.0,0.0794727355241775,0.0,0.0,0.0,0.0,1.0,0.0050225844606757,0.0,0.0,0.0,0.0,0.0,0.0,0.0702325850725174,0.1055395007133483,-0.0353069193661212,0.0,8.06547177489847e-05,0.0,0.0,4.017203330993652,0.0,0.0,0.0,0.2686335444450378,4.0,0.0,1.0
832980,293.2994689941406,297.1499938964844,293.1499938964844,0.003539731958881,-268.3716735839844,295.93133544921875,0.5449349284172058,0.050000000745058,0.0458488091826438,294.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.5449349284172058,0.050000000745058,0.0482810027897357,293.4007873535156,297.1499938964844,293.1499938964844,0.0066954586654901,-367.741455078125,299.6243896484375,0.5449349284172058,0.050000000745058,0.0356601849198341,293.16455078125,297.1499938964844,293.1499938964844,0.0582097135484218,-1612.0211181640625,304.1501159667969,0.7132645845413208,0.1067869439721107,0.1020119339227676,293.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.5449349284172058,0.050000000745058,0.2290242910385131,291.0898742675781,291.1499938964844,274.5701599121094,272.1702575683594,286.1561889648437,294.9698791503906,291.1112670898437,1.0,0.1565831452608108,0.9497080445289612,0.9497080445289612,1.0,1.0,-0.5530105829238892,0.2391431778669357,0.3138673603534698,0.0806310027837753,0.0,0.0,0.0252764355391263,25.058008193969727,25.0,29.05158233642578,-2875.66455078125,33.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17822265625,300.62335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.84375,18000.0,0.0,0.0,0.079351395368576,0.0,0.0,0.0,0.0,1.0,0.0045671286061406,0.0,0.0,0.0,0.0,0.0,0.0,0.0732128694653511,0.1047844886779785,-0.0315716154873371,0.0,8.053157944232225e-05,0.0,0.0,4.001100063323975,0.0,0.0,0.0,0.2688518166542053,4.0,0.0,1.0
833040,293.2979431152344,297.1499938964844,293.1499938964844,0.0035164363216608,-266.1993408203125,295.9389038085937,0.5449690222740173,0.050000000745058,0.0458485558629035,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5449690222740173,0.050000000745058,0.0482807345688343,293.3997497558594,297.1499938964844,293.1499938964844,0.006637510843575,-364.68499755859375,299.599853515625,0.5449690222740173,0.050000000745058,0.0356599874794483,293.1635437011719,297.1499938964844,293.1499938964844,0.0579467378556728,-1606.647705078125,304.15057373046875,0.7133364677429199,0.1068037897348404,0.102026991546154,293.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5449690222740173,0.050000000745058,0.2290230244398117,291.13653564453125,291.1499938964844,274.5539855957031,272.1611633300781,286.1478881835937,294.9671325683594,291.1529541015625,1.0,0.1565713286399841,0.9498798847198486,0.9498798847198486,1.0,1.0,-0.5530262589454651,0.2391450405120849,0.3138812184333801,0.080654002726078,0.0,0.0,0.0214716009795665,25.0516414642334,25.0,56.53849411010742,-2879.03759765625,33.1766471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,300.8108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0797171294689178,0.0,0.0,0.0,0.0,1.0,0.004367338027805,0.0,0.0,0.0,0.0,0.0,0.0,0.0731543526053428,0.1029051169753074,-0.0297507625073194,0.0,8.090275514405221e-05,0.0,0.0,3.93229603767395,0.0,0.0,0.0,0.2687616348266601,4.0,0.0,1.0
833100,293.296630859375,297.1499938964844,293.1499938964844,0.0034949833061546,-264.3761901855469,295.9348449707031,0.5449990630149841,0.050000000745058,0.0458483323454856,294.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5449990630149841,0.050000000745058,0.0482804998755455,293.3989562988281,297.1499938964844,293.1499938964844,0.0065860184840857,-362.1784973144531,299.5687866210937,0.5449990630149841,0.050000000745058,0.0356598123908042,293.16259765625,297.1499938964844,293.1499938964844,0.0578084290027618,-1603.8282470703125,304.1507263183594,0.7133969664573669,0.1068127006292343,0.102039061486721,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5449990630149841,0.050000000745058,0.2290219068527221,291.1651306152344,291.1499938964844,274.5375061035156,272.1517944335937,286.1395568847656,294.9646301269531,291.17291259765625,1.0,0.1565608084201812,0.950051724910736,0.950051724910736,1.0,1.0,-0.5530386567115784,0.2391459196805954,0.3138927221298218,0.0806754231452941,0.0,0.0,0.0174893643707036,25.046043395996094,25.0,50.219635009765625,-2866.802734375,33.17255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1007995605469,300.7703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.232421875,18000.0,0.0,0.0,0.080166645348072,0.0,0.0,0.0,0.0,1.0,0.0043186950497329,0.0,0.0,0.0,0.0,0.0,0.0,0.0720464587211608,0.101333737373352,-0.0292872712016105,0.0,8.13589504105039e-05,0.0,0.0,3.8710896968841553,0.0,0.0,0.0,0.2685901522636413,4.0,0.0,1.0
833160,293.2954406738281,297.1499938964844,293.1499938964844,0.0034761277493089,-262.8768920898437,295.9209899902344,0.5450242757797241,0.050000000745058,0.0458481460809707,294.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5450242757797241,0.050000000745058,0.0482803061604499,293.3983154296875,297.1499938964844,293.1499938964844,0.0065398225560784,-360.0662841796875,299.5321044921875,0.5450242757797241,0.050000000745058,0.0356596671044826,293.16180419921875,297.1499938964844,293.1499938964844,0.0577445067465305,-1602.5357666015625,304.15069580078125,0.7134352326393127,0.1068145856261253,0.1020437926054,293.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5450242757797241,0.050000000745058,0.2290209829807281,291.1783142089844,291.1499938964844,274.5206604003906,272.1421203613281,286.131103515625,294.9622497558594,291.18182373046875,1.0,0.156551331281662,0.950222671031952,0.950222671031952,1.0,1.0,-0.5530425906181335,0.2391437143087387,0.3138988614082336,0.0806940197944641,0.0,0.0,0.0142231723293662,25.041322708129883,25.0,36.43937301635742,-2855.10205078125,33.16848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726013183594,300.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.310546875,18000.0,0.0,0.0,0.0805772244930267,0.0,0.0,0.0,0.0,1.0,0.004328123293817,0.0,0.0,0.0,0.0,0.0,0.0,0.0710428580641746,0.1004131287336349,-0.0293702669441699,0.0,8.177563722711056e-05,0.0,0.0,3.834005832672119,0.0,0.0,0.0,0.2684535086154938,4.0,0.0,1.0
833220,293.2943420410156,297.1499938964844,293.1499938964844,0.0034584118984639,-261.5223693847656,295.9025573730469,0.545045793056488,0.050000000745058,0.0458479858934879,294.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.545045793056488,0.050000000745058,0.0482801385223865,293.3977966308594,297.1499938964844,293.1499938964844,0.0064958655275404,-358.1227722167969,299.49267578125,0.545045793056488,0.050000000745058,0.0356595441699028,293.1610412597656,297.1499938964844,293.1499938964844,0.0577142611145973,-1601.935546875,304.150634765625,0.7134585380554199,0.1068134382367134,0.1020438224077224,293.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.545045793056488,0.050000000745058,0.2290201783180236,291.1841735839844,291.1499938964844,274.5035095214844,272.1321105957031,286.1225280761719,294.9598999023437,291.1854248046875,1.0,0.1565427482128143,0.9503936767578124,0.9503936767578124,1.0,1.0,-0.5530411005020142,0.2391397655010223,0.3139013648033142,0.0807103812694549,0.0,0.0,0.011329828761518,25.03727149963379,25.0,20.19585227966309,-2821.78759765625,33.16453170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556335449219,300.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7109375,18000.0,0.0,0.0,0.0809208080172538,0.0,0.0,0.0,0.0,1.0,0.0044576353393495,0.0,0.0,0.0,0.0,0.0,0.0,0.0686059147119522,0.0991831272840499,-0.0305772144347429,0.0,8.21243374957703e-05,0.0,0.0,3.7841954231262207,0.0,0.0,0.0,0.2682183682918548,4.0,0.0,1.0
833280,293.2932434082031,297.1499938964844,293.1499938964844,0.0034417835995554,-260.3408203125,295.87921142578125,0.5450649261474609,0.050000000745058,0.0458478443324565,294.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5450649261474609,0.050000000745058,0.0482799895107746,293.3973083496094,297.1499938964844,293.1499938964844,0.0064551173709332,-356.4349975585937,299.4503479003906,0.5450649261474609,0.050000000745058,0.0356594361364841,293.16033935546875,297.1499938964844,293.1499938964844,0.0577409826219081,-1602.49609375,304.15045166015625,0.7134766578674316,0.106812983751297,0.1020427048206329,293.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5450649261474609,0.050000000745058,0.2290194779634475,291.1820983886719,291.1499938964844,274.4859924316406,272.121826171875,286.1138000488281,294.9575500488281,291.1763610839844,1.0,0.1565349847078323,0.9505646824836732,0.9505646824836732,1.0,1.0,-0.553038477897644,0.2391358166933059,0.3139026463031769,0.0807253271341323,0.0,0.0,0.0093289064243435,25.033660888671875,25.0,-20.549671173095703,-2722.15478515625,33.16088104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556640625,300.0935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.081112764775753,0.0,0.0,0.0,0.0,1.0,0.0049295746721327,0.0,0.0,0.0,0.0,0.0,0.0,0.0619623474776744,0.0965760052204132,-0.0346136577427387,0.0,8.231914398493245e-05,0.0,0.0,3.6768877506256095,0.0,0.0,0.0,0.2677069306373596,4.0,0.0,1.0
833340,293.2920837402344,297.1499938964844,293.1499938964844,0.0034281546249985,-259.6082458496094,295.842529296875,0.5450828671455383,0.050000000745058,0.0458477102220058,294.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5450828671455383,0.050000000745058,0.0482798479497432,293.3968200683594,297.1499938964844,293.1499938964844,0.0064220307394862,-355.38189697265625,299.4002990722656,0.5450828671455383,0.050000000745058,0.0356593318283557,293.1596374511719,297.1499938964844,293.1499938964844,0.0579129271209239,-1606.001708984375,304.1500549316406,0.7134994268417358,0.1068175956606864,0.1020441427826881,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5450828671455383,0.050000000745058,0.2290188074111938,291.1585998535156,291.1499938964844,274.4681701660156,272.1112365722656,286.1048278808594,294.9551696777344,291.1419372558594,1.0,0.1565280109643936,0.9507356286048888,0.9507356286048888,1.0,1.0,-0.5530388951301575,0.2391337305307388,0.3139051795005798,0.0807396993041038,0.0,0.0,0.0109665039926767,25.03029060363769,25.0,-68.33439636230469,-2696.708984375,33.157752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,299.60858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0809791386127471,0.0,0.0,0.0,0.0,1.0,0.0052285590209066,0.0,0.0,0.0,0.0,0.0,0.0,0.0604326426982879,0.0972628444433212,-0.0368302017450332,0.0,8.218352741096169e-05,0.0,0.0,3.697244644165039,0.0,0.0,0.0,0.2676895260810852,4.0,0.0,1.0
833400,293.2908020019531,297.1499938964844,293.1499938964844,0.0034175023902207,-259.12158203125,295.79937744140625,0.5451011657714844,0.050000000745058,0.0458475761115551,294.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5451011657714844,0.050000000745058,0.0482797063887119,293.396240234375,297.1499938964844,293.1499938964844,0.0063918116502463,-354.48272705078125,299.346435546875,0.5451011657714844,0.050000000745058,0.0356592275202274,293.158935546875,297.1499938964844,293.1499938964844,0.0581106729805469,-1610.001220703125,304.1496887207031,0.7135398983955383,0.106833130121231,0.1020530983805656,293.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5451011657714844,0.050000000745058,0.2290181368589401,291.12432861328125,291.1499938964844,274.45001220703125,272.1003112792969,286.0956420898437,294.9526062011719,291.1167907714844,1.0,0.1565218567848205,0.9509066343307496,0.9509066343307496,1.0,1.0,-0.5530483722686768,0.2391359806060791,0.31391242146492,0.0807546749711036,0.0,0.0,0.0161750726401805,25.026912689208984,25.0,-36.727783203125,-2835.845458984375,33.15547180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235046386719,300.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.51953125,18000.0,0.0,0.0,0.0806857720017433,0.0,0.0,0.0,0.0,1.0,0.0047095515765249,0.0,0.0,0.0,0.0,0.0,0.0,0.06962850689888,0.1024189889430999,-0.0327904857695102,0.0,8.18857952253893e-05,0.0,0.0,3.902996301651001,0.0,0.0,0.0,0.2684575915336609,4.0,0.0,1.0
833460,293.28955078125,297.1499938964844,293.1499938964844,0.0034028922673314,-257.9474792480469,295.7790832519531,0.5451207160949707,0.050000000745058,0.0458474308252334,294.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5451207160949707,0.050000000745058,0.0482795536518096,293.3956604003906,297.1499938964844,293.1499938964844,0.0063499840907752,-352.5318603515625,299.3056945800781,0.5451207160949707,0.050000000745058,0.0356591120362281,293.1582336425781,297.1499938964844,293.1499938964844,0.0580727532505989,-1609.17626953125,304.1498413085937,0.7136079668998718,0.1068602874875068,0.1020733714103698,293.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.5451207160949707,0.050000000745058,0.2290174067020416,291.1255187988281,291.1499938964844,274.4314880371094,272.089111328125,286.0862731933594,294.95001220703125,291.1347961425781,1.0,0.1565165966749191,0.9510773420333862,0.9510773420333862,1.0,1.0,-0.5530713796615601,0.239144429564476,0.3139269351959228,0.0807711482048034,0.0,0.0,0.0179241746664047,25.02336502075196,25.0,12.157668113708496,-2864.922119140625,33.15430450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,300.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.734375,18000.0,0.0,0.0,0.0807209238409996,0.0,0.0,0.0,0.0,1.0,0.0044797472655773,0.0,0.0,0.0,0.0,0.0,0.0,0.0714366734027862,0.1022145301103591,-0.030777858570218,0.0,8.192147652152926e-05,0.0,0.0,3.9012842178344727,0.0,0.0,0.0,0.2685732841491699,4.0,0.0,1.0
833520,293.28839111328125,297.1499938964844,293.1499938964844,0.0033842653501778,-256.3783569335937,295.7708740234375,0.5451405644416809,0.050000000745058,0.0458472855389118,294.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5451405644416809,0.050000000745058,0.0482793971896171,293.3951416015625,297.1499938964844,293.1499938964844,0.0063031823374331,-350.2207946777344,299.27197265625,0.5451405644416809,0.050000000745058,0.0356590002775192,293.15753173828125,297.1499938964844,293.1499938964844,0.0579788200557231,-1607.2098388671875,304.1500244140625,0.7136944532394409,0.106892392039299,0.1021015346050262,293.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5451405644416809,0.050000000745058,0.2290166765451431,291.14569091796875,291.1499938964844,274.41265869140625,272.0775756835937,286.0768127441406,294.9474792480469,291.1525573730469,1.0,0.1565121859312057,0.951248049736023,0.951248049736023,1.0,1.0,-0.5531037449836731,0.2391574382781982,0.3139463365077972,0.0807882100343704,0.0,0.0,0.0161806736141443,25.019821166992188,25.0,23.213817596435547,-2867.0263671875,33.15403747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,300.66229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03125,18000.0,0.0,0.0,0.0809640660881996,0.0,0.0,0.0,0.0,1.0,0.0043908413499593,0.0,0.0,0.0,0.0,0.0,0.0,0.0713640376925468,0.1013242676854133,-0.0299602299928665,0.0,8.216824062401429e-05,0.0,0.0,3.8685319423675537,0.0,0.0,0.0,0.2685271203517914,4.0,0.0,1.0
833580,293.287353515625,297.1499938964844,293.1499938964844,0.0033664959482848,-254.9687957763672,295.7572021484375,0.5451592206954956,0.050000000745058,0.0458471477031707,294.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5451592206954956,0.050000000745058,0.0482792519032955,293.39471435546875,297.1499938964844,293.1499938964844,0.0062591540627181,-348.1527099609375,299.23504638671875,0.5451592206954956,0.050000000745058,0.0356588922441005,293.1568603515625,297.1499938964844,293.1499938964844,0.0579470843076705,-1606.5081787109375,304.15008544921875,0.7137855291366577,0.106925643980503,0.1021322757005691,293.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5451592206954956,0.050000000745058,0.2290159910917282,291.1572570800781,291.1499938964844,274.3934936523437,272.06573486328125,286.06719970703125,294.945068359375,291.1600646972656,1.0,0.1565085798501968,0.9514188170433044,0.9514188170433044,1.0,1.0,-0.5531393885612488,0.2391724437475204,0.3139669299125671,0.0808044523000717,0.0,0.0,0.0144899562001228,25.016515731811523,25.0,19.18914604187012,-2862.82275390625,33.154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090087890625,300.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.0812371373176574,0.0,0.0,0.0,0.0,1.0,0.0043670888990163,0.0,0.0,0.0,0.0,0.0,0.0,0.0708834379911422,0.1006191670894622,-0.02973572909832,0.0,8.24453672976233e-05,0.0,0.0,3.8410873413085938,0.0,0.0,0.0,0.2684502601623535,4.0,0.0,1.0
833640,293.28631591796875,297.1499938964844,293.1499938964844,0.0033500485587865,-253.7172241210937,295.7389831542969,0.5451765060424805,0.050000000745058,0.0458470173180103,294.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5451765060424805,0.050000000745058,0.0482791177928447,293.3943176269531,297.1499938964844,293.1499938964844,0.0062177064828574,-346.2715759277344,299.19537353515625,0.5451765060424805,0.050000000745058,0.0356587916612625,293.15625,297.1499938964844,293.1499938964844,0.0579547882080078,-1606.6058349609375,304.1500549316406,0.7138781547546387,0.1069608479738235,0.1021643728017807,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5451765060424805,0.050000000745058,0.2290153503417968,291.1615600585937,291.1499938964844,274.3739929199219,272.0535888671875,286.05743408203125,294.942626953125,291.1622619628906,1.0,0.1565056592226028,0.9515895247459412,0.9515895247459412,1.0,1.0,-0.5531767010688782,0.2391888797283172,0.3139877915382385,0.0808194726705551,0.0,0.0,0.0132622113451361,25.013473510742188,25.0,11.17126178741455,-2853.153564453125,33.154964447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785522460937,300.5926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.081484667956829,0.0,0.0,0.0,0.0,1.0,0.0043919845484197,0.0,0.0,0.0,0.0,0.0,0.0,0.0700626969337463,0.1000292748212814,-0.029966577887535,0.0,8.26965770102106e-05,0.0,0.0,3.817428350448608,0.0,0.0,0.0,0.2683561742305755,4.0,0.0,1.0
833700,293.2852783203125,297.1499938964844,293.1499938964844,0.0033343620598316,-252.5633850097656,295.7179870605469,0.5451929569244385,0.050000000745058,0.0458468981087207,294.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5451929569244385,0.050000000745058,0.0482789911329746,293.3939208984375,297.1499938964844,293.1499938964844,0.006177871953696,-344.5101013183594,299.1540222167969,0.5451929569244385,0.050000000745058,0.035658698529005,293.1556396484375,297.1499938964844,293.1499938964844,0.0579917579889297,-1607.2928466796875,304.14996337890625,0.713976263999939,0.1070000231266021,0.1021992713212966,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614685058594,0.5451929569244385,0.050000000745058,0.2290147393941879,291.16131591796875,291.1499938964844,274.3541564941406,272.0411376953125,286.0474853515625,294.940185546875,291.15985107421875,1.0,0.1565034389495849,0.951760232448578,0.951760232448578,1.0,1.0,-0.5532174110412598,0.2392074912786483,0.3140099346637726,0.0808335542678833,0.0,0.0,0.0125094316899776,25.01060485839844,25.0,-1.2976279258728027,-2834.69873046875,33.156124114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741271972656,300.4858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.0816773548722267,0.0,0.0,0.0,0.0,1.0,0.0044782045297324,0.0,0.0,0.0,0.0,0.0,0.0,0.0686880499124527,0.0994483679533004,-0.0307603124529123,0.0,8.289213292300701e-05,0.0,0.0,3.793267250061035,0.0,0.0,0.0,0.2682409882545471,4.0,0.0,1.0
833760,293.28424072265625,297.1499938964844,293.1499938964844,0.0033196653239428,-251.5318603515625,295.69384765625,0.5452091097831726,0.050000000745058,0.0458467751741409,294.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5452091097831726,0.050000000745058,0.0482788644731044,293.3934936523437,297.1499938964844,293.1499938964844,0.006140156649053,-342.9022827148437,299.1108093261719,0.5452091097831726,0.050000000745058,0.0356586053967475,293.1550598144531,297.1499938964844,293.1499938964844,0.0580648966133594,-1608.705322265625,304.1498413085937,0.7140846848487854,0.1070452034473419,0.1022388488054275,293.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5452091097831726,0.050000000745058,0.2290141433477401,291.1558837890625,291.1499938964844,274.3340148925781,272.02838134765625,286.0373229980469,294.9376525878906,291.1521911621094,1.0,0.1565018743276596,0.9519304633140564,0.9519304633140564,1.0,1.0,-0.553263783454895,0.2392292022705078,0.3140345811843872,0.0808470845222473,0.0,0.0,0.012638914398849,25.00780868530273,25.0,-13.577521324157717,-2826.549560546875,33.15787887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07794189453125,300.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0817883312702179,0.0,0.0,0.0,0.0,1.0,0.00454484205693,0.0,0.0,0.0,0.0,0.0,0.0,0.0680538341403007,0.0994139090180397,-0.0313600748777389,0.0,8.300476474687457e-05,0.0,0.0,3.790463924407959,0.0,0.0,0.0,0.2682026922702789,4.0,0.0,1.0
833820,293.2831115722656,297.1499938964844,293.1499938964844,0.0033057054970413,-250.5718688964844,295.66802978515625,0.5452255606651306,0.050000000745058,0.0458466559648513,294.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5452255606651306,0.050000000745058,0.048278734087944,293.3930053710937,297.1499938964844,293.1499938964844,0.0061034974642097,-341.3575439453125,299.0665588378906,0.5452255606651306,0.050000000745058,0.0356585085391998,293.1544494628906,297.1499938964844,293.1499938964844,0.0581556670367717,-1610.4605712890625,304.14971923828125,0.7142083644866943,0.107098251581192,0.1022850051522255,293.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5452255606651306,0.050000000745058,0.2290135324001312,291.1474304199219,291.1499938964844,274.3135070800781,272.01531982421875,286.0269470214844,294.93505859375,291.1441345214844,1.0,0.1565009951591491,0.9521006941795348,0.9521006941795348,1.0,1.0,-0.5533180236816406,0.2392549961805343,0.3140630424022674,0.0808604732155799,0.0,0.0,0.0136540690436959,25.004993438720703,25.0,-15.36617374420166,-2842.888671875,33.16036605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860290527344,300.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.0818433761596679,0.0,0.0,0.0,0.0,1.0,0.0045060329139232,0.0,0.0,0.0,0.0,0.0,0.0,0.069072425365448,0.1000809967517852,-0.0310085713863372,0.0,8.306062227347866e-05,0.0,0.0,3.8165512084960938,0.0,0.0,0.0,0.2682946324348449,4.0,0.0,1.0
833880,293.2820129394531,297.1499938964844,293.1499938964844,0.0032916159834712,-249.5584411621093,295.64471435546875,0.5452426671981812,0.050000000745058,0.0458465293049812,294.931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5452426671981812,0.050000000745058,0.0482786037027835,293.3925170898437,297.1499938964844,293.1499938964844,0.0060659544542431,-339.7060546875,299.0238037109375,0.5452426671981812,0.050000000745058,0.035658411681652,293.1538391113281,297.1499938964844,293.1499938964844,0.0582258775830268,-1611.779052734375,304.1496276855469,0.7143507599830627,0.1071600764989852,0.1023390665650367,293.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5452426671981812,0.050000000745058,0.229012906551361,291.1424255371094,291.1499938964844,274.29266357421875,272.0019226074219,286.016357421875,294.9324035644531,291.14190673828125,1.0,0.156500831246376,0.9522709846496582,0.9522709846496582,1.0,1.0,-0.5533817410469055,0.2392855584621429,0.3140961825847626,0.080874003469944,0.0,0.0,0.0146916909143328,25.002103805541992,25.0,-7.318914413452148,-2863.37841796875,33.163673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09088134765625,300.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.845703125,18000.0,0.0,0.0,0.0819173231720924,0.0,0.0,0.0,0.0,1.0,0.0044206189922988,0.0,0.0,0.0,0.0,0.0,0.0,0.070340558886528,0.1005679666996002,-0.0302274078130722,0.0,8.313567377626896e-05,0.0,0.0,3.836945056915283,0.0,0.0,0.0,0.2683911919593811,4.0,0.0,1.0
833940,293.2808837890625,297.1499938964844,293.1499938964844,0.0032768927048891,-248.45001220703125,295.62518310546875,0.5452603697776794,0.050000000745058,0.0458463989198207,294.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452603697776794,0.050000000745058,0.0482784658670425,293.3919677734375,297.1499938964844,293.1499938964844,0.0060271825641393,-337.9261779785156,298.9833984375,0.5452603697776794,0.050000000745058,0.035658311098814,293.1532592773437,297.1499938964844,293.1499938964844,0.0582723878324031,-1612.5994873046875,304.1496276855469,0.714512288570404,0.1072301566600799,0.1024013012647628,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5452603697776794,0.050000000745058,0.2290122509002685,291.1429138183594,291.1499938964844,274.2715148925781,271.9882507324219,286.0055847167969,294.9296875,291.14385986328125,1.0,0.1565014123916626,0.9524412155151368,0.9524412155151368,1.0,1.0,-0.5534551739692688,0.2393210530281067,0.3141341507434845,0.0808876752853393,0.0,0.0,0.0151309035718441,24.999135971069336,25.0,-1.1702812910079956,-2871.945068359375,33.1678352355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0900573730469,300.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0820439755916595,0.0,0.0,0.0,0.0,1.0,0.0043692109175026,0.0,0.0,0.0,0.0,0.0,0.0,0.0707655698060989,0.1005155965685844,-0.0297500286251306,0.0,8.326420356752351e-05,0.0,0.0,3.836013078689575,0.0,0.0,0.0,0.2684129178524017,4.0,0.0,1.0
834000,293.2797546386719,297.1499938964844,293.1499938964844,0.0032620166894048,-247.3279266357422,295.6065979003906,0.5452784895896912,0.050000000745058,0.04584626480937,294.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5452784895896912,0.050000000745058,0.0482783243060112,293.39141845703125,297.1499938964844,293.1499938964844,0.0059884912334382,-336.13916015625,298.9435729980469,0.5452784895896912,0.050000000745058,0.0356582067906856,293.15264892578125,297.1499938964844,293.1499938964844,0.058323860168457,-1613.508056640625,304.14959716796875,0.7146905064582825,0.107307493686676,0.1024707928299903,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5452784895896912,0.050000000745058,0.2290115803480148,291.1446228027344,291.1499938964844,274.25,271.9742431640625,285.9945983886719,294.92694091796875,291.1449584960937,1.0,0.1565027236938476,0.9526114463806152,0.9526114463806152,1.0,1.0,-0.5535373091697693,0.2393610328435897,0.3141762912273407,0.0809012055397033,0.0,0.0,0.0153168365359306,24.996137619018555,25.0,-0.432442307472229,-2875.59521484375,33.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08709716796875,300.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0821961909532547,0.0,0.0,0.0,0.0,1.0,0.0043427189812064,0.0,0.0,0.0,0.0,0.0,0.0,0.0708485767245292,0.1003494337201118,-0.0295008551329374,0.0,8.341868669958785e-05,0.0,0.0,3.829972267150879,0.0,0.0,0.0,0.2684072852134704,4.0,0.0,1.0
834060,293.27862548828125,297.1499938964844,293.1499938964844,0.003247576765716,-246.2548828125,295.587158203125,0.5452967882156372,0.050000000745058,0.045846126973629,294.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5452967882156372,0.050000000745058,0.0482781827449798,293.3908386230469,297.1499938964844,293.1499938964844,0.0059507740661501,-334.4117736816406,298.9032897949219,0.5452967882156372,0.050000000745058,0.035658098757267,293.15203857421875,297.1499938964844,293.1499938964844,0.0583925396203994,-1614.753662109375,304.1495361328125,0.7148844003677368,0.1073920577764511,0.102547213435173,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5452967882156372,0.050000000745058,0.2290109097957611,291.14459228515625,291.1499938964844,274.2281799316406,271.9599304199219,285.9834289550781,294.92413330078125,291.1441650390625,1.0,0.1565047800540924,0.952781081199646,0.952781081199646,1.0,1.0,-0.5536277294158936,0.2394053936004638,0.3142223656177521,0.0809144377708435,0.0,0.0,0.0156691074371337,24.993133544921875,25.0,-1.927873492240905,-2878.99609375,33.17852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084716796875,300.616943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.169921875,18000.0,0.0,0.0,0.0823487266898155,0.0,0.0,0.0,0.0,1.0,0.0043242294341325,0.0,0.0,0.0,0.0,0.0,0.0,0.0709199607372284,0.1002451702952385,-0.0293252095580101,0.0,8.357348997378722e-05,0.0,0.0,3.826059103012085,0.0,0.0,0.0,0.2684021592140198,4.0,0.0,1.0
834120,293.2774658203125,297.1499938964844,293.1499938964844,0.003233531024307,-245.22067260742188,295.56707763671875,0.5453153252601624,0.050000000745058,0.0458459928631782,294.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5453153252601624,0.050000000745058,0.0482780374586582,293.3902282714844,297.1499938964844,293.1499938964844,0.0059137903153896,-332.72369384765625,298.8626403808594,0.5453153252601624,0.050000000745058,0.0356579944491386,293.1514587402344,297.1499938964844,293.1499938964844,0.0584736503660678,-1616.2391357421875,304.14947509765625,0.7150932550430298,0.1074838936328888,0.1026302948594093,293.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5453153252601624,0.050000000745058,0.2290102243423462,291.143310546875,291.1499938964844,274.2059936523437,271.9453125,285.9720458984375,294.9212646484375,291.1425170898437,1.0,0.1565075516700744,0.9529507160186768,0.9529507160186768,1.0,1.0,-0.5537261366844177,0.2394540011882782,0.3142721652984619,0.0809272527694702,0.0,0.0,0.0162431020289659,24.990121841430664,25.0,-3.481459379196167,-2883.13427734375,33.18500900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,300.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0824946463108062,0.0,0.0,0.0,0.0,1.0,0.004306387156248,0.0,0.0,0.0,0.0,0.0,0.0,0.0710472017526626,0.1002022325992584,-0.0291550271213054,0.0,8.37215775391087e-05,0.0,0.0,3.824520587921143,0.0,0.0,0.0,0.2684028446674347,4.0,0.0,1.0
834180,293.2762756347656,297.1499938964844,293.1499938964844,0.0032196689862757,-244.2036895751953,295.5469055175781,0.5453342199325562,0.050000000745058,0.0458458513021469,294.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5453342199325562,0.050000000745058,0.0482778884470462,293.3895568847656,297.1499938964844,293.1499938964844,0.0058770878240466,-331.04638671875,298.82196044921875,0.5453342199325562,0.050000000745058,0.0356578864157199,293.1508483886719,297.1499938964844,293.1499938964844,0.058564193546772,-1617.901611328125,304.1494140625,0.7153193354606628,0.1075840070843696,0.102720983326435,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.5453342199325562,0.050000000745058,0.22900952398777,291.14141845703125,291.1499938964844,274.1835021972656,271.9303894042969,285.96044921875,294.9183349609375,291.1405334472656,1.0,0.1565111130475998,0.9531204104423524,0.9531204104423524,1.0,1.0,-0.5538336634635925,0.2395073622465133,0.3143263161182403,0.0809398517012596,0.0,0.0,0.0170082580298185,24.98708152770996,25.0,-4.58271074295044,-2888.11083984375,33.19233322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08270263671875,300.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7265625,18000.0,0.0,0.0,0.0826350226998329,0.0,0.0,0.0,0.0,1.0,0.0042866580188274,0.0,0.0,0.0,0.0,0.0,0.0,0.0712338015437126,0.1002001389861106,-0.0289663393050432,0.0,8.38640407891944e-05,0.0,0.0,3.824629068374634,0.0,0.0,0.0,0.2684097588062286,4.0,0.0,1.0
834240,293.27508544921875,297.1499938964844,293.1499938964844,0.0032060984522104,-243.20880126953125,295.52685546875,0.5453535318374634,0.050000000745058,0.0458457097411155,294.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5453535318374634,0.050000000745058,0.0482777394354343,293.38885498046875,297.1499938964844,293.1499938964844,0.0058409394696354,-329.3883361816406,298.7814636230469,0.5453535318374634,0.050000000745058,0.035657774657011,293.1502380371094,297.1499938964844,293.1499938964844,0.0586617812514305,-1619.693115234375,304.1493530273437,0.7155618667602539,0.107692077755928,0.1028190180659294,293.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5453535318374634,0.050000000745058,0.2290088087320327,291.139404296875,291.1499938964844,274.1606750488281,271.9151306152344,285.9486389160156,294.9153137207031,291.1384582519531,1.0,0.1565153896808624,0.9532900452613832,0.9532900452613832,1.0,1.0,-0.5539500117301941,0.239565372467041,0.3143846392631531,0.0809521153569221,0.0,0.0,0.0179190728813409,24.983999252319336,25.0,-5.2385993003845215,-2893.78271484375,33.2004508972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,300.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0827733129262924,0.0,0.0,0.0,0.0,1.0,0.0042642280459403,0.0,0.0,0.0,0.0,0.0,0.0,0.0714652836322784,0.1002163887023925,-0.0287511013448238,0.0,8.4004394011572e-05,0.0,0.0,3.825518131256104,0.0,0.0,0.0,0.2684207260608673,4.0,0.0,1.0
834300,293.2738647460937,297.1499938964844,293.1499938964844,0.0031927258241921,-242.22808837890625,295.507080078125,0.5453733205795288,0.050000000745058,0.0458455644547939,294.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5453733205795288,0.050000000745058,0.0482775866985321,293.3881225585937,297.1499938964844,293.1499938964844,0.0058051384985446,-327.7388610839844,298.7411804199219,0.5453733205795288,0.050000000745058,0.0356576591730117,293.1496276855469,297.1499938964844,293.1499938964844,0.0587664879858493,-1621.6136474609375,304.1492614746094,0.7158228158950806,0.107808880507946,0.1029252186417579,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5453733205795288,0.050000000745058,0.2290080785751342,291.1373291015625,291.1499938964844,274.13751220703125,271.89959716796875,285.93658447265625,294.9122314453125,291.1364440917969,1.0,0.1565204709768295,0.9534596800804138,0.9534596800804138,1.0,1.0,-0.554076075553894,0.2396284490823745,0.3144476115703583,0.0809642150998115,0.0,0.0,0.018972847610712,24.980865478515625,25.0,-5.481278896331787,-2900.169921875,33.20944595336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820617675781,300.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0829119756817817,0.0,0.0,0.0,0.0,1.0,0.0042385198175907,0.0,0.0,0.0,0.0,0.0,0.0,0.0717398822307586,0.1002432480454444,-0.0285033676773309,0.0,8.414511830778793e-05,0.0,0.0,3.8268868923187256,0.0,0.0,0.0,0.2684350311756134,4.0,0.0,1.0
834360,293.27264404296875,297.1499938964844,293.1499938964844,0.0031795639079064,-241.2617034912109,295.48760986328125,0.5453935861587524,0.050000000745058,0.0458454117178916,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5453935861587524,0.050000000745058,0.0482774265110492,293.3873291015625,297.1499938964844,293.1499938964844,0.0057697189040482,-326.0987548828125,298.7011413574219,0.5453935861587524,0.050000000745058,0.0356575436890125,293.1490173339844,297.1499938964844,293.1499938964844,0.0588776431977748,-1623.650146484375,304.1492004394531,0.7161017060279846,0.1079343184828758,0.1030394881963729,293.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5453935861587524,0.050000000745058,0.2290073335170745,291.1353759765625,291.1499938964844,274.114013671875,271.8837280273437,285.9243469238281,294.9090881347656,291.134521484375,1.0,0.1565263122320175,0.953628420829773,0.953628420829773,1.0,1.0,-0.5542117953300476,0.2396965324878692,0.3145152330398559,0.0809760689735412,0.0,0.0,0.0201497562229633,24.977680206298828,25.0,-5.387263774871826,-2907.22119140625,33.21930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08154296875,300.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.228515625,18000.0,0.0,0.0,0.0830536112189292,0.0,0.0,0.0,0.0,1.0,0.0042094686068594,0.0,0.0,0.0,0.0,0.0,0.0,0.0720522925257682,0.100274309515953,-0.0282220169901847,0.0,8.428885485045612e-05,0.0,0.0,3.828477382659912,0.0,0.0,0.0,0.2684516310691833,4.0,0.0,1.0
834420,293.2713623046875,297.1499938964844,293.1499938964844,0.0031665943097323,-240.30763244628903,295.4685363769531,0.545414388179779,0.050000000745058,0.0458452589809894,294.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.545414388179779,0.050000000745058,0.0482772663235664,293.3865051269531,297.1499938964844,293.1499938964844,0.0057346387766301,-324.4652709960937,298.66143798828125,0.545414388179779,0.050000000745058,0.0356574244797229,293.1484069824219,297.1499938964844,293.1499938964844,0.0589949414134025,-1625.7960205078125,304.1491394042969,0.7163988947868347,0.1080684885382652,0.1031620055437088,293.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.545414388179779,0.050000000745058,0.2290065586566925,291.133544921875,291.1499938964844,274.0901794433594,271.8675537109375,285.911865234375,294.9058532714844,291.1327819824219,1.0,0.1565329730510711,0.9537971019744872,0.9537971019744872,1.0,1.0,-0.5543573498725891,0.239769771695137,0.3145875930786133,0.0809877067804336,0.0,0.0,0.0214323289692401,24.974441528320312,25.0,-5.01283597946167,-2914.885009765625,33.23005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08062744140625,300.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0832002982497215,0.0,0.0,0.0,0.0,1.0,0.0041771694086492,0.0,0.0,0.0,0.0,0.0,0.0,0.072398692369461,0.1003061681985855,-0.0279074721038341,0.0,8.443772821919993e-05,0.0,0.0,3.8301501274108887,0.0,0.0,0.0,0.2684700191020965,4.0,0.0,1.0
834480,293.27008056640625,297.1499938964844,293.1499938964844,0.0031537900213152,-239.36338806152344,295.4498596191406,0.5454356670379639,0.050000000745058,0.0458451025187969,294.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5454356670379639,0.050000000745058,0.048277098685503,293.3856201171875,297.1499938964844,293.1499938964844,0.0056998468935489,-322.8355712890625,298.6221008300781,0.5454356670379639,0.050000000745058,0.0356573015451431,293.14776611328125,297.1499938964844,293.1499938964844,0.0591178685426712,-1628.04150390625,304.1490783691406,0.7167137861251831,0.1082112491130828,0.1032926067709922,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5454356670379639,0.050000000745058,0.2290057688951492,291.1319580078125,291.1499938964844,274.0660095214844,271.8510437011719,285.8992004394531,294.9025573730469,291.1313171386719,1.0,0.1565404087305069,0.9539658427238464,0.9539658427238464,1.0,1.0,-0.554512619972229,0.2398480772972107,0.3146645426750183,0.0809990614652633,0.0,0.0,0.0227949004620313,24.971153259277344,25.0,-4.440402984619141,-2923.058349609375,33.241676330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,300.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0833538249135017,0.0,0.0,0.0,0.0,1.0,0.0041420613415539,0.0,0.0,0.0,0.0,0.0,0.0,0.0727725699543953,0.1003361418843269,-0.0275635719299316,0.0,8.459353557555005e-05,0.0,0.0,3.831791639328003,0.0,0.0,0.0,0.2684895098209381,4.0,0.0,1.0
