time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834540,293.2687683105469,297.1499938964844,293.1499938964844,0.0031412127427756,-238.4331512451172,295.4316711425781,0.5454574823379517,0.050000000745058,0.045844942331314,294.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5454574823379517,0.050000000745058,0.0482769310474395,293.3847045898437,297.1499938964844,293.1499938964844,0.0056654545478522,-321.2145690917969,298.5831298828125,0.5454574823379517,0.050000000745058,0.0356571748852729,293.14715576171875,297.1499938964844,293.1499938964844,0.0592467561364173,-1630.391845703125,304.1490173339844,0.717047929763794,0.1083633303642273,0.1034320369362831,293.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5454574823379517,0.050000000745058,0.2290049642324447,291.130615234375,291.1499938964844,274.04150390625,271.8342590332031,285.8862609863281,294.8992004394531,291.1300964355469,1.0,0.156548723578453,0.9541345834732056,0.9541345834732056,1.0,1.0,-0.5546784400939941,0.2399318367242813,0.3147465884685516,0.0810102969408035,0.0,0.0,0.0242264568805694,24.96781349182129,25.0,-3.712557315826416,-2931.707763671875,33.25425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774230957031,300.7903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.083515964448452,0.0,0.0,0.0,0.0,1.0,0.0041042678058147,0.0,0.0,0.0,0.0,0.0,0.0,0.0731714889407157,0.1003626659512519,-0.0271911732852458,0.0,8.475808863295242e-05,0.0,0.0,3.8333375453948975,0.0,0.0,0.0,0.2685099244117737,4.0,0.0,1.0
834600,293.2674255371094,297.1499938964844,293.1499938964844,0.0031287912279367,-237.51182556152344,295.4139099121094,0.5454797148704529,0.050000000745058,0.0458447784185409,294.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5454797148704529,0.050000000745058,0.0482767559587955,293.3837280273437,297.1499938964844,293.1499938964844,0.0056313332170248,-319.5965881347656,298.5445251464844,0.5454797148704529,0.050000000745058,0.0356570482254028,293.1465148925781,297.1499938964844,293.1499938964844,0.0593807846307754,-1632.8328857421875,304.14892578125,0.7173988223075867,0.1085237190127372,0.1035793051123619,293.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5454797148704529,0.050000000745058,0.2290041595697403,291.1295471191406,291.1499938964844,274.01666259765625,271.817138671875,285.8731689453125,294.895751953125,291.1291809082031,1.0,0.1565578132867813,0.9543033242225648,0.9543033242225648,1.0,1.0,-0.554853618144989,0.2400205731391906,0.3148330450057983,0.081021137535572,0.0,0.0,0.0256963670253753,24.96443748474121,25.0,-2.924013614654541,-2940.6884765625,33.26769256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750732421875,300.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0836869403719902,0.0,0.0,0.0,0.0,1.0,0.0040646353736519,0.0,0.0,0.0,0.0,0.0,0.0,0.0735865011811256,0.1003848761320114,-0.0267983712255954,0.0,8.493161294609308e-05,0.0,0.0,3.8347415924072266,0.0,0.0,0.0,0.2685306668281555,4.0,0.0,1.0
834660,293.2660827636719,297.1499938964844,293.1499938964844,0.0031165552791208,-236.6014709472656,295.3966369628906,0.5455023646354675,0.050000000745058,0.0458446107804775,294.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5455023646354675,0.050000000745058,0.0482765808701515,293.3827209472656,297.1499938964844,293.1499938964844,0.0055975341238081,-317.98406982421875,298.50634765625,0.5455023646354675,0.050000000745058,0.0356569178402423,293.1458740234375,297.1499938964844,293.1499938964844,0.0595204196870327,-1635.3726806640625,304.1488647460937,0.7177679538726807,0.1086930632591247,0.1037350893020629,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5455023646354675,0.050000000745058,0.2290033102035522,291.1287841796875,291.1499938964844,273.9914855957031,271.7997131347656,285.8598022460937,294.8922424316406,291.1285095214844,1.0,0.1565677672624588,0.9544708728790284,0.9544708728790284,1.0,1.0,-0.5550389885902405,0.240114614367485,0.3149243891239166,0.0810317024588584,0.0,0.0,0.027191188186407,24.961021423339844,25.0,-2.124710321426392,-2949.953125,33.282066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.072265625,300.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0838680565357208,0.0,0.0,0.0,0.0,1.0,0.0040234741754829,0.0,0.0,0.0,0.0,0.0,0.0,0.0740139186382293,0.1004020497202873,-0.0263881292194128,0.0,8.511541091138497e-05,0.0,0.0,3.835970163345337,0.0,0.0,0.0,0.2685514986515045,4.0,0.0,1.0
834720,293.26470947265625,297.1499938964844,293.1499938964844,0.0031044892966747,-235.7012939453125,295.3798522949219,0.5455253720283508,0.050000000745058,0.0458444394171237,294.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5455253720283508,0.050000000745058,0.0482764020562171,293.38165283203125,297.1499938964844,293.1499938964844,0.0055640251375734,-316.37615966796875,298.46856689453125,0.5455253720283508,0.050000000745058,0.0356567874550819,293.1452331542969,297.1499938964844,293.1499938964844,0.0596653744578361,-1638.0068359375,304.1488342285156,0.718153715133667,0.1088708117604255,0.1038988158106803,293.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5455253720283508,0.050000000745058,0.2290024757385254,291.1282653808594,291.1499938964844,273.96600341796875,271.7819519042969,285.84625244140625,294.888671875,291.12811279296875,1.0,0.1565785408020019,0.9546384811401368,0.9546384811401368,1.0,1.0,-0.555233895778656,0.2402137070894241,0.3150201737880707,0.0810418426990509,0.0,0.0,0.0286922082304954,24.95757484436035,25.0,-1.3692651987075806,-2959.41162109375,33.29731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690612792969,300.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0840588510036468,0.0,0.0,0.0,0.0,1.0,0.0039814058691263,0.0,0.0,0.0,0.0,0.0,0.0,0.0744478479027748,0.1004145070910453,-0.0259666610509157,0.0,8.530904597137123e-05,0.0,0.0,3.837027072906494,0.0,0.0,0.0,0.2685722112655639,4.0,0.0,1.0
834780,293.2633056640625,297.1499938964844,293.1499938964844,0.0030926433391869,-234.81515502929688,295.3634948730469,0.5455487966537476,0.050000000745058,0.04584426805377,294.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5455487966537476,0.050000000745058,0.0482762195169925,293.38055419921875,297.1499938964844,293.1499938964844,0.0055309077724814,-314.77801513671875,298.4311828613281,0.5455487966537476,0.050000000745058,0.0356566533446311,293.14459228515625,297.1499938964844,293.1499938964844,0.0598164312541484,-1640.7498779296875,304.1487731933594,0.718558132648468,0.1090579330921173,0.1040714085102081,293.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5455487966537476,0.050000000745058,0.2290016114711761,291.12799072265625,291.1499938964844,273.9401550292969,271.7638854980469,285.8324584960937,294.8850402832031,291.1279296875,1.0,0.1565902233123779,0.9548060894012452,0.9548060894012452,1.0,1.0,-0.5554393529891968,0.2403183132410049,0.315121054649353,0.0810517892241478,0.0,0.0,0.0301883146166801,24.95409774780273,25.0,-0.6974160075187683,-2969.02294921875,33.31354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655212402344,300.93133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.017578125,18000.0,0.0,0.0,0.0842601805925369,0.0,0.0,0.0,0.0,1.0,0.0039387345314025,0.0,0.0,0.0,0.0,0.0,0.0,0.0748849362134933,0.10042205452919,-0.0255371201783418,0.0,8.551336941309273e-05,0.0,0.0,3.837899923324585,0.0,0.0,0.0,0.2685926258563995,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030809885356575,-233.94151306152344,295.3475952148437,0.5455726385116577,0.050000000745058,0.0458440892398357,294.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455726385116577,0.050000000745058,0.0482760369777679,293.37939453125,297.1499938964844,293.1499938964844,0.0054982206784188,-313.1925964355469,298.3942565917969,0.5455726385116577,0.050000000745058,0.0356565155088901,293.1439514160156,297.1499938964844,293.1499938964844,0.0599732808768749,-1643.5972900390625,304.1487121582031,0.7189790606498718,0.1092539206147193,0.1042520105838775,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5455726385116577,0.050000000745058,0.2290007323026657,291.1278991699219,291.1499938964844,273.9140014648437,271.7455139160156,285.8184509277344,294.8813171386719,291.1279296875,1.0,0.1566027253866195,0.9549736380577089,0.9549736380577089,1.0,1.0,-0.5556544661521912,0.240428015589714,0.3152264356613159,0.0810613110661506,0.0,0.0,0.0316698737442493,24.95058250427246,25.0,-0.1326698660850525,-2978.720703125,33.33066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0617980957031,300.9673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0844700634479522,0.0,0.0,0.0,0.0,1.0,0.0038959290832281,0.0,0.0,0.0,0.0,0.0,0.0,0.0753215476870536,0.1004259809851646,-0.0251044295728206,0.0,8.572637307224795e-05,0.0,0.0,3.838632583618164,0.0,0.0,0.0,0.268612653017044,4.0,0.0,1.0
834900,293.2604675292969,297.1499938964844,293.1499938964844,0.0030695772729814,-233.0845947265625,295.3321228027344,0.5455971956253052,0.050000000745058,0.0458439104259014,294.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5455971956253052,0.050000000745058,0.0482758432626724,293.3780822753906,297.1499938964844,293.1499938964844,0.0054661370813846,-311.62896728515625,298.3579406738281,0.5455971956253052,0.050000000745058,0.0356563739478588,293.1432800292969,297.1499938964844,293.1499938964844,0.060137566179037,-1646.579833984375,304.1486511230469,0.7194206714630127,0.1094610095024108,0.1044423952698707,293.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5455971956253052,0.050000000745058,0.2289998233318328,291.12799072265625,291.1499938964844,273.88751220703125,271.7268371582031,285.80419921875,294.87744140625,291.1280517578125,1.0,0.156616136431694,0.9551412463188172,0.9551412463188172,1.0,1.0,-0.5558812022209167,0.2405436933040619,0.3153375387191772,0.0810708552598953,0.0,0.0,0.0331309325993061,24.94698715209961,25.0,0.2896268367767334,-2988.4755859375,33.348819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,301.0029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0846885591745376,0.0,0.0,0.0,0.0,1.0,0.0038532183971256,0.0,0.0,0.0,0.0,0.0,0.0,0.0757554620504379,0.1004265993833541,-0.0246711373329162,0.0,8.59481151564978e-05,0.0,0.0,3.839234590530396,0.0,0.0,0.0,0.2686322331428528,4.0,0.0,1.0
834960,293.25897216796875,297.1499938964844,293.1499938964844,0.0030584160704165,-232.2454376220703,295.3170471191406,0.5456227660179138,0.050000000745058,0.0458437204360961,294.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5456227660179138,0.050000000745058,0.0482756458222866,293.3766784667969,297.1499938964844,293.1499938964844,0.005434644408524,-310.0876159667969,298.322265625,0.5456227660179138,0.050000000745058,0.0356562286615371,293.1426086425781,297.1499938964844,293.1499938964844,0.0603103674948215,-1649.7183837890625,304.1485595703125,0.7198847532272339,0.1096800193190574,0.1046433821320533,293.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5456227660179138,0.050000000745058,0.2289988845586776,291.1281433105469,291.1499938964844,273.86065673828125,271.70782470703125,285.78961181640625,294.87335205078125,291.12823486328125,1.0,0.1566304564476013,0.9553075432777404,0.9553075432777404,1.0,1.0,-0.5561206340789795,0.2406657189130783,0.3154549300670624,0.0810806080698967,0.0,0.0,0.0345712937414646,24.943262100219727,25.0,0.557052493095398,-2998.26171875,33.36806106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05426025390625,301.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.07421875,18000.0,0.0,0.0,0.0849141404032707,0.0,0.0,0.0,0.0,1.0,0.003810778260231,0.0,0.0,0.0,0.0,0.0,0.0,0.076185792684555,0.1004250794649124,-0.0242392886430025,0.0,8.617705316282809e-05,0.0,0.0,3.8397488594055176,0.0,0.0,0.0,0.2686514556407928,4.0,0.0,1.0
835020,293.2574462890625,297.1499938964844,293.1499938964844,0.0030475435778498,-231.4275054931641,295.30242919921875,0.5456495881080627,0.050000000745058,0.0458435229957103,294.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5456495881080627,0.050000000745058,0.0482754372060298,293.3751525878906,297.1499938964844,293.1499938964844,0.0054036877118051,-308.5668334960937,298.287109375,0.5456495881080627,0.050000000745058,0.0356560721993446,293.14190673828125,297.1499938964844,293.1499938964844,0.0604934655129909,-1653.0462646484375,304.14849853515625,0.720375120639801,0.1099120453000068,0.1048566550016403,293.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5456495881080627,0.050000000745058,0.2289978861808776,291.1283569335937,291.1499938964844,273.83349609375,271.6885070800781,285.7747802734375,294.8691101074219,291.1284484863281,1.0,0.1566457897424698,0.9554738402366638,0.9554738402366638,1.0,1.0,-0.556374728679657,0.2407949417829513,0.3155798017978668,0.0810910388827323,0.0,0.0,0.0359931401908397,24.939373016357425,25.0,0.657344400882721,-3008.061767578125,33.388553619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,301.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.0851461887359619,0.0,0.0,0.0,0.0,1.0,0.0037686906289309,0.0,0.0,0.0,0.0,0.0,0.0,0.0766124129295349,0.1004224047064781,-0.023809989914298,0.0,8.641255408292636e-05,0.0,0.0,3.84021258354187,0.0,0.0,0.0,0.268670380115509,4.0,0.0,1.0
835080,293.255859375,297.1499938964844,293.1499938964844,0.0030369288288056,-230.6288909912109,295.2881164550781,0.5456773638725281,0.050000000745058,0.0458433181047439,294.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5456773638725281,0.050000000745058,0.0482752211391925,293.3735656738281,297.1499938964844,293.1499938964844,0.005373153835535,-307.0618591308594,298.2523498535156,0.5456773638725281,0.050000000745058,0.0356559157371521,293.14117431640625,297.1499938964844,293.1499938964844,0.0606857575476169,-1656.544677734375,304.1484375,0.7208877205848694,0.1101551055908203,0.1050806120038032,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5456773638725281,0.050000000745058,0.2289968729019165,291.1285400390625,291.1499938964844,273.8059997558594,271.6688842773437,285.7597045898437,294.8647766113281,291.1286315917969,1.0,0.1566620469093322,0.9556401371955872,0.9556401371955872,1.0,1.0,-0.5566415786743164,0.2409305423498153,0.3157110214233398,0.0811017528176307,0.0,0.0,0.0374046564102172,24.93536376953125,25.0,0.6264455914497375,-3017.88232421875,33.410152435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0471496582031,301.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0853830203413963,0.0,0.0,0.0,0.0,1.0,0.0037268484011292,0.0,0.0,0.0,0.0,0.0,0.0,0.077037364244461,0.1004197672009468,-0.0233824010938406,0.0,8.66529080667533e-05,0.0,0.0,3.840675115585327,0.0,0.0,0.0,0.2686892449855804,4.0,0.0,1.0
835140,293.2542419433594,297.1499938964844,293.1499938964844,0.0030266356188803,-229.8547515869141,295.2742004394531,0.5457060933113098,0.050000000745058,0.0458431057631969,294.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5457060933113098,0.050000000745058,0.0482749976217746,293.3719482421875,297.1499938964844,293.1499938964844,0.0053431238047778,-305.5774230957031,298.2179870605469,0.5457060933113098,0.050000000745058,0.0356557480990886,293.1404724121094,297.1499938964844,293.1499938964844,0.0608886554837226,-1660.239990234375,304.1483459472656,0.7214252352714539,0.1104105114936828,0.1053165793418884,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5457060933113098,0.050000000745058,0.2289958149194717,291.128662109375,291.1499938964844,273.7781677246094,271.6489562988281,285.7444152832031,294.8603210449219,291.12872314453125,1.0,0.1566794365644455,0.9558064341545104,0.9558064341545104,1.0,1.0,-0.5569227337837219,0.2410732358694076,0.3158495426177978,0.0811130851507186,0.0,0.0,0.0388116985559463,24.931251525878903,25.0,0.4679564237594604,-3027.729736328125,33.43303298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0439758300781,301.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.0856246277689933,0.0,0.0,0.0,0.0,1.0,0.0036851717159152,0.0,0.0,0.0,0.0,0.0,0.0,0.0774619877338409,0.1004179418087005,-0.0229559522122144,0.0,8.68981151143089e-05,0.0,0.0,3.841167449951172,0.0,0.0,0.0,0.2687081396579742,4.0,0.0,1.0
835200,293.25262451171875,297.1499938964844,293.1499938964844,0.003016586182639,-229.09942626953125,295.26055908203125,0.5457354187965393,0.050000000745058,0.0458428896963596,294.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5457354187965393,0.050000000745058,0.0482747703790664,293.37030029296875,297.1499938964844,293.1499938964844,0.0053134472109377,-304.10650634765625,298.1839294433594,0.5457354187965393,0.050000000745058,0.0356555804610252,293.1397399902344,297.1499938964844,293.1499938964844,0.0611000508069992,-1664.094482421875,304.14825439453125,0.7219815850257874,0.1106756478548049,0.1055620089173317,293.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5457354187965393,0.050000000745058,0.2289947271347046,291.12872314453125,291.1499938964844,273.75,271.6286926269531,285.7289123535156,294.8558349609375,291.12872314453125,1.0,0.1566977649927139,0.9559727311134338,0.9559727311134338,1.0,1.0,-0.5572152733802795,0.241221621632576,0.3159936368465423,0.0811245888471603,0.0,0.0,0.0402239263057708,24.92708969116211,25.0,0.23433917760849,-3037.633544921875,33.45695114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,301.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08203125,18000.0,0.0,0.0,0.085869513452053,0.0,0.0,0.0,0.0,1.0,0.0036434181965887,0.0,0.0,0.0,0.0,0.0,0.0,0.0778892710804939,0.1004176586866378,-0.0225283876061439,0.0,8.714663999853656e-05,0.0,0.0,3.841722011566162,0.0,0.0,0.0,0.2687273323535919,4.0,0.0,1.0
835260,293.2509460449219,297.1499938964844,293.1499938964844,0.0030068573541939,-228.368881225586,295.24725341796875,0.5457653403282166,0.050000000745058,0.045842669904232,294.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5457653403282166,0.050000000745058,0.0482745394110679,293.3686218261719,297.1499938964844,293.1499938964844,0.0052842716686427,-302.6569519042969,298.1501770019531,0.5457653403282166,0.050000000745058,0.0356554090976715,293.13897705078125,297.1499938964844,293.1499938964844,0.0613209307193756,-1668.1268310546875,304.1481628417969,0.722558856010437,0.110951542854309,0.1058178767561912,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5457653403282166,0.050000000745058,0.2289936244487762,291.1286926269531,291.1499938964844,273.7216796875,271.6082458496094,285.7132568359375,294.8512878417969,291.1286315917969,1.0,0.1567171812057495,0.9561371803283693,0.9561371803283693,1.0,1.0,-0.5575202703475952,0.2413756698369979,0.316144585609436,0.0811376497149467,0.0,0.0,0.0416495688259601,24.922895431518555,25.0,-0.0509687736630439,-3047.610595703125,33.4820442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,301.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0861177444458007,0.0,0.0,0.0,0.0,1.0,0.0036013827193528,0.0,0.0,0.0,0.0,0.0,0.0,0.078321598470211,0.1004194319248199,-0.022097835317254,0.0,8.739856275497004e-05,0.0,0.0,3.842362403869629,0.0,0.0,0.0,0.2687469124794006,4.0,0.0,1.0
835320,293.2492370605469,297.1499938964844,293.1499938964844,0.0029973683413118,-227.65695190429688,295.23419189453125,0.545795738697052,0.050000000745058,0.0458424463868141,294.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.545795738697052,0.050000000745058,0.0482743047177791,293.366943359375,297.1499938964844,293.1499938964844,0.0052554635331034,-301.2220764160156,298.11669921875,0.545795738697052,0.050000000745058,0.0356552377343177,293.13824462890625,297.1499938964844,293.1499938964844,0.0615496523678302,-1672.30712890625,304.1481018066406,0.7231529355049133,0.1112365052103996,0.106082409620285,293.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.545795738697052,0.050000000745058,0.2289925068616867,291.1285400390625,291.1499938964844,273.6933288574219,271.5877990722656,285.6976013183594,294.84674072265625,291.12847900390625,1.0,0.1567375510931015,0.9563015699386596,0.9563015699386596,1.0,1.0,-0.557835578918457,0.2415337413549423,0.3163018524646759,0.0811535120010376,0.0,0.0,0.0430937819182872,24.91869354248047,25.0,-0.326394259929657,-3057.679931640625,33.50813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03582763671875,301.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0863685831427574,0.0,0.0,0.0,0.0,1.0,0.0035588452592492,0.0,0.0,0.0,0.0,0.0,0.0,0.0787610784173011,0.1004233434796333,-0.021662263199687,0.0,8.76531339599751e-05,0.0,0.0,3.84309458732605,0.0,0.0,0.0,0.2687670588493347,4.0,0.0,1.0
835380,293.2475280761719,297.1499938964844,293.1499938964844,0.0029881547670811,-226.96620178222656,295.221435546875,0.5458267331123352,0.050000000745058,0.0458422191441059,294.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5458267331123352,0.050000000745058,0.0482740625739097,293.3652038574219,297.1499938964844,293.1499938964844,0.0052270935848355,-299.80548095703125,298.0835876464844,0.5458267331123352,0.050000000745058,0.0356550589203834,293.13751220703125,297.1499938964844,293.1499938964844,0.0617866702377796,-1676.64404296875,304.14801025390625,0.7237651348114014,0.1115311384201049,0.1063562259078025,293.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5458267331123352,0.050000000745058,0.2289913743734359,291.1283264160156,291.1499938964844,273.6650085449219,271.5673522949219,285.68194580078125,294.84210205078125,291.1282043457031,1.0,0.1567589491605758,0.956466019153595,0.956466019153595,1.0,1.0,-0.5581620335578918,0.2416962087154388,0.3164658546447754,0.0811722800135612,0.0,0.0,0.0445610918104648,24.914491653442383,25.0,-0.5626243352890015,-3067.869873046875,33.53529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0335388183594,301.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0866221785545349,0.0,0.0,0.0,0.0,1.0,0.0035156004596501,0.0,0.0,0.0,0.0,0.0,0.0,0.0792095586657524,0.1004293784499168,-0.0212198179215192,0.0,8.791049913270399e-05,0.0,0.0,3.843921661376953,0.0,0.0,0.0,0.2687878310680389,4.0,0.0,1.0
835440,293.24578857421875,297.1499938964844,293.1499938964844,0.0029792026616632,-226.2953643798828,295.2089538574219,0.5458580851554871,0.050000000745058,0.0458419881761074,294.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5458580851554871,0.050000000745058,0.0482738204300403,293.36346435546875,297.1499938964844,293.1499938964844,0.0051991567015647,-298.4068298339844,298.05078125,0.5458580851554871,0.050000000745058,0.0356548801064491,293.13677978515625,297.1499938964844,293.1499938964844,0.0620312206447124,-1681.12353515625,304.1479187011719,0.724393904209137,0.1118348315358161,0.1066386699676513,293.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5458580851554871,0.050000000745058,0.228990226984024,291.1280517578125,291.1499938964844,273.6366577148437,271.5468444824219,285.666259765625,294.83746337890625,291.1279296875,1.0,0.156781330704689,0.9566304683685304,0.9566304683685304,1.0,1.0,-0.5584988594055176,0.2418627291917801,0.3166361153125763,0.0811937600374221,0.0,0.0,0.0460520051419734,24.910297393798828,25.0,-0.7428191900253296,-3078.198974609375,33.5634651184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,301.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.0868783965706825,0.0,0.0,0.0,0.0,1.0,0.0034715079236775,0.0,0.0,0.0,0.0,0.0,0.0,0.0796677470207214,0.1004370674490928,-0.0207693222910165,0.0,8.817052730591968e-05,0.0,0.0,3.844826459884644,0.0,0.0,0.0,0.2688092291355133,4.0,0.0,1.0
835500,293.2440490722656,297.1499938964844,293.1499938964844,0.0029705297201871,-225.64566040039065,295.1968688964844,0.5458899140357971,0.050000000745058,0.0458417534828186,294.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5458899140357971,0.050000000745058,0.0482735745608806,293.3616638183594,297.1499938964844,293.1499938964844,0.0051716566085815,-297.0263061523437,298.0184020996094,0.5458899140357971,0.050000000745058,0.0356546975672245,293.1360168457031,297.1499938964844,293.1499938964844,0.0622841864824295,-1685.7618408203125,304.1478576660156,0.7250416278839111,0.1121487468481063,0.1069308891892433,293.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5458899140357971,0.050000000745058,0.2289890497922897,291.12774658203125,291.1499938964844,273.6083374023437,271.5263671875,285.6506042480469,294.8327941894531,291.1275939941406,1.0,0.1568048447370529,0.9567948579788208,0.9567948579788208,1.0,1.0,-0.5588473081588745,0.2420338839292526,0.3168134391307831,0.0812182426452636,0.0,0.0,0.0475699789822101,24.9061222076416,25.0,-0.8536198735237122,-3088.697021484375,33.59278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0294494628906,301.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0871377363801002,0.0,0.0,0.0,0.0,1.0,0.003426365321502,0.0,0.0,0.0,0.0,0.0,0.0,0.0801370441913604,0.1004460528492927,-0.0203090123832225,0.0,8.843372779665515e-05,0.0,0.0,3.8457977771759033,0.0,0.0,0.0,0.2688313126564026,4.0,0.0,1.0
835560,293.2422790527344,297.1499938964844,293.1499938964844,0.0029621217399835,-225.01577758789065,295.1850891113281,0.5459221601486206,0.050000000745058,0.0458415150642395,294.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5459221601486206,0.050000000745058,0.0482733249664306,293.35986328125,297.1499938964844,293.1499938964844,0.005144593771547,-295.6639099121094,297.9864196777344,0.5459221601486206,0.050000000745058,0.0356545113027095,293.1352844238281,297.1499938964844,293.1499938964844,0.0625444203615188,-1690.5382080078125,304.14776611328125,0.7257058024406433,0.112471804022789,0.10723178088665,293.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5459221601486206,0.050000000745058,0.2289878726005554,291.1274108886719,291.1499938964844,273.5799865722656,271.505859375,285.6349182128906,294.8280639648437,291.12725830078125,1.0,0.156829372048378,0.9569576978683472,0.9569576978683472,1.0,1.0,-0.5592061877250671,0.2422091364860534,0.3169970512390136,0.0812453925609588,0.0,0.0,0.0491109602153301,24.901966094970703,25.0,-0.8992875814437866,-3099.36328125,33.623138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0275573730469,301.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0874000489711761,0.0,0.0,0.0,0.0,1.0,0.0033801821991801,0.0,0.0,0.0,0.0,0.0,0.0,0.0806165784597396,0.1004558876156807,-0.0198393110185861,0.0,8.869994053384289e-05,0.0,0.0,3.8468170166015625,0.0,0.0,0.0,0.2688539624214172,4.0,0.0,1.0
835620,293.2405090332031,297.1499938964844,293.1499938964844,0.0029539796523749,-224.4056396484375,295.1736755371094,0.545954704284668,0.050000000745058,0.0458412766456604,294.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.545954704284668,0.050000000745058,0.0482730716466903,293.3580017089844,297.1499938964844,293.1499938964844,0.0051179635338485,-294.3193054199219,297.9548645019531,0.545954704284668,0.050000000745058,0.0356543250381946,293.1345520019531,297.1499938964844,293.1499938964844,0.0628118515014648,-1695.451416015625,304.1476745605469,0.7263866662979126,0.1128040477633476,0.1075414568185806,293.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.545954704284668,0.050000000745058,0.2289866656064987,291.1271057128906,291.1499938964844,273.5516662597656,271.4853210449219,285.6192321777344,294.82330322265625,291.126953125,1.0,0.1568549424409866,0.9571204781532288,0.9571204781532288,1.0,1.0,-0.5595755577087402,0.2423885464668274,0.3171870410442352,0.0812752619385719,0.0,0.0,0.0506724268198013,24.8978328704834,25.0,-0.8802798986434937,-3110.202880859375,33.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,301.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0876655131578445,0.0,0.0,0.0,0.0,1.0,0.0033329166471958,0.0,0.0,0.0,0.0,0.0,0.0,0.0811059400439262,0.1004661098122596,-0.0193601660430431,0.0,8.896935469238088e-05,0.0,0.0,3.84786605834961,0.0,0.0,0.0,0.2688771188259125,4.0,0.0,1.0
835680,293.2387084960937,297.1499938964844,293.1499938964844,0.0029460485093295,-223.81153869628903,295.1625671386719,0.5459875464439392,0.050000000745058,0.045841034501791,294.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5459875464439392,0.050000000745058,0.04827281832695,293.35614013671875,297.1499938964844,293.1499938964844,0.0050916615873575,-292.9879150390625,297.9236145019531,0.5459875464439392,0.050000000745058,0.0356541387736797,293.1338195800781,297.1499938964844,293.1499938964844,0.0630857124924659,-1700.48828125,304.1476135253906,0.7270815968513489,0.1131440848112106,0.107858695089817,293.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5459875464439392,0.050000000745058,0.228985458612442,291.12677001953125,291.1499938964844,273.5233459472656,271.4647827148437,285.60162353515625,294.81549072265625,291.1266174316406,1.0,0.1568814069032669,0.9572832584381104,0.9572832584381104,1.0,1.0,-0.5599539875984192,0.2425715178251266,0.3173824846744537,0.0813075006008148,0.0,0.0,0.0522560961544513,24.89373207092285,25.0,-1.0668742656707764,-3121.446044921875,33.68685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,301.4381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.869140625,18000.0,0.0,0.0,0.0879340022802352,0.0,0.0,0.0,0.0,1.0,0.0032846101094037,0.0,0.0,0.0,0.0,0.0,0.0,0.0816046074032783,0.1004770025610923,-0.0188723932951688,0.0,8.924183202907443e-05,0.0,0.0,3.848954200744629,0.0,0.0,0.0,0.2689008116722107,4.0,0.0,1.0
835740,293.2369079589844,297.1499938964844,293.1499938964844,0.0029383287765085,-223.2353973388672,295.151611328125,0.5460205078125,0.050000000745058,0.0458407923579216,294.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5460205078125,0.050000000745058,0.0482725612819194,293.3542785644531,297.1499938964844,293.1499938964844,0.0050657321698963,-291.6746826171875,297.89263916015625,0.5460205078125,0.050000000745058,0.0356539487838745,293.1330871582031,297.1499938964844,293.1499938964844,0.0633672028779983,-1705.6748046875,304.14752197265625,0.7277898192405701,0.1134909763932228,0.1081832274794578,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5460205078125,0.050000000745058,0.2289842516183853,291.1262512207031,291.1499938964844,273.4949951171875,271.4442138671875,285.5768127441406,294.7958068847656,291.1258544921875,1.0,0.1569088250398636,0.9574460983276368,0.9574460983276368,1.0,1.0,-0.5603411793708801,0.2427579313516616,0.3175832629203796,0.0813420638442039,0.0,0.0,0.053890187293291,24.889686584472656,25.0,-2.33470106124878,-3134.14013671875,33.720088958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220947265625,301.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0882062539458274,0.0,0.0,0.0,0.0,1.0,0.0032349687535315,0.0,0.0,0.0,0.0,0.0,0.0,0.0821165740489959,0.1004900559782981,-0.0183734875172376,0.0,8.951813651947305e-05,0.0,0.0,3.85014271736145,0.0,0.0,0.0,0.2689253687858581,4.0,0.0,1.0
835800,293.23516845703125,297.1499938964844,293.1499938964844,0.0029308539815247,-222.68576049804688,295.14031982421875,0.5460529923439026,0.050000000745058,0.0458405539393425,294.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460529923439026,0.050000000745058,0.0482723116874694,293.3524169921875,297.1499938964844,293.1499938964844,0.0050402842462062,-290.39312744140625,297.8614501953125,0.5460529923439026,0.050000000745058,0.0356537625193595,293.13238525390625,297.1499938964844,293.1499938964844,0.0636592283844947,-1711.075439453125,304.1474609375,0.7285066843032837,0.1138419732451438,0.1085130497813224,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5460529923439026,0.050000000745058,0.2289830595254898,291.1248779296875,291.1499938964844,273.4666748046875,271.42364501953125,285.5487670898437,294.7694091796875,291.1239624023437,1.0,0.1569371521472931,0.9576088786125184,0.9576088786125184,1.0,1.0,-0.560734748840332,0.2429468035697937,0.3177879452705383,0.0813784301280975,0.0,0.0,0.0556978434324264,24.88579368591309,25.0,-4.685929775238037,-3147.5263671875,33.75410079956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,301.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0884843245148658,0.0,0.0,0.0,0.0,1.0,0.0031824295874685,0.0,0.0,0.0,0.0,0.0,0.0,0.0826659500598907,0.1005143374204635,-0.0178483892232179,0.0,8.980034181149676e-05,0.0,0.0,3.851803541183472,0.0,0.0,0.0,0.2689526081085205,4.0,0.0,1.0
835860,293.2334289550781,297.1499938964844,293.1499938964844,0.0029236716218292,-222.1666717529297,295.1284484863281,0.546084463596344,0.050000000745058,0.0458403229713439,294.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.546084463596344,0.050000000745058,0.0482720658183097,293.3506164550781,297.1499938964844,293.1499938964844,0.0050153122283518,-289.1436767578125,297.8299560546875,0.546084463596344,0.050000000745058,0.0356535837054252,293.1317443847656,297.1499938964844,293.1499938964844,0.0639604777097702,-1716.666748046875,304.1473693847656,0.7292274832725525,0.1141956076025962,0.1088461056351661,293.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.546084463596344,0.050000000745058,0.2289818972349167,291.1224060058594,291.1499938964844,273.4383239746094,271.4030456542969,285.5203552246094,294.7421875,291.1211242675781,1.0,0.1569663733243942,0.9577699303627014,0.9577699303627014,1.0,1.0,-0.5611323118209839,0.2431371212005615,0.3179951608181,0.0814160481095314,0.0,0.0,0.05778593942523,24.88214492797852,25.0,-6.760644912719727,-3162.157958984375,33.78874588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0176696777344,301.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.0887707769870758,0.0,0.0,0.0,0.0,1.0,0.0031238819938153,0.0,0.0,0.0,0.0,0.0,0.0,0.0832949727773666,0.1005622372031211,-0.0172672662883996,0.0,9.009105269797146e-05,0.0,0.0,3.8544692993164062,0.0,0.0,0.0,0.2689855098724365,4.0,0.0,1.0
835920,293.23175048828125,297.1499938964844,293.1499938964844,0.0029167265165597,-221.6686553955078,295.1164245605469,0.5461148619651794,0.050000000745058,0.045840099453926,294.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5461148619651794,0.050000000745058,0.0482718311250209,293.3488464355469,297.1499938964844,293.1499938964844,0.004990697838366,-287.9135131835937,297.79840087890625,0.5461148619651794,0.050000000745058,0.0356534123420715,293.131103515625,297.1499938964844,293.1499938964844,0.0642661228775978,-1722.3509521484375,304.14727783203125,0.7299500107765198,0.1145515069365501,0.1091813668608665,293.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5461148619651794,0.050000000745058,0.2289807945489883,291.119384765625,291.1499938964844,273.4100036621094,271.3824157714844,285.4918518066406,294.7147216796875,291.1180114746094,1.0,0.1569963544607162,0.9579309821128844,0.9579309821128844,1.0,1.0,-0.5615324974060059,0.2433283776044845,0.3182041347026825,0.081454649567604,0.0,0.0,0.060128565877676,24.878740310668945,25.0,-7.993119716644287,-3178.197998046875,33.82391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146484375,301.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1796875,18000.0,0.0,0.0,0.0890686586499214,0.0,0.0,0.0,0.0,1.0,0.0030575182754546,0.0,0.0,0.0,0.0,0.0,0.0,0.0840157121419906,0.1006300523877143,-0.0166143365204334,0.0,9.039336873684078e-05,0.0,0.0,3.8580305576324463,0.0,0.0,0.0,0.2690244317054748,4.0,0.0,1.0
835980,293.2300720214844,297.1499938964844,293.1499938964844,0.0029099627863615,-221.1842193603516,295.10455322265625,0.5461441874504089,0.050000000745058,0.0458398833870887,294.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5461441874504089,0.050000000745058,0.0482716038823127,293.3471069335937,297.1499938964844,293.1499938964844,0.0049663432873785,-286.69342041015625,297.7669982910156,0.5461441874504089,0.050000000745058,0.0356532447040081,293.1304931640625,297.1499938964844,293.1499938964844,0.0645736977458,-1728.0770263671875,304.147216796875,0.7306747436523438,0.1149099022150039,0.1095189154148101,293.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5461441874504089,0.050000000745058,0.2289797067642212,291.11627197265625,291.1499938964844,273.38165283203125,271.36181640625,285.4633483886719,294.68719482421875,291.1149597167969,1.0,0.1570271104574203,0.9580919742584229,0.9580919742584229,1.0,1.0,-0.5619356036186218,0.2435206472873687,0.318414956331253,0.0814942568540573,0.0,0.0,0.0626906529068946,24.875566482543945,25.0,-8.297720909118652,-3195.591796875,33.85960006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107727050781,301.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.0893820375204086,0.0,0.0,0.0,0.0,1.0,0.0029826378449797,0.0,0.0,0.0,0.0,0.0,0.0,0.0848231390118599,0.1007089167833328,-0.0158857759088277,0.0,9.071140812011436e-05,0.0,0.0,3.862149953842163,0.0,0.0,0.0,0.2690686285495758,4.0,0.0,1.0
836040,293.2284545898437,297.1499938964844,293.1499938964844,0.0029033464379608,-220.70831298828125,295.0930480957031,0.5461727380752563,0.050000000745058,0.045839674770832,294.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5461727380752563,0.050000000745058,0.0482713840901851,293.34539794921875,297.1499938964844,293.1499938964844,0.0049422057345509,-285.4780578613281,297.7359313964844,0.5461727380752563,0.050000000745058,0.0356530807912349,293.1299133300781,297.1499938964844,293.1499938964844,0.0648813396692276,-1733.806396484375,304.14715576171875,0.7314022779464722,0.1152710542082786,0.1098589226603508,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5461727380752563,0.050000000745058,0.2289786636829376,291.1134033203125,291.1499938964844,273.35333251953125,271.3411560058594,285.43487548828125,294.6597900390625,291.1122741699219,1.0,0.1570585519075393,0.958253026008606,0.958253026008606,1.0,1.0,-0.5623416304588318,0.2437139898538589,0.318627655506134,0.0815348848700523,0.0,0.0,0.0654169172048568,24.87258529663086,25.0,-7.81220817565918,-3214.130615234375,33.895782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,301.68310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.73046875,18000.0,0.0,0.0,0.0897144228219986,0.0,0.0,0.0,0.0,1.0,0.0028995485045015,0.0,0.0,0.0,0.0,0.0,0.0,0.0857016220688819,0.100790150463581,-0.0150885311886668,0.0,9.104873606702311e-05,0.0,0.0,3.866474151611328,0.0,0.0,0.0,0.2691166400909424,4.0,0.0,1.0
836100,293.2268371582031,297.1499938964844,293.1499938964844,0.0028968413826078,-220.2365264892578,295.08209228515625,0.5462005138397217,0.050000000745058,0.0458394698798656,294.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5462005138397217,0.050000000745058,0.0482711680233478,293.3437194824219,297.1499938964844,293.1499938964844,0.0049181967042386,-284.2608642578125,297.705322265625,0.5462005138397217,0.050000000745058,0.0356529206037521,293.1293640136719,297.1499938964844,293.1499938964844,0.0651880800724029,-1739.518310546875,304.1471252441406,0.732133686542511,0.1156352907419204,0.11020178347826,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5462005138397217,0.050000000745058,0.2289776504039764,291.11102294921875,291.1499938964844,273.32501220703125,271.32049560546875,285.4065246582031,294.6324768066406,291.110107421875,1.0,0.1570906937122345,0.9584140777587892,0.9584140777587892,1.0,1.0,-0.5627511739730835,0.2439086288213729,0.3188425898551941,0.0815766155719757,0.0,0.0,0.0682661160826683,24.86977767944336,25.0,-6.672992706298828,-3233.67431640625,33.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,301.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.59375,18000.0,0.0,0.0,0.0900696069002151,0.0,0.0,0.0,0.0,1.0,0.0028083589859306,0.0,0.0,0.0,0.0,0.0,0.0,0.0866400003433227,0.1008684709668159,-0.014228475280106,0.0,9.1409201559145e-05,0.0,0.0,3.870783805847168,0.0,0.0,0.0,0.2691674530506134,4.0,0.0,1.0
836160,293.2252502441406,297.1499938964844,293.1499938964844,0.002890424337238,-219.7665557861328,295.0717163085937,0.546227753162384,0.050000000745058,0.0458392687141895,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.546227753162384,0.050000000745058,0.0482709594070911,293.342041015625,297.1499938964844,293.1499938964844,0.0048943068832159,-283.04058837890625,297.6752319335937,0.546227753162384,0.050000000745058,0.0356527641415596,293.1288146972656,297.1499938964844,293.1499938964844,0.0654932707548141,-1745.1993408203125,304.1470947265625,0.7328689694404602,0.1160025224089622,0.1105474010109901,293.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.546227753162384,0.050000000745058,0.2289766520261764,291.10919189453125,291.1499938964844,273.2966613769531,271.2998352050781,285.37823486328125,294.6053466796875,291.1085510253906,1.0,0.1571234464645385,0.958573579788208,0.958573579788208,1.0,1.0,-0.5631641149520874,0.2441047877073288,0.3190593123435974,0.0816187113523483,0.0,0.0,0.0711753517389297,24.867107391357425,25.0,-5.12413501739502,-3253.928466796875,33.96969223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927978515625,301.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.50390625,18000.0,0.0,0.0,0.0904473140835762,0.0,0.0,0.0,0.0,1.0,0.0027103999163955,0.0,0.0,0.0,0.0,0.0,0.0,0.0876179561018943,0.1009415611624717,-0.0133236078545451,0.0,9.179252811009064e-05,0.0,0.0,3.874958276748657,0.0,0.0,0.0,0.2692198455333709,4.0,0.0,1.0
836220,293.22369384765625,297.1499938964844,293.1499938964844,0.002884114626795,-219.29904174804688,295.0620422363281,0.5462543964385986,0.050000000745058,0.045839074999094,294.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.5462543964385986,0.050000000745058,0.0482707545161247,293.34039306640625,297.1499938964844,293.1499938964844,0.0048706252127885,-281.8210144042969,297.645751953125,0.5462543964385986,0.050000000745058,0.0356526151299476,293.1282958984375,297.1499938964844,293.1499938964844,0.0657964646816253,-1750.84033203125,304.1470642089844,0.7336088418960571,0.1163729578256607,0.1108960732817649,293.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.5462543964385986,0.050000000745058,0.2289756685495376,291.1080017089844,291.1499938964844,273.2683410644531,271.27911376953125,285.3499450683594,294.5782470703125,291.107666015625,1.0,0.1571568250656128,0.958733081817627,0.958733081817627,1.0,1.0,-0.5635806918144226,0.2443033158779144,0.3192773759365082,0.0816597715020179,0.0,0.0,0.0740985423326492,24.864564895629883,25.0,-3.3350419998168945,-3274.70166015625,34.00739669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,301.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.0908494964241981,0.0,0.0,0.0,0.0,1.0,0.00260621169582,0.0,0.0,0.0,0.0,0.0,0.0,0.0886210203170776,0.1010057553648948,-0.0123847369104623,0.0,9.22006947803311e-05,0.0,0.0,3.8788363933563232,0.0,0.0,0.0,0.2692727744579315,4.0,0.0,1.0
836280,293.2221374511719,297.1499938964844,293.1499938964844,0.0028778701089322,-218.8313903808593,295.0530090332031,0.5462803840637207,0.050000000745058,0.0458388850092887,294.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5462803840637207,0.050000000745058,0.0482705533504486,293.3387451171875,297.1499938964844,293.1499938964844,0.0048470273613929,-280.59649658203125,297.6168212890625,0.5462803840637207,0.050000000745058,0.0356524661183357,293.1278076171875,297.1499938964844,293.1499938964844,0.0660977885127067,-1756.444091796875,304.1470642089844,0.734352707862854,0.1167463287711143,0.1112475171685218,293.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5462803840637207,0.050000000745058,0.2289747148752212,291.1074523925781,291.1499938964844,273.239990234375,271.2584228515625,285.3216857910156,294.55126953125,291.1073913574219,1.0,0.1571907550096511,0.958892583847046,0.958892583847046,1.0,1.0,-0.56400066614151,0.2445044517517089,0.319496214389801,0.0816989168524742,0.0,0.0,0.0769910290837287,24.86212921142578,25.0,-1.5058599710464478,-3295.718017578125,34.045555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97637939453125,301.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.0912733003497123,0.0,0.0,0.0,0.0,1.0,0.0024971242528408,0.0,0.0,0.0,0.0,0.0,0.0,0.0896322652697563,0.1010620296001434,-0.0114297661930322,0.0,9.263079846277832e-05,0.0,0.0,3.882429361343384,0.0,0.0,0.0,0.2693255543708801,4.0,0.0,1.0
