time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836340,293.2206420898437,297.1499938964844,293.1499938964844,0.0028717156965285,-218.3655548095703,295.04461669921875,0.546305775642395,0.050000000745058,0.0458386987447738,294.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.546305775642395,0.050000000745058,0.0482703559100627,293.33709716796875,297.1499938964844,293.1499938964844,0.0048235701397061,-279.3702087402344,297.58843994140625,0.546305775642395,0.050000000745058,0.035652320832014,293.1273193359375,297.1499938964844,293.1499938964844,0.066397376358509,-1762.01318359375,304.14703369140625,0.7351011037826538,0.1171227172017097,0.1116018742322921,293.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.546305775642395,0.050000000745058,0.2289737910032272,291.1075439453125,291.1499938964844,273.211669921875,271.2377014160156,285.2934875488281,294.5244445800781,291.1076965332031,1.0,0.1572252362966537,0.9590521454811096,0.9590521454811096,1.0,1.0,-0.5644241571426392,0.2447083741426468,0.3197157979011535,0.0817359015345573,0.0,0.0,0.07981788367033,24.85979652404785,25.0,0.2288564294576645,-3316.760986328125,34.084190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,301.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5078125,18000.0,0.0,0.0,0.0917184278368949,0.0,0.0,0.0,0.0,1.0,0.0023837957996875,0.0,0.0,0.0,0.0,0.0,0.0,0.0906384512782096,0.101108618080616,-0.0104701677337288,0.0,9.308254084317014e-05,0.0,0.0,3.885650157928467,0.0,0.0,0.0,0.2693773508071899,4.0,0.0,1.0
836400,293.2191162109375,297.1499938964844,293.1499938964844,0.0028656453359872,-217.90200805664065,295.0367736816406,0.5463306307792664,0.050000000745058,0.0458385162055492,294.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5463306307792664,0.050000000745058,0.0482701621949672,293.33551025390625,297.1499938964844,293.1499938964844,0.0048001902177929,-278.1401062011719,297.560546875,0.5463306307792664,0.050000000745058,0.0356521792709827,293.1268615722656,297.1499938964844,293.1499938964844,0.0666957050561904,-1767.558349609375,304.14703369140625,0.7358537316322327,0.1175019666552543,0.1119589656591415,293.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5463306307792664,0.050000000745058,0.2289728671312332,291.1081237792969,291.1499938964844,273.1833190917969,271.2169494628906,285.2654113769531,294.4979248046875,291.1084899902344,1.0,0.1572602540254593,0.9592116475105286,0.9592116475105286,1.0,1.0,-0.5648509860038757,0.2449149340391159,0.3199360370635986,0.0817708075046539,0.0,0.0,0.0825519859790802,24.857561111450195,25.0,1.74868905544281,-3337.599365234375,34.123268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585876464844,302.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.57421875,18000.0,0.0,0.0,0.092181459069252,0.0,0.0,0.0,0.0,1.0,0.0022671804763376,0.0,0.0,0.0,0.0,0.0,0.0,0.0916274711489677,0.1011468768119812,-0.009519406594336,0.0,9.355245856568216e-05,0.0,0.0,3.888531684875488,0.0,0.0,0.0,0.2694276869297027,4.0,0.0,1.0
836460,293.2176513671875,297.1499938964844,293.1499938964844,0.0028597014024853,-217.44454956054688,295.0295104980469,0.5463549494743347,0.050000000745058,0.0458383373916149,294.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5463549494743347,0.050000000745058,0.0482699759304523,293.3339233398437,297.1499938964844,293.1499938964844,0.0047769742086529,-276.9115600585937,297.5330505371094,0.5463549494743347,0.050000000745058,0.0356520414352417,293.1264038085937,297.1499938964844,293.1499938964844,0.0669933259487152,-1773.0904541015625,304.14703369140625,0.7366109490394592,0.1178841739892959,0.1123189330101013,293.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5463549494743347,0.050000000745058,0.2289719879627227,291.1091613769531,291.1499938964844,273.1549987792969,271.1961975097656,285.237548828125,294.47186279296875,291.10968017578125,1.0,0.1572958081960678,0.9593694806098938,0.9593694806098938,1.0,1.0,-0.5652812719345093,0.2451239824295044,0.3201573193073272,0.0818041041493415,0.0,0.0,0.0851682722568512,24.855424880981445,25.0,2.9522976875305176,-3358.013916015625,34.16280746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,302.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.0926606357097625,0.0,0.0,0.0,0.0,1.0,0.0021479360293596,0.0,0.0,0.0,0.0,0.0,0.0,0.0925880521535873,0.1011757254600524,-0.0085876733064651,0.0,9.403876902069896e-05,0.0,0.0,3.891015529632568,0.0,0.0,0.0,0.2694759666919708,4.0,0.0,1.0
836520,293.2161865234375,297.1499938964844,293.1499938964844,0.0028538615442812,-216.99288940429688,295.0226135253906,0.5463788509368896,0.050000000745058,0.0458381623029708,294.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5463788509368896,0.050000000745058,0.0482697896659374,293.3323974609375,297.1499938964844,293.1499938964844,0.0047538201324641,-275.6811218261719,297.5058898925781,0.5463788509368896,0.050000000745058,0.0356519035995006,293.1259460449219,297.1499938964844,293.1499938964844,0.0672909691929817,-1778.625732421875,304.14703369140625,0.737372100353241,0.1182689368724823,0.1126813441514968,293.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5463788509368896,0.050000000745058,0.2289711087942123,291.1104736328125,291.1499938964844,273.1266784667969,271.1754150390625,285.2099914550781,294.4463195800781,291.1111145019531,1.0,0.1573318392038345,0.9595272541046144,0.9595272541046144,1.0,1.0,-0.5657145977020264,0.2453349828720092,0.3203795850276947,0.081836424767971,0.0,0.0,0.0876718387007713,24.85336875915528,25.0,3.8281190395355225,-3377.924560546875,34.2027473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418029785156,302.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.748046875,18000.0,0.0,0.0,0.0931505188345909,0.0,0.0,0.0,0.0,1.0,0.0020264883060008,0.0,0.0,0.0,0.0,0.0,0.0,0.0935186371207237,0.1012012958526611,-0.0076826554723083,0.0,9.453593520447612e-05,0.0,0.0,3.893332242965698,0.0,0.0,0.0,0.2695225775241852,4.0,0.0,1.0
836580,293.2147216796875,297.1499938964844,293.1499938964844,0.0028481755871325,-216.55154418945312,295.0160827636719,0.5464024543762207,0.050000000745058,0.0458379872143268,294.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5464024543762207,0.050000000745058,0.0482696108520031,293.3309020996094,297.1499938964844,293.1499938964844,0.0047308350913226,-274.4553527832031,297.4789428710937,0.5464024543762207,0.050000000745058,0.0356517694890499,293.12554931640625,297.1499938964844,293.1499938964844,0.0675893127918243,-1784.1783447265625,304.14703369140625,0.7381376624107361,0.1186563670635223,0.1130463480949401,293.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5464024543762207,0.050000000745058,0.2289702445268631,291.1119689941406,291.1499938964844,273.09832763671875,271.1546325683594,285.18280029296875,294.42144775390625,291.1126403808594,1.0,0.1573683321475982,0.9596850872039796,0.9596850872039796,1.0,1.0,-0.566150963306427,0.2455476075410843,0.3206033706665039,0.0818687304854393,0.0,0.0,0.0900537967681884,24.85139846801757,25.0,4.336706161499023,-3397.19482421875,34.243106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344177246094,302.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8359375,18000.0,0.0,0.0,0.0936488062143325,0.0,0.0,0.0,0.0,1.0,0.0019030014518648,0.0,0.0,0.0,0.0,0.0,0.0,0.0944135263562202,0.1012231335043907,-0.0068096052855253,0.0,9.50416288105771e-05,0.0,0.0,3.8954577445983887,0.0,0.0,0.0,0.2695672810077667,4.0,0.0,1.0
836640,293.2132873535156,297.1499938964844,293.1499938964844,0.0028426295612007,-216.1205139160156,295.00982666015625,0.5464257597923279,0.050000000745058,0.0458378158509731,294.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5464257597923279,0.050000000745058,0.0482694283127784,293.3294677734375,297.1499938964844,293.1499938964844,0.0047079320065677,-273.231201171875,297.4521484375,0.5464257597923279,0.050000000745058,0.0356516353785991,293.1251220703125,297.1499938964844,293.1499938964844,0.0678890123963356,-1789.7620849609375,304.14703369140625,0.7389072179794312,0.1190462559461593,0.1134136766195297,293.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.5464257597923279,0.050000000745058,0.228969395160675,291.113525390625,291.1499938964844,273.07000732421875,271.1338195800781,285.156005859375,294.3973083496094,291.1141967773437,1.0,0.1574052721261978,0.9598429203033448,0.9598429203033448,1.0,1.0,-0.5665901899337769,0.2457612156867981,0.3208289742469787,0.0819020494818687,0.0,0.0,0.092330552637577,24.84950256347656,25.0,4.520274639129639,-3415.839111328125,34.28384017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,302.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.90625,18000.0,0.0,0.0,0.0941512808203697,0.0,0.0,0.0,0.0,1.0,0.0017771647544577,0.0,0.0,0.0,0.0,0.0,0.0,0.0952761247754097,0.101246528327465,-0.0059704082086682,0.0,9.555158612783998e-05,0.0,0.0,3.897599220275879,0.0,0.0,0.0,0.2696106433868408,4.0,0.0,1.0
836700,293.2118530273437,297.1499938964844,293.1499938964844,0.0028372735250741,-215.7043609619141,295.0037536621094,0.5464489459991455,0.050000000745058,0.0458376482129097,294.7370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5464489459991455,0.050000000745058,0.0482692494988441,293.3280944824219,297.1499938964844,293.1499938964844,0.0046852175146341,-272.0152587890625,297.4254455566406,0.5464489459991455,0.050000000745058,0.0356515049934387,293.1247253417969,297.1499938964844,293.1499938964844,0.0681908130645752,-1795.3929443359375,304.14703369140625,0.7396814227104187,0.1194387748837471,0.1137835532426834,293.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5464489459991455,0.050000000745058,0.228968545794487,291.1150207519531,291.1499938964844,273.0416564941406,271.1130065917969,285.12969970703125,294.3739318847656,291.1156616210937,1.0,0.1574426889419555,0.9600006937980652,0.9600006937980652,1.0,1.0,-0.5670324563980103,0.2459754794836044,0.3210570216178894,0.0819374695420265,0.0,0.0,0.0945033282041549,24.847686767578125,25.0,4.38237190246582,-3433.794189453125,34.32498550415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,302.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.966796875,18000.0,0.0,0.0,0.0946555435657501,0.0,0.0,0.0,0.0,1.0,0.001648579374887,0.0,0.0,0.0,0.0,0.0,0.0,0.0961047485470771,0.1012716218829155,-0.0051668770611286,0.0,9.60633478825912e-05,0.0,0.0,3.8997609615325928,0.0,0.0,0.0,0.2696526348590851,4.0,0.0,1.0
836760,293.2104187011719,297.1499938964844,293.1499938964844,0.0028320886194705,-215.30221557617188,294.9978332519531,0.5464720726013184,0.050000000745058,0.0458374768495559,294.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5464720726013184,0.050000000745058,0.0482690706849098,293.3267822265625,297.1499938964844,293.1499938964844,0.0046626306138932,-270.8050842285156,297.3987731933594,0.5464720726013184,0.050000000745058,0.0356513708829879,293.1243591308594,297.1499938964844,293.1499938964844,0.0684949532151222,-1801.0760498046875,304.1470031738281,0.7404597401618958,0.1198336333036422,0.1141556352376937,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5464720726013184,0.050000000745058,0.2289676964282989,291.11639404296875,291.1499938964844,273.0133361816406,271.0921630859375,285.10382080078125,294.351318359375,291.1169738769531,1.0,0.1574804931879043,0.960156798362732,0.960156798362732,1.0,1.0,-0.5674774050712585,0.2461896389722824,0.3212877810001373,0.0819760411977768,0.0,0.0,0.0966003462672233,24.84593772888184,25.0,4.020674228668213,-3451.204833984375,34.36648941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,302.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0951586216688156,0.0,0.0,0.0,0.0,1.0,0.0015161662595346,0.0,0.0,0.0,0.0,0.0,0.0,0.0969085767865181,0.1013062745332717,-0.0043977038003504,0.0,9.657390182837844e-05,0.0,0.0,3.902256727218628,0.0,0.0,0.0,0.269694447517395,4.0,0.0,1.0
836820,293.208984375,297.1499938964844,293.1499938964844,0.002827092539519,-214.9157867431641,294.9920349121094,0.5464953184127808,0.050000000745058,0.0458373054862022,294.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5464953184127808,0.050000000745058,0.0482688918709754,293.32550048828125,297.1499938964844,293.1499938964844,0.0046402113512158,-269.603271484375,297.37213134765625,0.5464953184127808,0.050000000745058,0.0356512404978275,293.1239929199219,297.1499938964844,293.1499938964844,0.0688017532229423,-1806.818115234375,304.1470031738281,0.7412424683570862,0.1202308014035224,0.1145299524068832,293.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5464953184127808,0.050000000745058,0.2289668470621109,291.1176147460937,291.1499938964844,272.9849853515625,271.0713195800781,285.0784606933594,294.32940673828125,291.1180725097656,1.0,0.1575186997652053,0.960312843322754,0.960312843322754,1.0,1.0,-0.5679250359535217,0.2464032918214798,0.3215217292308807,0.0820188224315643,0.0,0.0,0.0986367315053939,24.8442497253418,25.0,3.507976770401001,-3468.149169921875,34.40834426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,302.3886413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.0956585854291915,0.0,0.0,0.0,0.0,1.0,0.0013784241164103,0.0,0.0,0.0,0.0,0.0,0.0,0.0976925268769264,0.1013539582490921,-0.0036614362616091,0.0,9.708129800856112e-05,0.0,0.0,3.9052326679229736,0.0,0.0,0.0,0.2697366178035736,4.0,0.0,1.0
836880,293.20758056640625,297.1499938964844,293.1499938964844,0.0028222950641065,-214.54595947265625,294.9862976074219,0.5465187430381775,0.050000000745058,0.0458371341228485,294.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5465187430381775,0.050000000745058,0.0482687093317508,293.32427978515625,297.1499938964844,293.1499938964844,0.0046179946511983,-268.4119567871094,297.3454895019531,0.5465187430381775,0.050000000745058,0.0356511063873767,293.1236267089844,297.1499938964844,293.1499938964844,0.0691113322973251,-1812.6220703125,304.14697265625,0.74202960729599,0.1206303760409355,0.1149064823985099,293.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5465187430381775,0.050000000745058,0.2289659827947616,291.1186218261719,291.1499938964844,272.9566650390625,271.0504455566406,285.05352783203125,294.30816650390625,291.1189880371094,1.0,0.1575572788715362,0.960468888282776,0.960468888282776,1.0,1.0,-0.568375289440155,0.2466160058975219,0.321759283542633,0.0820667073130607,0.0,0.0,0.1006290912628173,24.842618942260746,25.0,2.9206738471984863,-3484.747314453125,34.4505500793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91265869140625,302.4270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.927734375,18000.0,0.0,0.0,0.0961537882685661,0.0,0.0,0.0,0.0,1.0,0.0012331805191934,0.0,0.0,0.0,0.0,0.0,0.0,0.0984627082943916,0.1014193221926689,-0.0029566145967692,0.0,9.758387022884564e-05,0.0,0.0,3.908878803253174,0.0,0.0,0.0,0.2697799801826477,4.0,0.0,1.0
836940,293.2061462402344,297.1499938964844,293.1499938964844,0.0028177092317491,-214.19386291503903,294.9806823730469,0.5465424060821533,0.050000000745058,0.0458369627594947,294.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5465424060821533,0.050000000745058,0.0482685267925262,293.32305908203125,297.1499938964844,293.1499938964844,0.0045959874987602,-267.2317810058594,297.31890869140625,0.5465424060821533,0.050000000745058,0.035650972276926,293.123291015625,297.1499938964844,293.1499938964844,0.0694240853190422,-1818.49560546875,304.14697265625,0.7428220510482788,0.1210326626896858,0.115285538136959,293.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5465424060821533,0.050000000745058,0.2289651185274124,291.119384765625,291.1499938964844,272.9283447265625,271.029541015625,285.0289611816406,294.2874755859375,291.11968994140625,1.0,0.1575962752103805,0.960624933242798,0.960624933242798,1.0,1.0,-0.5688285827636719,0.2468276470899582,0.3220008909702301,0.0821204632520675,0.0,0.0,0.1025862544775009,24.84104347229004,25.0,2.301846027374268,-3501.069580078125,34.49313735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,302.4638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.096642717719078,0.0,0.0,0.0,0.0,1.0,0.0010776717681437,0.0,0.0,0.0,0.0,0.0,0.0,0.0992221534252166,0.1015064567327499,-0.0022843088954687,0.0,9.808007598621772e-05,0.0,0.0,3.9133613109588623,0.0,0.0,0.0,0.2698251008987427,4.0,0.0,1.0
837000,293.2047424316406,297.1499938964844,293.1499938964844,0.002813315950334,-213.8577575683593,294.97515869140625,0.5465664267539978,0.050000000745058,0.0458367876708507,294.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5465664267539978,0.050000000745058,0.0482683442533016,293.32183837890625,297.1499938964844,293.1499938964844,0.0045742145739495,-266.06365966796875,297.2923889160156,0.5465664267539978,0.050000000745058,0.035650834441185,293.1229553222656,297.1499938964844,293.1499938964844,0.0697395801544189,-1824.4300537109373,304.1469421386719,0.743619441986084,0.1214374601840972,0.115666888654232,293.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5465664267539978,0.050000000745058,0.2289642393589019,291.1199951171875,291.1499938964844,272.8999938964844,271.0086364746094,285.0046691894531,294.2670593261719,291.1202087402344,1.0,0.1576356142759323,0.9607809782028198,0.9607809782028198,1.0,1.0,-0.5692845582962036,0.2470379024744033,0.322246640920639,0.0821804702281951,0.0,0.0,0.1045264974236488,24.83950424194336,25.0,1.71090829372406,-3517.2890625,34.53606033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,302.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.0971253886818885,0.0,0.0,0.0,0.0,1.0,0.0009085664642043,0.0,0.0,0.0,0.0,0.0,0.0,0.0999783277511596,0.1016290336847305,-0.0016507034888491,0.0,9.8569922556635e-05,0.0,0.0,3.919217824935913,0.0,0.0,0.0,0.269873708486557,4.0,0.0,1.0
837060,293.20330810546875,297.1499938964844,293.1499938964844,0.0028091296553611,-213.5386505126953,294.96978759765625,0.5465908646583557,0.050000000745058,0.0458366051316261,294.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5465908646583557,0.050000000745058,0.0482681542634964,293.3206481933594,297.1499938964844,293.1499938964844,0.0045526912435889,-264.908447265625,297.2659912109375,0.5465908646583557,0.050000000745058,0.0356506928801536,293.12261962890625,297.1499938964844,293.1499938964844,0.0700580179691314,-1830.42919921875,304.1469116210937,0.744422435760498,0.121844969689846,0.1160508170723915,293.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5465908646583557,0.050000000745058,0.2289633452892303,291.1203918457031,291.1499938964844,272.8716735839844,270.9877319335937,284.9806213378906,294.2469177246094,291.1205444335937,1.0,0.1576753258705139,0.9609358906745912,0.9609358906745912,1.0,1.0,-0.5697436332702637,0.2472468316555023,0.3224967718124389,0.0822468772530555,0.0,0.0,0.1064565181732177,24.83799743652344,25.0,1.1918903589248655,-3533.4794921875,34.57935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,302.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.0976008400321006,0.0,0.0,0.0,0.0,1.0,0.0007199139799922,0.0,0.0,0.0,0.0,0.0,0.0,0.1007341146469116,0.1017986163496971,-0.001064495765604,0.0,9.90524422377348e-05,0.0,0.0,3.9269118309021,0.0,0.0,0.0,0.269927054643631,4.0,0.0,1.0
837120,293.201904296875,297.1499938964844,293.1499938964844,0.0028051354456692,-213.23501586914065,294.9645080566406,0.546615719795227,0.050000000745058,0.0458364263176918,294.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.546615719795227,0.050000000745058,0.0482679605484008,293.3194580078125,297.1499938964844,293.1499938964844,0.0045313877053558,-263.7641296386719,297.2397155761719,0.546615719795227,0.050000000745058,0.0356505513191223,293.1222839355469,297.1499938964844,293.1499938964844,0.0703788995742797,-1836.4830322265625,304.1468811035156,0.7452306747436523,0.1222550198435783,0.1164371371269226,293.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.546615719795227,0.050000000745058,0.2289624363183975,291.12066650390625,291.1499938964844,272.84332275390625,270.966796875,284.956787109375,294.2269897460937,291.12078857421875,1.0,0.1577153801918029,0.9610907435417176,0.9610907435417176,1.0,1.0,-0.5702055096626282,0.2474544793367386,0.3227510452270508,0.0823194235563278,0.0,0.0,0.1083827465772628,24.836519241333008,25.0,0.7829619646072388,-3549.718505859375,34.622989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119873046875,302.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0980693772435188,0.0,0.0,0.0,0.0,1.0,0.000503824383486,0.0,0.0,0.0,0.0,0.0,0.0,0.1014926955103874,0.1020427644252777,-0.0005500752595253,0.0,9.952795517165214e-05,0.0,0.0,3.9375171661376953,0.0,0.0,0.0,0.2699881494045257,4.0,0.0,1.0
837180,293.20050048828125,297.1499938964844,293.1499938964844,0.0028013358823955,-212.9467010498047,294.9594421386719,0.5466409921646118,0.050000000745058,0.0458362400531768,294.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5466409921646118,0.050000000745058,0.0482677668333053,293.3182678222656,297.1499938964844,293.1499938964844,0.0045102573931217,-262.6278076171875,297.21356201171875,0.5466409921646118,0.050000000745058,0.0356504097580909,293.1219787597656,297.1499938964844,293.1499938964844,0.0707020610570907,-1842.587890625,304.1468811035156,0.7460444569587708,0.1226676255464553,0.1168259605765342,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.120849609375,0.5466409921646118,0.050000000745058,0.2289615124464035,291.1208801269531,291.1499938964844,272.81500244140625,270.9458312988281,284.93328857421875,294.2074584960937,291.1209411621094,1.0,0.1577557921409607,0.9612456560134888,0.9612456560134888,1.0,1.0,-0.5706704258918762,0.247661143541336,0.3230092525482178,0.0823975726962089,0.0,0.0,0.1103056818246841,24.835071563720703,25.0,0.5271974802017212,-3566.0361328125,34.66698455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.913330078125,302.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.0985305160284042,0.0,0.0,0.0,0.0,1.0,0.0002448323357384,0.0,0.0,0.0,0.0,0.0,0.0,0.1022548601031303,0.1024099662899971,-0.0001551032473798,0.0,9.999594476539642e-05,0.0,0.0,3.95292329788208,0.0,0.0,0.0,0.2700619697570801,4.0,0.0,1.0
837240,293.1990661621094,297.1499938964844,293.1499938964844,0.0027977174613624,-212.6721954345703,294.95458984375,0.5466664433479309,0.050000000745058,0.0458360537886619,294.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5466664433479309,0.050000000745058,0.0482675693929195,293.3171081542969,297.1499938964844,293.1499938964844,0.0044892714358866,-261.49737548828125,297.1875,0.5466664433479309,0.050000000745058,0.0356502644717693,293.1216735839844,297.1499938964844,293.1499938964844,0.0710268095135688,-1848.7296142578125,304.1468505859375,0.746863067150116,0.1230824664235115,0.117216981947422,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5466664433479309,0.050000000745058,0.2289605736732483,291.1210327148437,291.1499938964844,272.7866516113281,270.92486572265625,284.91015625,294.1884460449219,291.12109375,1.0,0.1577965319156646,0.9614005088806152,0.9614005088806152,1.0,1.0,-0.5711379051208496,0.2478670626878738,0.3232708573341369,0.0824804529547691,0.0,0.0,0.1122215837240219,24.83365821838379,25.0,0.4388061165809631,-3582.424560546875,34.71131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91510009765625,302.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.375,18000.0,0.0,0.0,0.0989845693111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1030191481113433,0.1030233651399612,-4.2140177356486674e-06,0.0,0.0001004567529889,0.0,0.0,3.9779019355773926,0.0,0.0,0.0,0.2701607942581177,4.0,0.0,1.0
837300,293.1976623535156,297.1499938964844,293.1499938964844,0.0027942748274654,-212.4106292724609,294.95001220703125,0.5466920733451843,0.050000000745058,0.0458358637988567,294.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5466920733451843,0.050000000745058,0.0482673719525337,293.3160095214844,297.1499938964844,293.1499938964844,0.0044684163294732,-260.37158203125,297.1615905761719,0.5466920733451843,0.050000000745058,0.0356501191854476,293.1213684082031,297.1499938964844,293.1499938964844,0.0713526308536529,-1854.897705078125,304.1468200683594,0.7476860284805298,0.1234992668032646,0.1176100447773933,293.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5466920733451843,0.050000000745058,0.228959634900093,291.1212158203125,291.1499938964844,272.7583312988281,270.9039001464844,284.88739013671875,294.16998291015625,291.1213073730469,1.0,0.1578376144170761,0.9615554213523864,0.9615554213523864,1.0,1.0,-0.5716078877449036,0.2480725646018982,0.323535293340683,0.0825670361518859,0.0,0.0,0.1141220703721046,24.832284927368164,25.0,0.5181331038475037,-3598.903564453125,34.75595474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9172058105469,302.67529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.669921875,18000.0,0.0,0.0,0.0994312614202499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1037859618663787,0.103790171444416,-4.215060926071601e-06,0.0,0.000100910088804,0.0,0.0,4.009037494659424,0.0,0.0,0.0,0.2702751457691192,4.0,0.0,1.0
837360,293.1962585449219,297.1499938964844,293.1499938964844,0.0027910012286156,-212.1610717773437,294.9457092285156,0.5467177629470825,0.050000000745058,0.0458356775343418,294.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5467177629470825,0.050000000745058,0.0482671745121479,293.3148803710937,297.1499938964844,293.1499938964844,0.0044477027840912,-259.2505798339844,297.1358947753906,0.5467177629470825,0.050000000745058,0.0356499701738357,293.12109375,297.1499938964844,293.1499938964844,0.0716789364814758,-1861.080078125,304.1468200683594,0.7485126256942749,0.1239178106188774,0.1180048361420631,293.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5467177629470825,0.050000000745058,0.2289586961269378,291.1214904785156,291.1499938964844,272.7300109863281,270.8829040527344,284.8648986816406,294.1519775390625,291.12164306640625,1.0,0.1578790098428726,0.9617087244987488,0.9617087244987488,1.0,1.0,-0.5720798969268799,0.2482779920101165,0.3238019049167633,0.0826561525464057,0.0,0.0,0.1159960702061653,24.83096504211425,25.0,0.7332744002342224,-3615.43701171875,34.8008918762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,302.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.0998705029487609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1045512557029724,0.1045554727315902,-4.216207798890537e-06,0.0,0.0001013558576232,0.0,0.0,4.040238380432129,0.0,0.0,0.0,0.2703927159309387,4.0,0.0,1.0
837420,293.1948547363281,297.1499938964844,293.1499938964844,0.0027878910768777,-211.9229736328125,294.9417419433594,0.5467432737350464,0.050000000745058,0.0458354912698268,294.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5467432737350464,0.050000000745058,0.048266977071762,293.3138122558594,297.1499938964844,293.1499938964844,0.0044271331280469,-258.1343688964844,297.1103820800781,0.5467432737350464,0.050000000745058,0.0356498248875141,293.1208190917969,297.1499938964844,293.1499938964844,0.0720054507255554,-1867.271240234375,304.14678955078125,0.7493424415588379,0.1243379265069961,0.1184012070298194,293.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5467432737350464,0.050000000745058,0.2289577722549438,291.1218566894531,291.1499938964844,272.70166015625,270.86187744140625,284.8426513671875,294.1343078613281,291.1220703125,1.0,0.1579207181930542,0.9618620276451112,0.9618620276451112,1.0,1.0,-0.572553813457489,0.2484837770462036,0.3240700364112854,0.0827466621994972,0.0,0.0,0.117832638323307,24.82969856262207,25.0,1.0097349882125854,-3631.95556640625,34.84610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,302.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1003020480275154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1053094789385795,0.1053136959671974,-4.2173901420028415e-06,0.0,0.0001017938266159,0.0,0.0,4.071223258972168,0.0,0.0,0.0,0.2705104649066925,4.0,0.0,1.0
837480,293.1934509277344,297.1499938964844,293.1499938964844,0.0027849362231791,-211.6958465576172,294.9380798339844,0.5467686057090759,0.050000000745058,0.0458353050053119,294.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5467686057090759,0.050000000745058,0.0482667833566665,293.3127136230469,297.1499938964844,293.1499938964844,0.0044066882692277,-257.0221862792969,297.0850830078125,0.5467686057090759,0.050000000745058,0.0356496833264827,293.1205444335937,297.1499938964844,293.1499938964844,0.0723321065306663,-1873.47021484375,304.14678955078125,0.7501750588417053,0.124759517610073,0.1187989637255668,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5467686057090759,0.050000000745058,0.2289568334817886,291.1223449707031,291.1499938964844,272.67333984375,270.8408508300781,284.8205261230469,294.1169128417969,291.1225891113281,1.0,0.1579626947641372,0.9620153307914734,0.9620153307914734,1.0,1.0,-0.5730293989181519,0.2486903220415115,0.3243390917778015,0.0828374475240707,0.0,0.0,0.119627445936203,24.828481674194336,25.0,1.2829647064208984,-3648.403564453125,34.89158248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92510986328125,302.7807312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1007259711623191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1060573607683181,0.106061577796936,-4.218577942083357e-06,0.0,0.0001022240539896,0.0,0.0,4.101834297180176,0.0,0.0,0.0,0.2706271708011627,4.0,0.0,1.0
837540,293.1920471191406,297.1499938964844,293.1499938964844,0.0027821594849228,-211.4815216064453,294.9347229003906,0.5467936992645264,0.050000000745058,0.0458351224660873,294.6765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5467936992645264,0.050000000745058,0.048266589641571,293.3116760253906,297.1499938964844,293.1499938964844,0.0043863798491656,-255.9147491455078,297.0599975585937,0.5467936992645264,0.050000000745058,0.0356495380401611,293.12030029296875,297.1499938964844,293.1499938964844,0.0726591497659683,-1879.681640625,304.14678955078125,0.7510106563568115,0.1251827478408813,0.1191982924938201,293.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5467936992645264,0.050000000745058,0.2289559245109558,291.1229248046875,291.1499938964844,272.6449890136719,270.8197937011719,284.7986145019531,294.0998840332031,291.1231994628906,1.0,0.1580049842596054,0.9621686935424804,0.9621686935424804,1.0,1.0,-0.5735069513320923,0.2488981634378433,0.3246087729930877,0.0829275548458099,0.0,0.0,0.1213718056678772,24.827316284179688,25.0,1.5100717544555664,-3664.71044921875,34.93733596801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,302.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.47265625,18000.0,0.0,0.0,0.1011407896876335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1067903712391853,0.1067945957183837,-4.219756192469504e-06,0.0,0.0001026450481731,0.0,0.0,4.13187837600708,0.0,0.0,0.0,0.2707419395446777,4.0,0.0,1.0
837600,293.1906433105469,297.1499938964844,293.1499938964844,0.0027795378118753,-211.278564453125,294.9316101074219,0.5468185544013977,0.050000000745058,0.0458349399268627,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5468185544013977,0.050000000745058,0.0482663996517658,293.3106384277344,297.1499938964844,293.1499938964844,0.004366192035377,-254.8117218017578,297.0350341796875,0.5468185544013977,0.050000000745058,0.0356493964791297,293.1200561523437,297.1499938964844,293.1499938964844,0.0729866400361061,-1885.907470703125,304.1467590332031,0.7518488764762878,0.1256074160337448,0.1195989400148391,293.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.5468185544013977,0.050000000745058,0.2289550155401229,291.12353515625,291.1499938964844,272.6166687011719,270.7987365722656,284.77685546875,294.0831604003906,291.1238098144531,1.0,0.1580475270748138,0.9623219966888428,0.9623219966888428,1.0,1.0,-0.5739860534667969,0.2491075247526168,0.3248785138130188,0.0830161198973655,0.0,0.0,0.1230728775262832,24.826190948486328,25.0,1.6778138875961304,-3680.87646484375,34.98332595825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,302.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5625,18000.0,0.0,0.0,0.1015474870800972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.107510395348072,0.1075146123766899,-4.22091898144572e-06,0.0,0.0001030577914207,0.0,0.0,4.161421775817871,0.0,0.0,0.0,0.2708548903465271,4.0,0.0,1.0
837660,293.18927001953125,297.1499938964844,293.1499938964844,0.0027770844753831,-211.0881500244141,294.92877197265625,0.5468430519104004,0.050000000745058,0.0458347611129283,294.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5468430519104004,0.050000000745058,0.0482662096619606,293.30963134765625,297.1499938964844,293.1499938964844,0.0043461183086037,-253.71295166015625,297.0101928710937,0.5468430519104004,0.050000000745058,0.0356492586433887,293.11981201171875,297.1499938964844,293.1499938964844,0.0733148008584976,-1892.15185546875,304.1467590332031,0.7526898384094238,0.1260335594415664,0.1200010478496551,293.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5468430519104004,0.050000000745058,0.2289541214704513,291.1241760253906,291.1499938964844,272.5883483886719,270.7776794433594,284.7552795410156,294.0668640136719,291.1244812011719,1.0,0.1580903232097625,0.96247398853302,0.96247398853302,1.0,1.0,-0.5744669437408447,0.2493187636137008,0.3251481354236603,0.0831025019288063,0.0,0.0,0.1247272565960884,24.825101852416992,25.0,1.7746706008911133,-3696.86279296875,35.029571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93511962890625,302.8812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1019449308514595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1082153990864753,0.1082196235656738,-4.2220626710332e-06,0.0,0.0001034611486829,0.0,0.0,4.190380573272705,0.0,0.0,0.0,0.2709656655788421,4.0,0.0,1.0
837720,293.1878662109375,297.1499938964844,293.1499938964844,0.0027747936546802,-210.91001892089844,294.9261474609375,0.5468672513961792,0.050000000745058,0.045834582298994,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5468672513961792,0.050000000745058,0.0482660233974456,293.30865478515625,297.1499938964844,293.1499938964844,0.0043261521495878,-252.61837768554688,296.9855041503906,0.5468672513961792,0.050000000745058,0.0356491208076477,293.1195983886719,297.1499938964844,293.1499938964844,0.0736437141895294,-1898.417236328125,304.1467590332031,0.7535333037376404,0.1264611482620239,0.1204044893383979,293.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5468672513961792,0.050000000745058,0.2289532274007797,291.1248474121094,291.1499938964844,272.5599975585937,270.7565612792969,284.73388671875,294.05096435546875,291.1251220703125,1.0,0.1581333577632904,0.9626259803771972,0.9626259803771972,1.0,1.0,-0.5749494433403015,0.2495319992303848,0.3254174292087555,0.083186350762844,0.0,0.0,0.1263395100831985,24.824047088623047,25.0,1.7990145683288574,-3712.67333984375,35.076053619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,302.9132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.1023332253098487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1089065968990325,0.108910821378231,-4.223187261231942e-06,0.0,0.0001038552145473,0.0,0.0,4.2188005447387695,0.0,0.0,0.0,0.2710744142532348,4.0,0.0,1.0
837780,293.1864929199219,297.1499938964844,293.1499938964844,0.0027726900298148,-210.74624633789065,294.9237670898437,0.5468911528587341,0.050000000745058,0.04583440721035,294.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468911528587341,0.050000000745058,0.048265840858221,293.30767822265625,297.1499938964844,293.1499938964844,0.0043063554912805,-251.5316162109375,296.9609069824219,0.5468911528587341,0.050000000745058,0.0356489829719066,293.1193542480469,297.1499938964844,293.1499938964844,0.0739736780524253,-1904.709228515625,304.146728515625,0.7543795704841614,0.1268902420997619,0.1208094134926796,293.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468911528587341,0.050000000745058,0.2289523631334304,291.1254577636719,291.1499938964844,272.5316772460937,270.7354736328125,284.712646484375,294.035400390625,291.125732421875,1.0,0.1581766754388809,0.9627779126167296,0.9627779126167296,1.0,1.0,-0.5754337310791016,0.2497473061084747,0.3256864249706268,0.0832676738500595,0.0,0.0,0.1279085576534271,24.82303047180176,25.0,1.7391880750656128,-3728.283203125,35.1227912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,302.9442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.86328125,18000.0,0.0,0.0,0.1027111038565635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1095827594399452,0.1095869839191436,-4.224289568810491e-06,0.0,0.0001042387157212,0.0,0.0,4.246627807617188,0.0,0.0,0.0,0.2711808979511261,4.0,0.0,1.0
837840,293.1850891113281,297.1499938964844,293.1499938964844,0.0027707465924322,-210.5949859619141,294.92156982421875,0.5469146966934204,0.050000000745058,0.0458342358469963,294.6556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5469146966934204,0.050000000745058,0.0482656583189964,293.30670166015625,297.1499938964844,293.1499938964844,0.0042866952717304,-250.45120239257807,296.9364318847656,0.5469146966934204,0.050000000745058,0.0356488488614559,293.119140625,297.1499938964844,293.1499938964844,0.0743046551942825,-1911.027587890625,304.146728515625,0.7552281618118286,0.1273206770420074,0.1212155818939209,293.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5469146966934204,0.050000000745058,0.2289514988660812,291.12603759765625,291.1499938964844,272.5033264160156,270.71435546875,284.6914978027344,294.02008056640625,291.12628173828125,1.0,0.1582202017307281,0.962929904460907,0.962929904460907,1.0,1.0,-0.5759195685386658,0.2499643862247467,0.3259551525115967,0.0833467617630958,0.0,0.0,0.129446193575859,24.822040557861328,25.0,1.6107453107833862,-3743.75244140625,35.16975402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,302.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1030799075961113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102483049035072,0.1102525293827056,-4.225374595989706e-06,0.0,0.0001046129982569,0.0,0.0,4.274042129516602,0.0,0.0,0.0,0.2712858319282532,4.0,0.0,1.0
837900,293.1837158203125,297.1499938964844,293.1499938964844,0.0027689919807016,-210.45860290527344,294.9195556640625,0.5469381213188171,0.050000000745058,0.0458340644836425,294.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5469381213188171,0.050000000745058,0.0482654795050621,293.3057556152344,297.1499938964844,293.1499938964844,0.004267229232937,-249.3805389404297,296.912109375,0.5469381213188171,0.050000000745058,0.0356487184762954,293.1189270019531,297.1499938964844,293.1499938964844,0.0746369808912277,-1917.3792724609373,304.146728515625,0.7560795545578003,0.1277525424957275,0.121623158454895,293.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5469381213188171,0.050000000745058,0.2289506494998932,291.1265563964844,291.1499938964844,272.4750061035156,270.6932067871094,284.67041015625,294.0049743652344,291.12677001953125,1.0,0.1582639813423156,0.9630818963050842,0.9630818963050842,1.0,1.0,-0.5764070749282837,0.2501830160617828,0.3262240588665008,0.0834244266152381,0.0,0.0,0.1309545934200287,24.82108497619629,25.0,1.4138559103012085,-3759.0830078125,35.21696090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,303.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.1034383848309516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1109034866094589,0.1109077185392379,-4.226441433274886e-06,0.0,0.0001049768106895,0.0,0.0,4.301051616668701,0.0,0.0,0.0,0.2713891267776489,4.0,0.0,1.0
837960,293.1823425292969,297.1499938964844,293.1499938964844,0.0027674138545989,-210.3362579345703,294.917724609375,0.5469613671302795,0.050000000745058,0.0458338968455791,294.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5469613671302795,0.050000000745058,0.0482653006911277,293.3047790527344,297.1499938964844,293.1499938964844,0.0042479480616748,-248.31930541992188,296.8879089355469,0.5469613671302795,0.050000000745058,0.0356485843658447,293.1187438964844,297.1499938964844,293.1499938964844,0.0749706029891967,-1923.76318359375,304.1466979980469,0.7569333910942078,0.128185749053955,0.1220319867134094,293.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5469613671302795,0.050000000745058,0.2289498001337051,291.1269836425781,291.1499938964844,272.4466552734375,270.67205810546875,284.6494140625,293.9900207519531,291.12713623046875,1.0,0.1583079844713211,0.9632321000099182,0.9632321000099182,1.0,1.0,-0.5768961310386658,0.2504024505615234,0.3264936506748199,0.0835019573569297,0.0,0.0,0.132444366812706,24.820158004760746,25.0,1.178092122077942,-3774.333984375,35.2643928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,303.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0703125,18000.0,0.0,0.0,0.1037877723574638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1115527376532554,0.1115569621324539,-4.227496447128942e-06,0.0,0.0001053313972079,0.0,0.0,4.327835559844971,0.0,0.0,0.0,0.2714915573596954,4.0,0.0,1.0
838020,293.18096923828125,297.1499938964844,293.1499938964844,0.0027660145424306,-210.22813415527344,294.9160461425781,0.5469845533370972,0.050000000745058,0.0458337254822254,294.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5469845533370972,0.050000000745058,0.0482651218771934,293.3038024902344,297.1499938964844,293.1499938964844,0.0042289434932172,-247.2725524902344,296.8638916015625,0.5469845533370972,0.050000000745058,0.0356484539806842,293.1185607910156,297.1499938964844,293.1499938964844,0.0753055363893508,-1930.1796875,304.1466979980469,0.7577897906303406,0.1286202222108841,0.1224420517683029,293.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5469845533370972,0.050000000745058,0.2289489507675171,291.1273193359375,291.1499938964844,272.4183349609375,270.65087890625,284.6283874511719,293.9750366210937,291.12744140625,1.0,0.1583521962165832,0.9633823037147522,0.9633823037147522,1.0,1.0,-0.5773866176605225,0.2506224513053894,0.3267641961574554,0.0835799798369407,0.0,0.0,0.1339218318462371,24.819259643554688,25.0,0.9267706871032716,-3789.56298828125,35.312042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,303.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1041285246610641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1121988594532013,0.1122030913829803,-4.228543275530683e-06,0.0,0.0001056772161973,0.0,0.0,4.354510307312012,0.0,0.0,0.0,0.2715935111045837,4.0,0.0,1.0
838080,293.1796264648437,297.1499938964844,293.1499938964844,0.0027647798415273,-210.13336181640625,294.9144897460937,0.5470077395439148,0.050000000745058,0.0458335578441619,294.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5470077395439148,0.050000000745058,0.0482649430632591,293.302490234375,297.1499938964844,293.1499938964844,0.0042110821232199,-246.2883758544922,296.8408203125,0.5470077395439148,0.050000000745058,0.0356483235955238,293.11834716796875,297.1499938964844,293.1499938964844,0.0756418853998184,-1936.6309814453125,304.1466979980469,0.7586484551429749,0.1290558874607086,0.1228532195091247,293.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5470077395439148,0.050000000745058,0.228948101401329,291.1275329589844,291.1499938964844,272.3900146484375,270.6296691894531,284.6059265136719,293.957763671875,291.1275634765625,1.0,0.1583966016769409,0.9635324478149414,0.9635324478149414,1.0,1.0,-0.577878475189209,0.2508428990840912,0.3270355761051178,0.0836584717035293,0.0,0.0,0.1353977173566818,24.818384170532227,25.0,0.4802659451961517,-3805.08740234375,35.359893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96405029296875,303.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.104462169110775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1128455102443695,0.1128497421741485,-4.229587830195669e-06,0.0,0.0001060158247128,0.0,0.0,4.3812255859375,0.0,0.0,0.0,0.2716955542564392,4.0,0.0,1.0
