time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838140,293.1782531738281,297.1499938964844,293.1499938964844,0.0027637537568807,-210.05682373046875,294.9130249023437,0.5470309257507324,0.050000000745058,0.0458333864808082,294.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5470309257507324,0.050000000745058,0.0482647642493248,293.30078125,297.1499938964844,293.1499938964844,0.004194195382297,-245.35948181152344,296.8189392089844,0.5470309257507324,0.050000000745058,0.035648189485073,293.1181640625,297.1499938964844,293.1499938964844,0.0759811699390411,-1943.1497802734373,304.14666748046875,0.7595098614692688,0.1294929981231689,0.1232657209038734,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5470309257507324,0.050000000745058,0.2289472669363021,291.1274719238281,291.1499938964844,272.3616638183594,270.6084899902344,284.5810852050781,293.936279296875,291.1273498535156,1.0,0.1584412306547165,0.9636826515197754,0.9636826515197754,1.0,1.0,-0.5783719420433044,0.2510639727115631,0.3273079395294189,0.0837375074625015,0.0,0.0,0.1369037181138992,24.81753158569336,25.0,-0.4226958453655243,-3821.08056640625,35.4079704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,303.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1047889441251754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135008782148361,0.1135051101446151,-4.230635113344761e-06,0.0,0.0001063474628608,0.0,0.0,4.4083123207092285,0.0,0.0,0.0,0.2717989087104797,4.0,0.0,1.0
838200,293.1768798828125,297.1499938964844,293.1499938964844,0.0027629367541521,-209.99948120117188,294.9114685058594,0.54705411195755,0.050000000745058,0.0458332188427448,294.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.54705411195755,0.050000000745058,0.0482645854353904,293.2989196777344,297.1499938964844,293.1499938964844,0.0041778362356126,-244.4624938964844,296.7974853515625,0.54705411195755,0.050000000745058,0.0356480590999126,293.11798095703125,297.1499938964844,293.1499938964844,0.0763242170214653,-1949.7537841796875,304.14666748046875,0.7603738903999329,0.1299315840005874,0.1236795037984848,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.54705411195755,0.050000000745058,0.2289464175701141,291.1269836425781,291.1499938964844,272.3333435058594,270.5872497558594,284.5552673339844,293.9129333496094,291.1266784667969,1.0,0.1584860384464264,0.9638328552246094,0.9638328552246094,1.0,1.0,-0.5788668990135193,0.2512856125831604,0.3275812864303589,0.0838170647621154,0.0,0.0,0.1384837329387664,24.81669044494629,25.0,-1.4928585290908811,-3837.576171875,35.456260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,303.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.87890625,18000.0,0.0,0.0,0.1051114872097969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1141823679208755,0.1141865998506546,-4.23170195062994e-06,0.0,0.000106674793642,0.0,0.0,4.436479568481445,0.0,0.0,0.0,0.2719061374664306,4.0,0.0,1.0
838260,293.1755065917969,297.1499938964844,293.1499938964844,0.00276236445643,-209.96365356445312,294.90985107421875,0.5470773577690125,0.050000000745058,0.0458330474793911,294.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5470773577690125,0.050000000745058,0.0482644066214561,293.2969665527344,297.1499938964844,293.1499938964844,0.0041619571857154,-243.59439086914065,296.7763671875,0.5470773577690125,0.050000000745058,0.0356479249894619,293.1178283691406,297.1499938964844,293.1499938964844,0.0766710191965103,-1956.4417724609373,304.1466369628906,0.7612413167953491,0.130371943116188,0.1240948960185051,293.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5470773577690125,0.050000000745058,0.2289455682039261,291.1260986328125,291.1499938964844,272.30499267578125,270.5660400390625,284.529052734375,293.8887939453125,291.12567138671875,1.0,0.1585310697555542,0.9639814496040344,0.9639814496040344,1.0,1.0,-0.5793638229370117,0.251507967710495,0.3278558552265167,0.0838972330093383,0.0,0.0,0.1401673853397369,24.815853118896484,25.0,-2.369606733322144,-3854.7802734375,35.504791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,303.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1054314821958541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1149085238575935,0.1149127557873725,-4.232816536386963e-06,0.0,0.0001069995487341,0.0,0.0,4.466496467590332,0.0,0.0,0.0,0.2720199823379516,4.0,0.0,1.0
838320,293.17413330078125,297.1499938964844,293.1499938964844,0.002762003801763,-209.9448699951172,294.90838623046875,0.5471007227897644,0.050000000745058,0.0458328761160373,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5471007227897644,0.050000000745058,0.0482642278075218,293.2950134277344,297.1499938964844,293.1499938964844,0.0041464739479124,-242.7483673095703,296.7555236816406,0.5471007227897644,0.050000000745058,0.0356477946043014,293.1176452636719,297.1499938964844,293.1499938964844,0.0770198181271553,-1963.1763916015625,304.1466064453125,0.762112021446228,0.1308140456676483,0.1245118752121925,293.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5471007227897644,0.050000000745058,0.228944718837738,291.1250305175781,291.1499938964844,272.27667236328125,270.5447692871094,284.5028686523437,293.8646545410156,291.12457275390625,1.0,0.1585762947797775,0.9641300439834596,0.9641300439834596,1.0,1.0,-0.579862654209137,0.2517310082912445,0.32813161611557,0.0839780122041702,0.0,0.0,0.1419394612312317,24.815013885498047,25.0,-2.831892728805542,-3872.685546875,35.553558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977783203125,303.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1057518497109413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156812012195587,0.1156854331493377,-4.233997970004566e-06,0.0,0.0001073246821761,0.0,0.0,4.498462200164795,0.0,0.0,0.0,0.2721410393714905,4.0,0.0,1.0
838380,293.1727294921875,297.1499938964844,293.1499938964844,0.0027618443127721,-209.94088745117188,294.9071960449219,0.5471242666244507,0.050000000745058,0.0458327047526836,294.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5471242666244507,0.050000000745058,0.0482640452682971,293.29302978515625,297.1499938964844,293.1499938964844,0.0041312086395919,-241.91290283203125,296.7350769042969,0.5471242666244507,0.050000000745058,0.0356476604938507,293.1174621582031,297.1499938964844,293.1499938964844,0.0773695409297943,-1969.9337158203125,304.1466064453125,0.7629865407943726,0.1312580406665802,0.1249306872487068,293.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5471242666244507,0.050000000745058,0.2289438545703888,291.1239624023437,291.1499938964844,272.2483215332031,270.52349853515625,284.476806640625,293.8406982421875,291.1235656738281,1.0,0.1586217284202575,0.9642786383628844,0.9642786383628844,1.0,1.0,-0.5803636312484741,0.2519549131393432,0.3284087479114532,0.0840594917535781,0.0,0.0,0.1437869817018509,24.81417465209961,25.0,-2.8059017658233643,-3891.27197265625,35.60258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,303.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.106075182557106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1164991185069084,0.1165033504366874,-4.235259439155925e-06,0.0,0.0001076528205885,0.0,0.0,4.532344818115234,0.0,0.0,0.0,0.2722693681716919,4.0,0.0,1.0
838440,293.1713562011719,297.1499938964844,293.1499938964844,0.0027618440799415,-209.9474334716797,294.9063415527344,0.5471479296684265,0.050000000745058,0.0458325333893299,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5471479296684265,0.050000000745058,0.0482638664543628,293.2910461425781,297.1499938964844,293.1499938964844,0.0041162325069308,-241.0907440185547,296.7150573730469,0.5471479296684265,0.050000000745058,0.0356475263833999,293.1173095703125,297.1499938964844,293.1499938964844,0.0777189433574676,-1976.6876220703125,304.1465759277344,0.7638642191886902,0.1317036598920822,0.1253510266542434,293.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5471479296684265,0.050000000745058,0.2289429903030395,291.1230773925781,291.1499938964844,272.2200012207031,270.5022277832031,284.4508972167969,293.8170166015625,291.1227722167969,1.0,0.1586673706769943,0.9644272327423096,0.9644272327423096,1.0,1.0,-0.5808664560317993,0.2521794736385345,0.3286870121955871,0.0841416046023368,0.0,0.0,0.1456716060638427,24.813331604003903,25.0,-2.4282870292663574,-3910.300048828125,35.6518440246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,303.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1064033955335617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1173460334539413,0.117350272834301,-4.236584572936408e-06,0.0,0.000107985921204,0.0,0.0,4.56748628616333,0.0,0.0,0.0,0.2724027335643768,4.0,0.0,1.0
838500,293.1699523925781,297.1499938964844,293.1499938964844,0.0027620042674243,-209.9638671875,294.90594482421875,0.5471716523170471,0.050000000745058,0.0458323620259761,294.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5471716523170471,0.050000000745058,0.0482636839151382,293.2890930175781,297.1499938964844,293.1499938964844,0.0041014566086232,-240.2762145996093,296.69549560546875,0.5471716523170471,0.050000000745058,0.0356473922729492,293.1171264648437,297.1499938964844,293.1499938964844,0.0780674442648887,-1983.4251708984373,304.1465759277344,0.7647451758384705,0.1321509331464767,0.1257730424404144,293.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5471716523170471,0.050000000745058,0.2289421260356903,291.1224670410156,291.1499938964844,272.1916809082031,270.4809265136719,284.4252319335937,293.7937316894531,291.1222839355469,1.0,0.1587132215499878,0.9645758271217346,0.9645758271217346,1.0,1.0,-0.5813713073730469,0.2524047493934631,0.3289665579795837,0.0842243880033493,0.0,0.0,0.1475730091333389,24.81249618530273,25.0,-1.7707366943359375,-3929.6435546875,35.70135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810791015625,303.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1067385524511337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1182137206196785,0.1182179600000381,-4.237967914377805e-06,0.0,0.0001083260576706,0.0,0.0,4.6035566329956055,0.0,0.0,0.0,0.2725399136543274,4.0,0.0,1.0
838560,293.1685791015625,297.1499938964844,293.1499938964844,0.0027623006608337,-209.9883575439453,294.906005859375,0.5471954345703125,0.050000000745058,0.0458321869373321,294.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5471954345703125,0.050000000745058,0.0482635013759136,293.2871398925781,297.1499938964844,293.1499938964844,0.0040868832729756,-239.469467163086,296.6763916015625,0.5471954345703125,0.050000000745058,0.0356472581624984,293.1169738769531,297.1499938964844,293.1499938964844,0.0784147754311561,-1990.1409912109373,304.14654541015625,0.7656287550926208,0.1325995922088623,0.1261963993310928,293.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5471954345703125,0.050000000745058,0.228941261768341,291.12213134765625,291.1499938964844,272.163330078125,270.4596252441406,284.3997802734375,293.77081298828125,291.1220703125,1.0,0.1587592661380767,0.9647228717803956,0.9647228717803956,1.0,1.0,-0.5818777680397034,0.2526306211948395,0.3292471170425415,0.0843077450990676,0.0,0.0,0.1494650393724441,24.811668395996094,25.0,-0.9920133352279664,-3949.091552734375,35.75108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,303.3371276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1070807054638862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1190888732671737,0.1190931126475334,-4.239384907123167e-06,0.0,0.0001086733027477,0.0,0.0,4.640002250671387,0.0,0.0,0.0,0.2726788520812988,4.0,0.0,1.0
838620,293.1672058105469,297.1499938964844,293.1499938964844,0.002762738848105,-210.02120971679688,294.906494140625,0.5472192168235779,0.050000000745058,0.0458320155739784,294.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5472192168235779,0.050000000745058,0.0482633188366889,293.2852478027344,297.1499938964844,293.1499938964844,0.0040724850259721,-238.66897583007807,296.65777587890625,0.5472192168235779,0.050000000745058,0.0356471203267574,293.1167907714844,297.1499938964844,293.1499938964844,0.0787607878446579,-1996.8321533203125,304.14654541015625,0.7665148377418518,0.1330494880676269,0.1266210675239563,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5472192168235779,0.050000000745058,0.2289403975009918,291.12213134765625,291.1499938964844,272.135009765625,270.43829345703125,284.3746032714844,293.7483825683594,291.1221618652344,1.0,0.1588055193424224,0.9648699760437012,0.9648699760437012,1.0,1.0,-0.582385778427124,0.2528570294380188,0.3295287489891052,0.0843917056918144,0.0,0.0,0.1513272374868393,24.81085777282715,25.0,-0.197345033288002,-3968.473876953125,35.80104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,303.3710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3359375,18000.0,0.0,0.0,0.1074305921792984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199614554643631,0.1199657022953033,-4.240820544509916e-06,0.0,0.0001090283913072,0.0,0.0,4.676407814025879,0.0,0.0,0.0,0.2728179693222046,4.0,0.0,1.0
838680,293.16583251953125,297.1499938964844,293.1499938964844,0.0027633002027869,-210.0616455078125,294.9073486328125,0.5472429394721985,0.050000000745058,0.0458318404853343,294.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5472429394721985,0.050000000745058,0.0482631362974643,293.2833251953125,297.1499938964844,293.1499938964844,0.004058220423758,-237.8731842041016,296.6394958496094,0.5472429394721985,0.050000000745058,0.0356469862163066,293.1166381835937,297.1499938964844,293.1499938964844,0.079105719923973,-2003.5040283203125,304.14654541015625,0.7674024105072021,0.1335002928972244,0.1270466595888137,293.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5472429394721985,0.050000000745058,0.2289395332336425,291.1223449707031,291.1499938964844,272.1066589355469,270.4169616699219,284.34967041015625,293.7263488769531,291.1224670410156,1.0,0.1588519364595413,0.965017020702362,0.965017020702362,1.0,1.0,-0.5828948616981506,0.2530837953090668,0.3298110961914062,0.0844761729240417,0.0,0.0,0.1531518250703811,24.8100700378418,25.0,0.5277930498123169,-3987.6884765625,35.851173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,303.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.1077867597341537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1208256855607032,0.1208299323916435,-4.242258000886068e-06,0.0,0.0001093898536055,0.0,0.0,4.712523460388184,0.0,0.0,0.0,0.2729562520980835,4.0,0.0,1.0
838740,293.1644592285156,297.1499938964844,293.1499938964844,0.0027640110347419,-210.1118011474609,294.9086303710937,0.5472666025161743,0.050000000745058,0.0458316691219806,294.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5472666025161743,0.050000000745058,0.0482629537582397,293.2814636230469,297.1499938964844,293.1499938964844,0.0040441695600748,-237.0867614746093,296.62164306640625,0.5472666025161743,0.050000000745058,0.0356468521058559,293.11651611328125,297.1499938964844,293.1499938964844,0.0794496983289718,-2010.159423828125,304.14654541015625,0.7682914733886719,0.1339519470930099,0.1274731755256652,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5472666025161743,0.050000000745058,0.2289386689662933,291.12274169921875,291.1499938964844,272.0783386230469,270.3955993652344,284.3249816894531,293.7047424316406,291.1229858398437,1.0,0.1588985472917556,0.965164065361023,0.965164065361023,1.0,1.0,-0.5834051370620728,0.2533109188079834,0.3300941884517669,0.0845611691474914,0.0,0.0,0.1549237817525863,24.80931663513184,25.0,1.0912986993789673,-4006.57421875,35.90150833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765014648437,303.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1081497222185134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1216731965541839,0.1216774433851242,-4.2436854528205e-06,0.0,0.0001097582207876,0.0,0.0,4.748000621795654,0.0,0.0,0.0,0.2730923295021057,4.0,0.0,1.0
838800,293.1630859375,297.1499938964844,293.1499938964844,0.0027648576069623,-210.1714324951172,294.9101867675781,0.5472901463508606,0.050000000745058,0.0458314977586269,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5472901463508606,0.050000000745058,0.0482627749443054,293.2796325683594,297.1499938964844,293.1499938964844,0.004030289594084,-236.3082275390625,296.6040954589844,0.5472901463508606,0.050000000745058,0.0356467217206954,293.1163635253906,297.1499938964844,293.1499938964844,0.07979317009449,-2016.8082275390625,304.14654541015625,0.7691813111305237,0.1344041973352432,0.1279002875089645,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5472901463508606,0.050000000745058,0.2289378196001052,291.123291015625,291.1499938964844,272.04998779296875,270.37420654296875,284.3005065917969,293.6835021972656,291.12353515625,1.0,0.1589453220367431,0.9653111100196838,0.9653111100196838,1.0,1.0,-0.5839160680770874,0.2535382211208343,0.330377846956253,0.0846466198563575,0.0,0.0,0.1566497832536697,24.80859565734864,25.0,1.4781396389007568,-4025.13330078125,35.951995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1085176616907119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.122504822909832,0.1225090697407722,-4.2450947148608975e-06,0.0,0.0001101316302083,0.0,0.0,4.782862186431885,0.0,0.0,0.0,0.2732262015342712,4.0,0.0,1.0
838860,293.1615905761719,297.1499938964844,293.1499938964844,0.0027663020882755,-210.27590942382807,294.9123840332031,0.54731684923172,0.050000000745058,0.0458313040435314,294.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.54731684923172,0.050000000745058,0.048262570053339,293.27764892578125,297.1499938964844,293.1499938964844,0.0040171132422983,-235.5679168701172,296.5872497558594,0.54731684923172,0.050000000745058,0.0356465689837932,293.1160888671875,297.1499938964844,293.1499938964844,0.0801452472805976,-2023.6307373046875,304.14654541015625,0.7700979709625244,0.1348841190338134,0.1283390820026397,293.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.54731684923172,0.050000000745058,0.2289368510246276,291.1239013671875,291.1499938964844,272.02166748046875,270.3529663085937,284.2762451171875,293.66265869140625,291.1241455078125,1.0,0.1589924544095993,0.9654563665390016,0.9654563665390016,1.0,1.0,-0.5844408273696899,0.2537712454795837,0.3306696116924286,0.0847351029515266,0.0,0.0,0.1583273261785507,24.80739021301269,25.0,1.6394450664520264,-4043.329833984375,36.00343704223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,303.4960632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1088904589414596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1233177408576011,0.1233219876885414,-4.246479875291698e-06,0.0,0.0001105099727283,0.0,0.0,4.816986083984375,0.0,0.0,0.0,0.2733573317527771,4.0,0.0,1.0
838920,293.1598815917969,297.1499938964844,293.1499938964844,0.0027683058287948,-210.4229736328125,294.9153747558594,0.5473521947860718,0.050000000745058,0.0458310469985008,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5473521947860718,0.050000000745058,0.0482622981071472,293.2754821777344,297.1499938964844,293.1499938964844,0.0040045706555247,-234.86279296875,296.5712280273437,0.5473521947860718,0.050000000745058,0.0356463678181171,293.1156311035156,297.1499938964844,293.1499938964844,0.0805224180221557,-2030.9510498046875,304.146484375,0.7710881233215332,0.1354017257690429,0.1288094967603683,293.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.5473521947860718,0.050000000745058,0.228935569524765,291.1244506835937,291.1499938964844,271.99334716796875,270.3319702148437,284.2522277832031,293.6422119140625,291.12469482421875,1.0,0.1590403616428375,0.9656015634536744,0.9656015634536744,1.0,1.0,-0.5850029587745667,0.2540198862552643,0.3309830725193023,0.084831565618515,0.0,0.0,0.1599723696708679,24.804832458496094,25.0,1.5837479829788208,-4061.301025390625,36.05733871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706726074219,303.5237731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1092668175697326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241177469491958,0.1241219937801361,-4.247842753102304e-06,0.0,0.0001108919241232,0.0,0.0,4.850605010986328,0.0,0.0,0.0,0.2734865844249725,4.0,0.0,1.0
838980,293.1579895019531,297.1499938964844,293.1499938964844,0.0027708886191248,-210.61463928222656,294.9190673828125,0.5473963618278503,0.050000000745058,0.0458307266235351,294.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5473963618278503,0.050000000745058,0.0482619628310203,293.27313232421875,297.1499938964844,293.1499938964844,0.0039927219040691,-234.19683837890625,296.5560302734375,0.5473963618278503,0.050000000745058,0.0356461219489574,293.11505126953125,297.1499938964844,293.1499938964844,0.0809276849031448,-2038.8289794921875,304.1463928222656,0.7721580266952515,0.1359524428844452,0.1293145716190338,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248779296875,0.5473963618278503,0.050000000745058,0.2289339751005172,291.1249389648437,291.1499938964844,271.9649963378906,270.31121826171875,284.22857666015625,293.6223449707031,291.1250915527344,1.0,0.1590894162654876,0.9657467603683472,0.9657467603683472,1.0,1.0,-0.5856060981750488,0.2542856335639953,0.3313204348087311,0.0849368423223495,0.0,0.0,0.161594957113266,24.80093002319336,25.0,1.3270257711410522,-4079.081298828125,36.11408615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,303.5501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.109646700322628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249081566929817,0.1249124109745025,-4.249186531524174e-06,0.0,0.0001112774625653,0.0,0.0,4.883853435516357,0.0,0.0,0.0,0.2736143767833709,4.0,0.0,1.0
839040,293.15594482421875,297.1499938964844,293.1499938964844,0.0027739945799112,-210.8469390869141,294.92340087890625,0.547446072101593,0.050000000745058,0.0458303652703762,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.547446072101593,0.050000000745058,0.0482615828514099,293.2706604003906,297.1499938964844,293.1499938964844,0.0039814943447709,-233.56637573242188,296.5415344238281,0.547446072101593,0.050000000745058,0.0356458388268947,293.1143798828125,297.1499938964844,293.1499938964844,0.0813544392585754,-2047.13525390625,304.1462707519531,0.7732862830162048,0.1365277618169784,0.1298456341028213,293.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.547446072101593,0.050000000745058,0.2289321720600128,291.1252746582031,291.1499938964844,271.9366760253906,270.2906799316406,284.205322265625,293.6031188964844,291.1253662109375,1.0,0.1591397076845169,0.9658920168876648,0.9658920168876648,1.0,1.0,-0.5862399935722351,0.2545642256736755,0.3316757678985595,0.0850488469004631,0.0,0.0,0.163211777806282,24.79620742797852,25.0,0.9791718125343324,-4096.78125,36.17317962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,303.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1100297570228576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1256972551345825,0.1257015019655227,-4.250521214999026e-06,0.0,0.0001116662169806,0.0,0.0,4.917075157165527,0.0,0.0,0.0,0.2737419605255127,4.0,0.0,1.0
839100,293.1537780761719,297.1499938964844,293.1499938964844,0.0027776439674198,-211.1214141845703,294.9283447265625,0.547500491142273,0.050000000745058,0.0458299741148948,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.547500491142273,0.050000000745058,0.0482611693441867,293.2680358886719,297.1499938964844,293.1499938964844,0.0039709019474685,-232.9722900390625,296.5277404785156,0.547500491142273,0.050000000745058,0.0356455333530902,293.1136169433594,297.1499938964844,293.1499938964844,0.0818012654781341,-2055.842529296875,304.1461486816406,0.7744678258895874,0.1371265202760696,0.1304008364677429,293.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.547500491142273,0.050000000745058,0.2289302051067352,291.1254272460937,291.1499938964844,271.9083251953125,270.2703857421875,284.1824951171875,293.5845947265625,291.12548828125,1.0,0.1591914296150207,0.9660372138023376,0.9660372138023376,1.0,1.0,-0.5869026184082031,0.2548547387123108,0.3320478498935699,0.0851671323180198,0.0,0.0,0.1648298650979995,24.79084205627441,25.0,0.6052989363670349,-4114.45751953125,36.23458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,303.6002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.85546875,18000.0,0.0,0.0,0.1104162707924842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1264891475439071,0.1264933943748474,-4.251854079484474e-06,0.0,0.0001120584784075,0.0,0.0,4.950443267822266,0.0,0.0,0.0,0.2738700211048126,4.0,0.0,1.0
839160,293.1515197753906,297.1499938964844,293.1499938964844,0.0027817911468446,-211.43429565429688,294.9338684082031,0.5475579500198364,0.050000000745058,0.0458295568823814,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5475579500198364,0.050000000745058,0.0482607297599315,293.26531982421875,297.1499938964844,293.1499938964844,0.0039609014056622,-232.411865234375,296.5146484375,0.5475579500198364,0.050000000745058,0.0356452092528343,293.1128234863281,297.1499938964844,293.1499938964844,0.0822642818093299,-2064.8740234375,304.14599609375,0.7756913900375366,0.1377448886632919,0.1309755891561508,293.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5475579500198364,0.050000000745058,0.2289281338453292,291.1255187988281,291.1499938964844,271.8800048828125,270.25030517578125,284.1600036621094,293.56671142578125,291.1255187988281,1.0,0.1592445969581604,0.96617990732193,0.96617990732193,1.0,1.0,-0.5875884294509888,0.2551548779010772,0.3324335515499115,0.0852905884385109,0.0,0.0,0.1664555072784423,24.785091400146484,25.0,0.2883847951889038,-4132.19482421875,36.29804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,303.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1108063384890556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1272885203361511,0.1272927671670913,-4.253195584169589e-06,0.0,0.0001124543487094,0.0,0.0,4.984158992767334,0.0,0.0,0.0,0.2739993035793304,4.0,0.0,1.0
839220,293.1491394042969,297.1499938964844,293.1499938964844,0.0027864295989274,-211.7847900390625,294.94000244140625,0.5476178526878357,0.050000000745058,0.0458291247487068,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5476178526878357,0.050000000745058,0.0482602752745151,293.2624816894531,297.1499938964844,293.1499938964844,0.00395148107782,-231.88417053222656,296.5022277832031,0.5476178526878357,0.050000000745058,0.0356448739767074,293.11199951171875,297.1499938964844,293.1499938964844,0.0827422067523002,-2074.204345703125,304.1458435058594,0.7769534587860107,0.1383817344903946,0.1315686404705047,293.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5476178526878357,0.050000000745058,0.2289259731769561,291.12548828125,291.1499938964844,271.8516540527344,270.2304382324219,284.1379089355469,293.5494384765625,291.12548828125,1.0,0.1592993289232254,0.9663225412368774,0.9663225412368774,1.0,1.0,-0.588296115398407,0.2554640471935272,0.3328320384025574,0.0854189842939376,0.0,0.0,0.1680895388126373,24.7790756225586,25.0,0.0681176334619522,-4150.03271484375,36.36351013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613952636719,303.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1112003996968269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1280969083309173,0.1281011700630188,-4.254553005011985e-06,0.0,0.0001128542717196,0.0,0.0,5.018293380737305,0.0,0.0,0.0,0.2741301953792572,4.0,0.0,1.0
839280,293.1466979980469,297.1499938964844,293.1499938964844,0.0027914908714592,-212.1673278808593,294.9466857910156,0.5476794242858887,0.050000000745058,0.0458286814391613,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5476794242858887,0.050000000745058,0.0482598058879375,293.2596130371094,297.1499938964844,293.1499938964844,0.0039425641298294,-231.38455200195312,296.4904479980469,0.5476794242858887,0.050000000745058,0.0356445275247097,293.1111145019531,297.1499938964844,293.1499938964844,0.0832321196794509,-2083.77587890625,304.1457214355469,0.7782463431358337,0.1390339285135269,0.1321767568588256,293.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.5476794242858887,0.050000000745058,0.2289237529039383,291.1254577636719,291.1499938964844,271.8233337402344,270.21075439453125,284.1161499023437,293.5327453613281,291.1254577636719,1.0,0.159355491399765,0.9664652347564696,0.9664652347564696,1.0,1.0,-0.5890217423439026,0.2557806074619293,0.3332411050796509,0.0855515673756599,0.0,0.0,0.1697289794683456,24.77290344238281,25.0,-0.0548633299767971,-4167.97900390625,36.43072891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,303.6725769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.1115982457995414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289135962724685,0.1289178431034088,-4.255926342011662e-06,0.0,0.0001132580364355,0.0,0.0,5.052819728851318,0.0,0.0,0.0,0.2742626070976257,4.0,0.0,1.0
839340,293.1441955566406,297.1499938964844,293.1499938964844,0.0027970329392701,-212.58609008789065,294.9540405273437,0.547742486000061,0.050000000745058,0.0458282232284545,294.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.547742486000061,0.050000000745058,0.0482593290507793,293.25665283203125,297.1499938964844,293.1499938964844,0.003934190608561,-230.91510009765625,296.4793701171875,0.547742486000061,0.050000000745058,0.0356441736221313,293.1102294921875,297.1499938964844,293.1499938964844,0.0837349072098732,-2093.60498046875,304.1455993652344,0.7795723676681519,0.1397028267383575,0.132801279425621,293.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.547742486000061,0.050000000745058,0.2289214730262756,291.1254272460937,291.1499938964844,271.7950134277344,270.1912536621094,284.0947265625,293.5166015625,291.1254272460937,1.0,0.1594133228063583,0.966607928276062,0.966607928276062,1.0,1.0,-0.5897669196128845,0.2561052143573761,0.3336617052555084,0.0856887251138687,0.0,0.0,0.171371042728424,24.766616821289062,25.0,-0.0729234218597412,-4186.0322265625,36.49990463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9576110839844,303.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.591796875,18000.0,0.0,0.0,0.1120005846023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297378093004226,0.1297420710325241,-4.2573187784000766e-06,0.0,0.0001136663559009,0.0,0.0,5.087711811065674,0.0,0.0,0.0,0.2743964791297912,4.0,0.0,1.0
839400,293.1416320800781,297.1499938964844,293.1499938964844,0.0028029659297317,-213.03407287597656,294.96197509765625,0.5478065609931946,0.050000000745058,0.0458277612924575,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5478065609931946,0.050000000745058,0.0482588410377502,293.253662109375,297.1499938964844,293.1499938964844,0.0039262850768864,-230.4713592529297,296.46893310546875,0.5478065609931946,0.050000000745058,0.0356438159942626,293.1093139648437,297.1499938964844,293.1499938964844,0.0842476636171341,-2103.63525390625,304.1454467773437,0.7809238433837891,0.1403851062059402,0.1334388256072998,293.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5478065609931946,0.050000000745058,0.2289191633462906,291.1254272460937,291.1499938964844,271.76666259765625,270.1719665527344,284.0735778808594,293.5009765625,291.1254272460937,1.0,0.1594725847244262,0.9667506217956544,0.9667506217956544,1.0,1.0,-0.5905277132987976,0.2564361691474914,0.3340915143489837,0.0858296379446983,0.0,0.0,0.1730105280876159,24.76028633117676,25.0,-0.0176247060298919,-4204.16552734375,36.57071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,303.72021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.1124067455530166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1305671036243438,0.1305713653564453,-4.258725766703719e-06,0.0,0.0001140785534516,0.0,0.0,5.122865676879883,0.0,0.0,0.0,0.2745314538478851,4.0,0.0,1.0
839460,293.1390075683594,297.1499938964844,293.1499938964844,0.0028093247674405,-213.5137634277344,294.9704895019531,0.547871470451355,0.050000000745058,0.0458272956311702,294.5413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.547871470451355,0.050000000745058,0.0482583492994308,293.2506103515625,297.1499938964844,293.1499938964844,0.0039188652299344,-230.0542755126953,296.4591369628906,0.547871470451355,0.050000000745058,0.0356434509158134,293.1083984375,297.1499938964844,293.1499938964844,0.0847707837820053,-2113.873046875,304.14532470703125,0.7823016047477722,0.1410813778638839,0.1340900361537933,293.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.547871470451355,0.050000000745058,0.2289168238639831,291.1254577636719,291.1499938964844,271.73834228515625,270.15283203125,284.052734375,293.48583984375,291.12548828125,1.0,0.1595334261655807,0.966890037059784,0.966890037059784,1.0,1.0,-0.5913047790527344,0.2567737698554992,0.3345310389995575,0.0859744623303413,0.0,0.0,0.1746426075696945,24.75394630432129,25.0,0.0967656597495079,-4222.35009765625,36.64327239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,303.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1128169596195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313992440700531,0.1314035058021545,-4.260145942680538e-06,0.0,0.0001144948764704,0.0,0.0,5.158191680908203,0.0,0.0,0.0,0.2746672034263611,4.0,0.0,1.0
839520,293.1363525390625,297.1499938964844,293.1499938964844,0.0028160735964775,-214.0224151611328,294.9796142578125,0.5479369759559631,0.050000000745058,0.0458268225193023,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5479369759559631,0.050000000745058,0.0482578501105308,293.2475280761719,297.1499938964844,293.1499938964844,0.003911898471415,-229.6619873046875,296.45001220703125,0.5479369759559631,0.050000000745058,0.0356430858373642,293.10748291015625,297.1499938964844,293.1499938964844,0.0853029116988182,-2124.29248046875,304.14520263671875,0.7837017178535461,0.1417900770902633,0.1347532719373703,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5479369759559631,0.050000000745058,0.2289144694805145,291.12554931640625,291.1499938964844,271.7099914550781,270.1338806152344,284.0321960449219,293.47119140625,291.1256103515625,1.0,0.1595957577228546,0.9670295119285583,0.9670295119285583,1.0,1.0,-0.5920963287353516,0.257117211818695,0.3349791169166565,0.0861228704452514,0.0,0.0,0.1762627363204956,24.74763298034668,25.0,0.2381438910961151,-4240.54833984375,36.717430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,303.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.1132306680083274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1322316527366638,0.1322359144687652,-4.261574758857023e-06,0.0,0.0001149147356045,0.0,0.0,5.193580150604248,0.0,0.0,0.0,0.2748033106327057,4.0,0.0,1.0
839580,293.1336669921875,297.1499938964844,293.1499938964844,0.0028232403565198,-214.56207275390625,294.9893493652344,0.5480029582977295,0.050000000745058,0.0458263494074344,294.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5480029582977295,0.050000000745058,0.0482573509216308,293.24444580078125,297.1499938964844,293.1499938964844,0.0039054176304489,-229.2963714599609,296.4415283203125,0.5480029582977295,0.050000000745058,0.0356427170336246,293.1065368652344,297.1499938964844,293.1499938964844,0.0858445614576339,-2134.90283203125,304.1451110839844,0.7851250171661377,0.1425117999315261,0.135429173707962,293.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5480029582977295,0.050000000745058,0.2289121001958847,291.1257019042969,291.1499938964844,271.6816711425781,270.11505126953125,284.01190185546875,293.4570007324219,291.12579345703125,1.0,0.1596596986055374,0.9671689867973328,0.9671689867973328,1.0,1.0,-0.5929030179977417,0.2574667930603027,0.3354361951351166,0.0862750336527824,0.0,0.0,0.1778668761253357,24.74137306213379,25.0,0.386055052280426,-4258.72607421875,36.79329681396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499206542969,303.7901306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1136478632688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1330620944499969,0.1330663561820984,-4.263008577254368e-06,0.0,0.00011533813813,0.0,0.0,5.228936672210693,0.0,0.0,0.0,0.2749393880367279,4.0,0.0,1.0
839640,293.1309509277344,297.1499938964844,293.1499938964844,0.0028307831380516,-215.12969970703125,294.9996337890625,0.5480692982673645,0.050000000745058,0.0458258725702762,294.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5480692982673645,0.050000000745058,0.0482568480074405,293.2413024902344,297.1499938964844,293.1499938964844,0.0038993610069155,-228.95413208007807,296.43365478515625,0.5480692982673645,0.050000000745058,0.0356423445045948,293.1056213378906,297.1499938964844,293.1499938964844,0.086394228041172,-2145.6748046875,304.1449890136719,0.7865669131278992,0.1432445496320724,0.1361157298088073,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.5480692982673645,0.050000000745058,0.2289097160100937,291.1258850097656,291.1499938964844,271.6533203125,270.0964050292969,283.99188232421875,293.4432373046875,291.1260070800781,1.0,0.1597250550985336,0.9673084020614624,0.9673084020614624,1.0,1.0,-0.5937224626541138,0.2578215301036834,0.3359009027481079,0.0864304825663566,0.0,0.0,0.1794540137052536,24.735183715820312,25.0,0.5175223350524902,-4276.8623046875,36.87065124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,303.812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4765625,18000.0,0.0,0.0,0.1140676513314247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1338893771171569,0.1338936388492584,-4.264443759893766e-06,0.0,0.0001157641600002,0.0,0.0,5.2642083168029785,0.0,0.0,0.0,0.2750752866268158,4.0,0.0,1.0
839700,293.1282043457031,297.1499938964844,293.1499938964844,0.0028387212660163,-215.726791381836,295.010498046875,0.5481358170509338,0.050000000745058,0.0458253920078277,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5481358170509338,0.050000000745058,0.0482563450932502,293.2381591796875,297.1499938964844,293.1499938964844,0.0038937695790082,-228.6376190185547,296.4264221191406,0.5481358170509338,0.050000000745058,0.0356419719755649,293.10467529296875,297.1499938964844,293.1499938964844,0.0869524404406547,-2156.6181640625,304.1448974609375,0.7880282402038574,0.1439888924360275,0.1368135064840316,293.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5481358170509338,0.050000000745058,0.2289073318243026,291.1261291503906,291.1499938964844,271.625,270.077880859375,283.9721374511719,293.429931640625,291.1262512207031,1.0,0.1597919315099716,0.9674478769302368,0.9674478769302368,1.0,1.0,-0.5945553779602051,0.2581817209720611,0.3363736569881439,0.0865893885493278,0.0,0.0,0.1810217648744583,24.72908401489257,25.0,0.6195668578147888,-4294.93115234375,36.94959259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,303.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1144898384809494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347119063138961,0.1347161680459976,-4.265877578291111e-06,0.0,0.0001161926338681,0.0,0.0,5.299327373504639,0.0,0.0,0.0,0.2752106785774231,4.0,0.0,1.0
839760,293.1254577636719,297.1499938964844,293.1499938964844,0.0028470489196479,-216.35302734375,295.0219116210937,0.5482024550437927,0.050000000745058,0.0458249151706695,294.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5482024550437927,0.050000000745058,0.0482558421790599,293.2350158691406,297.1499938964844,293.1499938964844,0.0038886205293238,-228.3457794189453,296.4197692871094,0.5482024550437927,0.050000000745058,0.0356415994465351,293.103759765625,297.1499938964844,293.1499938964844,0.0875185951590538,-2167.721435546875,304.144775390625,0.7895065546035767,0.1447439640760421,0.1375215947628021,293.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5482024550437927,0.050000000745058,0.2289049327373504,291.1263732910156,291.1499938964844,271.5966796875,270.0595092773437,283.95263671875,293.4170227050781,291.1264953613281,1.0,0.1598602682352066,0.9675835967063904,0.9675835967063904,1.0,1.0,-0.5954006314277649,0.2585467994213104,0.3368538320064544,0.0867514684796333,0.0,0.0,0.1825705915689468,24.72308349609375,25.0,0.685081958770752,-4312.927734375,37.03002548217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449462890625,303.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1149137988686561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1355294436216354,0.1355337053537368,-4.267308213457e-06,0.0,0.0001166228976217,0.0,0.0,5.334280967712402,0.0,0.0,0.0,0.275345504283905,4.0,0.0,1.0
839820,293.1226806640625,297.1499938964844,293.1499938964844,0.0028557835612446,-217.00982666015625,295.03387451171875,0.5482691526412964,0.050000000745058,0.045824434608221,294.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5482691526412964,0.050000000745058,0.0482553392648696,293.2318420410156,297.1499938964844,293.1499938964844,0.003883937606588,-228.0800170898437,296.41375732421875,0.5482691526412964,0.050000000745058,0.0356412269175052,293.10284423828125,297.1499938964844,293.1499938964844,0.0880929827690124,-2178.989990234375,304.1446838378906,0.7910018563270569,0.1455098986625671,0.1382402181625366,293.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5482691526412964,0.050000000745058,0.2289025485515594,291.12664794921875,291.1499938964844,271.5683288574219,270.0412292480469,283.9333801269531,293.404541015625,291.1267395019531,1.0,0.1599300950765609,0.9677193760871888,0.9677193760871888,1.0,1.0,-0.5962585806846619,0.2589169442653656,0.3373416066169739,0.0869168490171432,0.0,0.0,0.1841004341840744,24.71720123291016,25.0,0.7122427225112915,-4330.8447265625,37.11199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,303.8778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1153390705585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1363415271043777,0.1363458037376403,-4.2687338464020286e-06,0.0,0.0001170544928754,0.0,0.0,5.369048118591309,0.0,0.0,0.0,0.2754797041416168,4.0,0.0,1.0
839880,293.119873046875,297.1499938964844,293.1499938964844,0.0028648737352341,-217.6933135986328,295.0462951660156,0.5483359098434448,0.050000000745058,0.0458239577710628,294.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5483359098434448,0.050000000745058,0.0482548326253891,293.2286682128906,297.1499938964844,293.1499938964844,0.0038796602748334,-227.8370819091797,296.4082336425781,0.5483359098434448,0.050000000745058,0.0356408543884754,293.1019592285156,297.1499938964844,293.1499938964844,0.0886742994189262,-2190.3974609375,304.14459228515625,0.7925103902816772,0.1462849825620651,0.1389676034450531,293.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5483359098434448,0.050000000745058,0.2289001643657684,291.1268920898437,291.1499938964844,271.5400085449219,270.0230712890625,283.9143371582031,293.3924255371094,291.12701416015625,1.0,0.1600012183189392,0.9678550958633424,0.9678550958633424,1.0,1.0,-0.5971269607543945,0.2592912912368774,0.3378356695175171,0.0870851054787635,0.0,0.0,0.1856150478124618,24.71142196655273,25.0,0.7132667303085327,-4348.71044921875,37.195289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,303.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1157650798559188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1371499300003051,0.1371541917324066,-4.2701562961156014e-06,0.0,0.0001174868448288,0.0,0.0,5.403701305389404,0.0,0.0,0.0,0.2756135165691376,4.0,0.0,1.0
