time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839940,293.1170654296875,297.1499938964844,293.1499938964844,0.0028743590228259,-218.40655517578125,295.05926513671875,0.5484026074409485,0.050000000745058,0.0458234809339046,294.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5484026074409485,0.050000000745058,0.0482543297111988,293.2254943847656,297.1499938964844,293.1499938964844,0.0038758364971727,-227.6197052001953,296.4033203125,0.5484026074409485,0.050000000745058,0.0356404855847358,293.1010437011719,297.1499938964844,293.1499938964844,0.0892632976174354,-2201.95849609375,304.1445007324219,0.7940332889556885,0.1470700353384018,0.1397045999765396,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5484026074409485,0.050000000745058,0.2288977652788162,291.12713623046875,291.1499938964844,271.5116577148437,270.0050354003906,283.89556884765625,293.3807373046875,291.12725830078125,1.0,0.1600737571716308,0.9679908156394958,0.9679908156394958,1.0,1.0,-0.5980069637298584,0.2596702575683594,0.338336706161499,0.0872564688324928,0.0,0.0,0.1871135979890823,24.70576477050781,25.0,0.6916824579238892,-4366.517578125,37.280033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,303.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1161915808916091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1379540562629699,0.1379583179950714,-4.271574653103016e-06,0.0,0.0001179196842713,0.0,0.0,5.438216686248779,0.0,0.0,0.0,0.2757468521595001,4.0,0.0,1.0
840000,293.1142578125,297.1499938964844,293.1499938964844,0.0028842058964073,-219.14700317382807,295.0727233886719,0.5484693050384521,0.050000000745058,0.0458230003714561,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5484693050384521,0.050000000745058,0.0482538267970085,293.2222900390625,297.1499938964844,293.1499938964844,0.0038724243640899,-227.42559814453125,296.39892578125,0.5484693050384521,0.050000000745058,0.035640113055706,293.10015869140625,297.1499938964844,293.1499938964844,0.0898590385913848,-2213.6533203125,304.1444396972656,0.7955677509307861,0.1478638350963592,0.1404499858617782,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5484693050384521,0.050000000745058,0.2288953810930252,291.1273803710937,291.1499938964844,271.4833374023437,269.9870910644531,283.8769836425781,293.369384765625,291.1274719238281,1.0,0.160147562623024,0.9681265950202942,0.9681265950202942,1.0,1.0,-0.5988970398902893,0.2600532174110412,0.3388437926769256,0.0874306187033653,0.0,0.0,0.1885988861322403,24.70022201538086,25.0,0.6600359082221985,-4384.29150390625,37.36606979370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,303.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1166181489825248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1387553364038467,0.1387596130371093,-4.272990736353677e-06,0.0,0.0001183525964734,0.0,0.0,5.472653865814209,0.0,0.0,0.0,0.2758799493312835,4.0,0.0,1.0
840060,293.1114501953125,297.1499938964844,293.1499938964844,0.0028944425284862,-219.916748046875,295.0867004394531,0.5485358834266663,0.050000000745058,0.0458225235342979,294.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5485358834266663,0.050000000745058,0.0482533238828182,293.2191162109375,297.1499938964844,293.1499938964844,0.0038694536779075,-227.2564239501953,296.39508056640625,0.5485358834266663,0.050000000745058,0.0356397405266761,293.09930419921875,297.1499938964844,293.1499938964844,0.0904619619250297,-2225.49072265625,304.14434814453125,0.7971143126487732,0.1486668586730957,0.1412042528390884,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5485358834266663,0.050000000745058,0.2288929969072342,291.1275939941406,291.1499938964844,271.4549865722656,269.96923828125,283.858642578125,293.3583984375,291.127685546875,1.0,0.1602227091789245,0.9682597517967224,0.9682597517967224,1.0,1.0,-0.5997977256774902,0.2604403793811798,0.3393573462963104,0.08760766685009,0.0,0.0,0.1900704801082611,24.694805145263672,25.0,0.6231874823570251,-4402.03076171875,37.4534797668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,303.95916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1170445308089256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.139553502202034,0.1395577788352966,-4.274405000614934e-06,0.0,0.0001187853195006,0.0,0.0,5.5070013999938965,0.0,0.0,0.0,0.2760127186775207,4.0,0.0,1.0
840120,293.1086120605469,297.1499938964844,293.1499938964844,0.0029050435405224,-220.7138519287109,295.10113525390625,0.5486024618148804,0.050000000745058,0.04582205042243,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5486024618148804,0.050000000745058,0.0482528246939182,293.2159118652344,297.1499938964844,293.1499938964844,0.0038668990600854,-227.1107482910156,296.39178466796875,0.5486024618148804,0.050000000745058,0.0356393717229366,293.09844970703125,297.1499938964844,293.1499938964844,0.0910713970661163,-2237.4560546875,304.1442565917969,0.7986709475517273,0.1494782716035843,0.1419665366411209,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5486024618148804,0.050000000745058,0.2288906276226043,291.1278076171875,291.1499938964844,271.4266662597656,269.95147705078125,283.84051513671875,293.3478088378906,291.1278991699219,1.0,0.160299077630043,0.9683929681777954,0.9683929681777954,1.0,1.0,-0.6007080674171448,0.2608313262462616,0.3398767411708832,0.087787427008152,0.0,0.0,0.1915299892425537,24.689502716064453,25.0,0.5895090103149414,-4419.75244140625,37.54214859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,303.978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6328125,18000.0,0.0,0.0,0.1174704208970069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1403494030237198,0.1403536796569824,-4.275817900634138e-06,0.0,0.0001192175477626,0.0,0.0,5.541296005249023,0.0,0.0,0.0,0.2761453688144684,4.0,0.0,1.0
840180,293.10577392578125,297.1499938964844,293.1499938964844,0.0029160468839108,-221.54119873046875,295.1161193847656,0.5486688613891602,0.050000000745058,0.0458215735852718,294.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5486688613891602,0.050000000745058,0.0482523255050182,293.2127380371094,297.1499938964844,293.1499938964844,0.0038647959008812,-226.99061584472656,296.3890686035156,0.5486688613891602,0.050000000745058,0.035639002919197,293.0975952148437,297.1499938964844,293.1499938964844,0.0916879177093505,-2249.56005859375,304.1441955566406,0.8002384305000305,0.1502986550331115,0.1427374333143234,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5486688613891602,0.050000000745058,0.2288882434368133,291.12799072265625,291.1499938964844,271.3983459472656,269.9338073730469,283.8226013183594,293.3375549316406,291.1280822753906,1.0,0.1603767871856689,0.9685261845588684,0.9685261845588684,1.0,1.0,-0.6016287803649902,0.2612264156341553,0.3404023349285126,0.0879700556397438,0.0,0.0,0.1929770559072494,24.684329986572266,25.0,0.5192754864692688,-4437.21826171875,37.63217926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,303.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.117895483970642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1411426365375518,0.1411469131708145,-4.277230345905991e-06,0.0,0.0001196489247377,0.0,0.0,5.575520038604736,0.0,0.0,0.0,0.2762777805328369,4.0,0.0,1.0
840240,293.1029357910156,297.1499938964844,293.1499938964844,0.002927403897047,-222.3954162597656,295.1315612792969,0.5487352609634399,0.050000000745058,0.0458211004734039,294.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5487352609634399,0.050000000745058,0.0482518263161182,293.20953369140625,297.1499938964844,293.1499938964844,0.0038630999624729,-226.8938903808593,296.3868408203125,0.5487352609634399,0.050000000745058,0.0356386341154575,293.09674072265625,297.1499938964844,293.1499938964844,0.0923108905553817,-2261.78955078125,304.14410400390625,0.8018139004707336,0.1511267572641372,0.1435157209634781,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5487352609634399,0.050000000745058,0.2288858890533447,291.1281433105469,291.1499938964844,271.3699951171875,269.9161682128906,283.8049011230469,293.32763671875,291.128173828125,1.0,0.1604556441307068,0.9686593413352966,0.9686593413352966,1.0,1.0,-0.6025583148002625,0.2616249918937683,0.3409333527088165,0.0881552398204803,0.0,0.0,0.1944198310375213,24.67926788330078,25.0,0.3717158436775207,-4454.6591796875,37.72340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388732910156,304.0180358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1183191835880279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419359296560287,0.1419402062892913,-4.278643700672546e-06,0.0,0.0001200789265567,0.0,0.0,5.609787940979004,0.0,0.0,0.0,0.2764104306697845,4.0,0.0,1.0
840300,293.10009765625,297.1499938964844,293.1499938964844,0.0029391604475677,-223.2796325683593,295.1474914550781,0.5488015413284302,0.050000000745058,0.045820627361536,294.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5488015413284302,0.050000000745058,0.0482513271272182,293.20635986328125,297.1499938964844,293.1499938964844,0.0038618603721261,-226.8230438232422,296.3851928710937,0.5488015413284302,0.050000000745058,0.0356382653117179,293.0959167480469,297.1499938964844,293.1499938964844,0.0929406806826591,-2274.150390625,304.14404296875,0.8033984899520874,0.1519633084535598,0.1443021297454834,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5488015413284302,0.050000000745058,0.2288835197687149,291.12823486328125,291.1499938964844,271.3416748046875,269.89862060546875,283.78741455078125,293.318115234375,291.1283264160156,1.0,0.1605357527732849,0.9687925577163696,0.9687925577163696,1.0,1.0,-0.6034976243972778,0.2620274424552917,0.3414702117443084,0.0883431732654571,0.0,0.0,0.1958584189414978,24.674331665039062,25.0,0.4787440001964569,-4473.19482421875,37.8159294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,304.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1187415793538093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.142731174826622,0.1427354514598846,-4.28006160291261e-06,0.0,0.0001205076041514,0.0,0.0,5.644181728363037,0.0,0.0,0.0,0.2765435576438904,4.0,0.0,1.0
840360,293.09722900390625,297.1499938964844,293.1499938964844,0.002951294882223,-224.18983459472656,295.1640625,0.5488677024841309,0.050000000745058,0.0458201542496681,294.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5488677024841309,0.050000000745058,0.0482508279383182,293.2031555175781,297.1499938964844,293.1499938964844,0.0038610186893492,-226.77235412597656,296.3842163085937,0.5488677024841309,0.050000000745058,0.0356378965079784,293.0951232910156,297.1499938964844,293.1499938964844,0.0935745015740394,-2286.58154296875,304.1439819335937,0.804990291595459,0.1528076231479644,0.1450959295034408,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5488677024841309,0.050000000745058,0.2288811653852462,291.1285705566406,291.1499938964844,271.3133239746094,269.881103515625,283.7701416015625,293.30889892578125,291.1287841796875,1.0,0.1606170386075973,0.9689218997955322,0.9689218997955322,1.0,1.0,-0.6044458746910095,0.2624333202838897,0.3420125246047973,0.0885336101055145,0.0,0.0,0.1972561925649643,24.669509887695312,25.0,1.2377347946166992,-4492.939453125,37.909664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,304.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.119164690375328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1435199826955795,0.1435242593288421,-4.281484052626183e-06,0.0,0.000120937009342,0.0,0.0,5.67835807800293,0.0,0.0,0.0,0.2766759097576141,4.0,0.0,1.0
840420,293.0943603515625,297.1499938964844,293.1499938964844,0.0029638309497386,-225.1254119873047,295.1815490722656,0.5489341616630554,0.050000000745058,0.0458196811378002,294.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5489341616630554,0.050000000745058,0.0482503287494182,293.1999816894531,297.1499938964844,293.1499938964844,0.0038605784066021,-226.7397308349609,296.38409423828125,0.5489341616630554,0.050000000745058,0.0356375277042388,293.09429931640625,297.1499938964844,293.1499938964844,0.0942107215523719,-2299.045654296875,304.1439208984375,0.8065863251686096,0.1536627262830734,0.1458979099988937,293.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5489341616630554,0.050000000745058,0.2288787961006164,291.12939453125,291.1499938964844,271.2850036621094,269.8636169433594,283.7546081542969,293.30242919921875,291.1298522949219,1.0,0.1606994569301605,0.9690513014793396,0.9690513014793396,1.0,1.0,-0.6054038405418396,0.2628431022167206,0.342560738325119,0.0887267738580703,0.0,0.0,0.1985485851764679,24.66474151611328,25.0,2.539736270904541,-4512.3740234375,38.00464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,304.06658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1195902302861213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1442732661962509,0.1442775428295135,-4.282887402951019e-06,0.0,0.0001213688810821,0.0,0.0,5.711091995239258,0.0,0.0,0.0,0.2768031060695648,4.0,0.0,1.0
840480,293.09136962890625,297.1499938964844,293.1499938964844,0.0029769141692668,-226.09671020507807,295.2001953125,0.5490027666091919,0.050000000745058,0.0458191931247711,294.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5490027666091919,0.050000000745058,0.048249814659357,293.1967163085937,297.1499938964844,293.1499938964844,0.0038605560548603,-226.72555541992188,296.385009765625,0.5490027666091919,0.050000000745058,0.0356371477246284,293.09344482421875,297.1499938964844,293.1499938964844,0.0948532596230506,-2311.61865234375,304.14385986328125,0.8081841468811035,0.1545360833406448,0.1467137932777404,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5490027666091919,0.050000000745058,0.2288763523101806,291.1307983398437,291.1499938964844,271.25665283203125,269.84619140625,283.74127197265625,293.3000183105469,291.13153076171875,1.0,0.160783052444458,0.9691806435585022,0.9691806435585022,1.0,1.0,-0.606378436088562,0.2632596492767334,0.3431187570095062,0.0889240428805351,0.0,0.0,0.1996870785951614,24.65973472595215,25.0,3.941970109939575,-4530.12646484375,38.10128402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.30859375,18000.0,0.0,0.0,0.1200166270136833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1449600607156753,0.1449643522500991,-4.28422708864673e-06,0.0,0.0001218016186612,0.0,0.0,5.741048336029053,0.0,0.0,0.0,0.2769202291965484,4.0,0.0,1.0
840540,293.0883178710937,297.1499938964844,293.1499938964844,0.0029904090333729,-227.095932006836,295.2198791503906,0.5490740537643433,0.050000000745058,0.0458186864852905,294.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5490740537643433,0.050000000745058,0.0482492819428443,293.19342041015625,297.1499938964844,293.1499938964844,0.0038609611801803,-226.73287963867188,296.3868713378906,0.5490740537643433,0.050000000745058,0.0356367565691471,293.0925598144531,297.1499938964844,293.1499938964844,0.0955071300268173,-2324.40234375,304.1437683105469,0.8097903728485107,0.1554258614778518,0.1475468575954437,293.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5490740537643433,0.050000000745058,0.2288738191127777,291.13262939453125,291.1499938964844,271.22833251953125,269.82879638671875,283.7279663085937,293.2978210449219,291.13336181640625,1.0,0.1608680635690689,0.9693100452423096,0.9693100452423096,1.0,1.0,-0.6073734164237976,0.2636846005916595,0.3436887860298157,0.0891262516379356,0.0,0.0,0.2006561905145645,24.6544132232666,25.0,4.424614906311035,-4546.09716796875,38.19991683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938232421875,304.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.120439700782299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1455538272857666,0.1455581039190292,-4.28544262831565e-06,0.0,0.0001222309947479,0.0,0.0,5.767047882080078,0.0,0.0,0.0,0.2770228683948517,4.0,0.0,1.0
840600,293.0852355957031,297.1499938964844,293.1499938964844,0.0030043793376535,-228.1330718994141,295.239990234375,0.5491466522216797,0.050000000745058,0.045818168669939,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5491466522216797,0.050000000745058,0.0482487380504608,293.19012451171875,297.1499938964844,293.1499938964844,0.0038618268445134,-226.7688140869141,296.38916015625,0.5491466522216797,0.050000000745058,0.0356363542377948,293.0916748046875,297.1499938964844,293.1499938964844,0.0961735546588897,-2337.429443359375,304.1437072753906,0.8113957047462463,0.1563267558813095,0.1483921259641647,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5491466522216797,0.050000000745058,0.2288712412118911,291.1342468261719,291.1499938964844,271.20001220703125,269.8114318847656,283.7146911621094,293.2955627441406,291.134765625,1.0,0.1609543412923813,0.9694393873214722,0.9694393873214722,1.0,1.0,-0.6083829402923584,0.2641154825687408,0.3442674577236175,0.0893321856856346,0.0,0.0,0.2015441060066223,24.648988723754883,25.0,3.921912908554077,-4560.8544921875,38.30016326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,304.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4921875,18000.0,0.0,0.0,0.1208554059267044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1460817605257034,0.1460860520601272,-4.286524017516058e-06,0.0,0.0001226528693223,0.0,0.0,5.790187358856201,0.0,0.0,0.0,0.2771145701408386,4.0,0.0,1.0
840660,293.0821228027344,297.1499938964844,293.1499938964844,0.0030188066884875,-229.2093200683593,295.2603454589844,0.5492197275161743,0.050000000745058,0.0458176508545875,294.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5492197275161743,0.050000000745058,0.0482481904327869,293.18682861328125,297.1499938964844,293.1499938964844,0.0038632550276815,-226.8416442871093,296.3917541503906,0.5492197275161743,0.050000000745058,0.0356359481811523,293.0908203125,297.1499938964844,293.1499938964844,0.0968540161848068,-2350.73095703125,304.14361572265625,0.8129981160163879,0.1572376191616058,0.1492480188608169,293.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5492197275161743,0.050000000745058,0.2288686484098434,291.13525390625,291.1499938964844,271.1716613769531,269.7940673828125,283.7013854980469,293.2933044433594,291.13555908203125,1.0,0.1610420048236847,0.9695658087730408,0.9695658087730408,1.0,1.0,-0.6094052195549011,0.2645514607429504,0.3448537588119507,0.089541420340538,0.0,0.0,0.2024174332618713,24.643600463867188,25.0,2.75386381149292,-4575.02490234375,38.401973724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,304.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.791015625,18000.0,0.0,0.0,0.1212602704763412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1465798020362854,0.146584078669548,-4.287495357857552e-06,0.0,0.0001230637572007,0.0,0.0,5.811968326568604,0.0,0.0,0.0,0.2772004604339599,4.0,0.0,1.0
840720,293.0789794921875,297.1499938964844,293.1499938964844,0.0030337292701005,-230.3269500732422,295.2808532714844,0.549292802810669,0.050000000745058,0.0458171293139457,294.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.549292802810669,0.050000000745058,0.048247642815113,293.1835021972656,297.1499938964844,293.1499938964844,0.0038652038201689,-226.9483642578125,296.3945617675781,0.549292802810669,0.050000000745058,0.0356355458498001,293.0899658203125,297.1499938964844,293.1499938964844,0.09754578769207,-2364.250244140625,304.1435241699219,0.8145936131477356,0.1581560373306274,0.1501116007566452,293.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.549292802810669,0.050000000745058,0.2288660556077957,291.1357116699219,291.1499938964844,271.1433410644531,269.7767028808594,283.6880798339844,293.291015625,291.1357727050781,1.0,0.1611308753490448,0.9696921706199646,0.9696921706199646,1.0,1.0,-0.610436737537384,0.2649911344051361,0.3454456329345703,0.0897532552480697,0.0,0.0,0.2033223211765289,24.638322830200195,25.0,1.4072617292404177,-4588.86181640625,38.505069732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427490234375,304.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.849609375,18000.0,0.0,0.0,0.1216547861695289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1470854729413986,0.1470897495746612,-4.288427589926869e-06,0.0,0.0001234641385963,0.0,0.0,5.834029197692871,0.0,0.0,0.0,0.2772866189479828,4.0,0.0,1.0
840780,293.07586669921875,297.1499938964844,293.1499938964844,0.003049173625186,-231.48757934570312,295.30157470703125,0.5493656396865845,0.050000000745058,0.0458166152238845,294.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5493656396865845,0.050000000745058,0.0482470989227294,293.18017578125,297.1499938964844,293.1499938964844,0.0038677039556205,-227.0903778076172,296.3976745605469,0.5493656396865845,0.050000000745058,0.0356351435184478,293.089111328125,297.1499938964844,293.1499938964844,0.0982485488057136,-2377.9775390625,304.1434020996094,0.8161833882331848,0.15908183157444,0.1509826332330703,293.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5493656396865845,0.050000000745058,0.2288634777069091,291.1356506347656,291.1499938964844,271.114990234375,269.75933837890625,283.6748046875,293.2886962890625,291.1355285644531,1.0,0.1612210124731063,0.9698185920715332,0.9698185920715332,1.0,1.0,-0.6114771962165833,0.2654343545436859,0.3460428714752197,0.0899676457047462,0.0,0.0,0.2042828649282455,24.633201599121094,25.0,0.0317753963172435,-4602.42529296875,38.60947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1220387518405914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1476165950298309,0.1476208865642547,-4.289364369469695e-06,0.0,0.0001238538243342,0.0,0.0,5.857161998748779,0.0,0.0,0.0,0.2773762941360473,4.0,0.0,1.0
840840,293.0727233886719,297.1499938964844,293.1499938964844,0.0030650412663817,-232.6839599609375,295.3224792480469,0.5494379997253418,0.050000000745058,0.0458161011338233,294.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5494379997253418,0.050000000745058,0.0482465587556362,293.1768493652344,297.1499938964844,293.1499938964844,0.003870703279972,-227.26486206054688,296.4010314941406,0.5494379997253418,0.050000000745058,0.0356347449123859,293.0882873535156,297.1499938964844,293.1499938964844,0.0989615768194198,-2391.897216796875,304.143310546875,0.8177667856216431,0.1600139141082763,0.1518598049879074,293.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5494379997253418,0.050000000745058,0.2288609147071838,291.1351013183594,291.1499938964844,271.086669921875,269.7419738769531,283.6614990234375,293.286376953125,291.1347351074219,1.0,0.1613122969865799,0.969944953918457,0.969944953918457,1.0,1.0,-0.6125251054763794,0.2658804953098297,0.3466445803642273,0.09018424898386,0.0,0.0,0.2053291648626327,24.62824440002441,25.0,-1.6484752893447876,-4615.58837890625,38.71504592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486694335937,304.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1224129125475883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1481873989105224,0.1481916904449463,-4.2903429857688025e-06,0.0,0.0001242335420101,0.0,0.0,5.882005214691162,0.0,0.0,0.0,0.2774722576141357,4.0,0.0,1.0
840900,293.069580078125,297.1499938964844,293.1499938964844,0.0030814199708402,-233.92372131347656,295.3435363769531,0.5495098829269409,0.050000000745058,0.0458155907690525,294.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5495098829269409,0.050000000745058,0.0482460223138332,293.17352294921875,297.1499938964844,293.1499938964844,0.0038742751348763,-227.4768829345703,296.4046325683594,0.5495098829269409,0.050000000745058,0.0356343500316143,293.0874938964844,297.1499938964844,293.1499938964844,0.0996861979365348,-2406.033935546875,304.1432189941406,0.8193458318710327,0.1609524339437484,0.1527432650327682,293.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5495098829269409,0.050000000745058,0.2288583666086197,291.1339111328125,291.1499938964844,271.0583190917969,269.7245788574219,283.6482238769531,293.2840576171875,291.1333312988281,1.0,0.1614047586917877,0.9700713753700256,0.9700713753700256,1.0,1.0,-0.6135805249214172,0.2663296461105346,0.3472508788108825,0.090403102338314,0.0,0.0,0.2065232694149017,24.623470306396484,25.0,-3.149881362915039,-4629.28076171875,38.82181930541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521484375,304.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9375,18000.0,0.0,0.0,0.1227769628167152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1488294154405594,0.1488337069749832,-4.291405275580473e-06,0.0,0.0001246030151378,0.0,0.0,5.909921646118164,0.0,0.0,0.0,0.2775796055793762,4.0,0.0,1.0
840960,293.06646728515625,297.1499938964844,293.1499938964844,0.0030982343014329,-235.19845581054688,295.3648376464844,0.5495813488960266,0.050000000745058,0.0458150841295719,294.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5495813488960266,0.050000000745058,0.0482454895973205,293.1701965332031,297.1499938964844,293.1499938964844,0.0038783494383096,-227.7198944091797,296.4085388183594,0.5495813488960266,0.050000000745058,0.0356339551508426,293.08673095703125,297.1499938964844,293.1499938964844,0.1004193425178527,-2420.320068359375,304.14312744140625,0.8209208250045776,0.1618966907262802,0.1536322236061096,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5495813488960266,0.050000000745058,0.2288558334112167,291.13232421875,291.1499938964844,271.0299987792969,269.7071838378906,283.6349182128906,293.2817077636719,291.13165283203125,1.0,0.1614983081817627,0.9701935648918152,0.9701935648918152,1.0,1.0,-0.6146426200866699,0.2667813599109649,0.3478612899780273,0.0906239375472068,0.0,0.0,0.2078600078821182,24.618860244750977,25.0,-4.085124492645264,-4643.97705078125,38.929683685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1231338530778884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495563834905624,0.1495606750249862,-4.292593075660989e-06,0.0,0.0001249652123078,0.0,0.0,5.941542148590088,0.0,0.0,0.0,0.277700811624527,4.0,0.0,1.0
841020,293.0633544921875,297.1499938964844,293.1499938964844,0.003115487517789,-236.50575256347656,295.3866271972656,0.5496523976325989,0.050000000745058,0.0458145812153816,294.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5496523976325989,0.050000000745058,0.0482449606060981,293.1668701171875,297.1499938964844,293.1499938964844,0.0038828940596431,-227.98947143554688,296.4130249023437,0.5496523976325989,0.050000000745058,0.0356335639953613,293.0859680175781,297.1499938964844,293.1499938964844,0.1011585295200347,-2434.70068359375,304.1430358886719,0.8224932551383972,0.1628465950489044,0.1545266807079315,293.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5496523976325989,0.050000000745058,0.2288533300161361,291.13067626953125,291.1499938964844,271.0016784667969,269.68975830078125,283.62164306640625,293.2793273925781,291.1300354003906,1.0,0.1615929156541824,0.9703157544136048,0.9703157544136048,1.0,1.0,-0.6157113313674927,0.2672356367111206,0.3484757244586944,0.090846799314022,0.0,0.0,0.2093158513307571,24.61441421508789,25.0,-4.390293598175049,-4659.4755859375,39.03864669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589538574219,304.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1234861984848976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.150364950299263,0.1503692418336868,-4.293932306609349e-06,0.0,0.0001253227965207,0.0,0.0,5.976777076721191,0.0,0.0,0.0,0.2778359055519104,4.0,0.0,1.0
841080,293.06024169921875,297.1499938964844,293.1499938964844,0.0031331095378845,-237.8389129638672,295.40899658203125,0.5497229695320129,0.050000000745058,0.0458140820264816,294.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5497229695320129,0.050000000745058,0.048244435340166,293.1635437011719,297.1499938964844,293.1499938964844,0.0038878556806594,-228.28126525878903,296.4181213378906,0.5497229695320129,0.050000000745058,0.0356331765651702,293.0852355957031,297.1499938964844,293.1499938964844,0.1019020229578018,-2449.13916015625,304.1429443359375,0.8240638375282288,0.1638018041849136,0.1554262191057205,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5497229695320129,0.050000000745058,0.2288508266210556,291.129150390625,291.1499938964844,270.97332763671875,269.6722717285156,283.6083374023437,293.2769470214844,291.12860107421875,1.0,0.1616885215044021,0.9704379439353944,0.9704379439353944,1.0,1.0,-0.6167861819267273,0.267692357301712,0.3490938544273376,0.0910715833306312,0.0,0.0,0.2108587771654129,24.610126495361328,25.0,-4.275444507598877,-4675.677734375,39.14865112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,304.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1238361969590187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.151237204670906,0.1512414962053299,-4.295411599741783e-06,0.0,0.0001256779942195,0.0,0.0,6.014880180358887,0.0,0.0,0.0,0.2779823839664459,4.0,0.0,1.0
841140,293.0571594238281,297.1499938964844,293.1499938964844,0.0031510971020907,-239.19650268554688,295.4320678710937,0.5497931241989136,0.050000000745058,0.0458135865628719,294.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5497931241989136,0.050000000745058,0.0482439137995243,293.16021728515625,297.1499938964844,293.1499938964844,0.0038932329043745,-228.59410095214844,296.4239501953125,0.5497931241989136,0.050000000745058,0.0356327891349792,293.08453369140625,297.1499938964844,293.1499938964844,0.1026487722992897,-2463.61279296875,304.1428527832031,0.8256339430809021,0.1647623032331466,0.1563308984041214,293.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5497931241989136,0.050000000745058,0.2288483530282974,291.1278686523437,291.1499938964844,270.94500732421875,269.6547546386719,283.5950622558594,293.2745666503906,291.12744140625,1.0,0.1617851704359054,0.9705601334571838,0.9705601334571838,1.0,1.0,-0.6178672909736633,0.2681514918804168,0.3497157692909241,0.0912983044981956,0.0,0.0,0.2124683409929275,24.60599899291992,25.0,-3.5006747245788574,-4693.77978515625,39.25971221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642944335937,304.2467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1241854876279831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1521634608507156,0.1521677523851394,-4.2970195863745175e-06,0.0,0.0001260324788745,0.0,0.0,6.055448055267334,0.0,0.0,0.0,0.2781388759613037,4.0,0.0,1.0
841200,293.0540771484375,297.1499938964844,293.1499938964844,0.0031693740747869,-240.56936645507807,295.4559936523437,0.5498628616333008,0.050000000745058,0.0458130948245525,294.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5498628616333008,0.050000000745058,0.0482433959841728,293.15692138671875,297.1499938964844,293.1499938964844,0.0038989428430795,-228.92013549804688,296.4306640625,0.5498628616333008,0.050000000745058,0.0356324054300785,293.0838317871094,297.1499938964844,293.1499938964844,0.103394903242588,-2478.0400390625,304.142822265625,0.8272038102149963,0.1657274663448333,0.157240092754364,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5498628616333008,0.050000000745058,0.2288458943367004,291.12713623046875,291.1499938964844,270.9166564941406,269.63720703125,283.581787109375,293.27215576171875,291.1270446777344,1.0,0.1618827283382415,0.9706823229789734,0.9706823229789734,1.0,1.0,-0.6189537644386292,0.2686127424240112,0.3503409922122955,0.0915267914533615,0.0,0.0,0.2140656411647796,24.60201644897461,25.0,-1.7388288974761963,-4713.91943359375,39.37174224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,304.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.124537855386734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1531111747026443,0.1531154811382293,-4.298717612982728e-06,0.0,0.0001263900921912,0.0,0.0,6.097087860107422,0.0,0.0,0.0,0.2782999873161316,4.0,0.0,1.0
841260,293.0509948730469,297.1499938964844,293.1499938964844,0.0031879879534244,-241.9573669433593,295.4810791015625,0.5499321818351746,0.050000000745058,0.0458126068115234,294.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5499321818351746,0.050000000745058,0.0482428818941116,293.15362548828125,297.1499938964844,293.1499938964844,0.0039049631450325,-229.25466918945312,296.43853759765625,0.5499321818351746,0.050000000745058,0.035632025450468,293.0831604003906,297.1499938964844,293.1499938964844,0.1041368916630745,-2492.34619140625,304.14276123046875,0.8287746906280518,0.1666973680257797,0.1581539362668991,293.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5499321818351746,0.050000000745058,0.2288434505462646,291.1274108886719,291.1499938964844,270.8883361816406,269.6195678710937,283.5685119628906,293.2697448730469,291.12774658203125,1.0,0.1619812399148941,0.9708017706871032,0.9708017706871032,1.0,1.0,-0.6200459003448486,0.2690761983394623,0.3509697020053863,0.0917570292949676,0.0,0.0,0.2155503779649734,24.598194122314453,25.0,0.6693900227546692,-4734.5146484375,39.48477554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96685791015625,304.2939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.1248964741826057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.154032289981842,0.1540365815162658,-4.300457021599868e-06,0.0,0.000126754050143,0.0,0.0,6.137739658355713,0.0,0.0,0.0,0.2784582078456878,4.0,0.0,1.0
841320,293.0479736328125,297.1499938964844,293.1499938964844,0.0032068046275526,-243.352294921875,295.5072326660156,0.5500010251998901,0.050000000745058,0.0458121187984943,294.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5500010251998901,0.050000000745058,0.0482423678040504,293.1503295898437,297.1499938964844,293.1499938964844,0.0039112311787903,-229.59605407714844,296.4474792480469,0.5500010251998901,0.050000000745058,0.0356316491961479,293.08251953125,297.1499938964844,293.1499938964844,0.1048759296536445,-2506.55908203125,304.1427307128906,0.830346405506134,0.1676713675260543,0.1590717732906341,293.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5500010251998901,0.050000000745058,0.22884102165699,291.1285400390625,291.1499938964844,270.8599853515625,269.60186767578125,283.55523681640625,293.267333984375,291.1291198730469,1.0,0.162080630660057,0.9709212183952332,0.9709212183952332,1.0,1.0,-0.6211428046226501,0.269541472196579,0.3516013324260711,0.0919888839125633,0.0,0.0,0.2168644517660141,24.594520568847656,25.0,2.528326272964477,-4753.5673828125,39.598724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,304.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.896484375,18000.0,0.0,0.0,0.1252604871988296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1548719853162765,0.1548762917518615,-4.302135948819341e-06,0.0,0.0001271234796149,0.0,0.0,6.174981594085693,0.0,0.0,0.0,0.2786044776439667,4.0,0.0,1.0
841380,293.0449523925781,297.1499938964844,293.1499938964844,0.0032258804421871,-244.7634735107422,295.5340270996094,0.5500694513320923,0.050000000745058,0.0458116382360458,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500694513320923,0.050000000745058,0.0482418611645698,293.14703369140625,297.1499938964844,293.1499938964844,0.003917814232409,-229.95301818847656,296.4571228027344,0.5500694513320923,0.050000000745058,0.0356312729418277,293.0818786621094,297.1499938964844,293.1499938964844,0.1056168228387832,-2520.78271484375,304.1427001953125,0.8319193720817566,0.1686490476131439,0.1599932760000229,293.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500694513320923,0.050000000745058,0.2288386225700378,291.1300354003906,291.1499938964844,270.8316650390625,269.5841064453125,283.5419616699219,293.2649230957031,291.130615234375,1.0,0.1621808409690857,0.971040666103363,0.971040666103363,1.0,1.0,-0.6222441792488098,0.2700085043907165,0.3522357046604156,0.0922222658991813,0.0,0.0,0.2180452793836593,24.59099006652832,25.0,3.414456367492676,-4771.35009765625,39.71354293823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,304.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51953125,18000.0,0.0,0.0,0.1256261318922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1556251496076584,0.1556294560432434,-4.30368982051732e-06,0.0,0.0001274945534532,0.0,0.0,6.208495140075684,0.0,0.0,0.0,0.2787370979785919,4.0,0.0,1.0
841440,293.0419616699219,297.1499938964844,293.1499938964844,0.0032453613821417,-246.2054138183593,295.5612487792969,0.5501374006271362,0.050000000745058,0.0458111613988876,294.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5501374006271362,0.050000000745058,0.0482413582503795,293.1437683105469,297.1499938964844,293.1499938964844,0.003924828954041,-230.3355255126953,296.4672241210937,0.5501374006271362,0.050000000745058,0.0356309004127979,293.081298828125,297.1499938964844,293.1499938964844,0.1063629835844039,-2535.089599609375,304.1426696777344,0.8334938883781433,0.1696303039789199,0.1609181761741638,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5501374006271362,0.050000000745058,0.2288362234830856,291.13140869140625,291.1499938964844,270.8033447265625,269.5662841796875,283.5287170410156,293.2625427246094,291.13189697265625,1.0,0.1622818410396576,0.9711601138114928,0.9711601138114928,1.0,1.0,-0.623349666595459,0.2704770863056183,0.3528726100921631,0.0924571081995964,0.0,0.0,0.2191476225852966,24.58760643005371,25.0,3.4770686626434326,-4788.17578125,39.82920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,304.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.044921875,18000.0,0.0,0.0,0.1259900480508804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1563170701265335,0.1563213765621185,-4.305109996494139e-06,0.0,0.0001278638810617,0.0,0.0,6.239309310913086,0.0,0.0,0.0,0.2788592576980591,4.0,0.0,1.0
841500,293.0389709472656,297.1499938964844,293.1499938964844,0.0032651526853442,-247.6724548339844,295.5887145996094,0.550204873085022,0.050000000745058,0.0458106845617294,294.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.550204873085022,0.050000000745058,0.0482408553361892,293.1405334472656,297.1499938964844,293.1499938964844,0.0039322930388152,-230.7459259033203,296.4776916503906,0.550204873085022,0.050000000745058,0.0356305316090583,293.0807189941406,297.1499938964844,293.1499938964844,0.1071161404252052,-2549.51513671875,304.14263916015625,0.8350709676742554,0.1706152707338333,0.1618466675281524,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.550204873085022,0.050000000745058,0.2288338541984558,291.1324462890625,291.1499938964844,270.7749938964844,269.54833984375,283.5154724121094,293.2601318359375,291.1328125,1.0,0.1623836606740951,0.971279501914978,0.971279501914978,1.0,1.0,-0.6244595050811768,0.2709473669528961,0.353512167930603,0.0926934480667114,0.0,0.0,0.2202059179544448,24.58437156677246,25.0,2.936632871627808,-4804.3232421875,39.94573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677124023437,304.3646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1263504028320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1569708585739135,0.1569751650094986,-4.3064201236120425e-06,0.0,0.0001282295997953,0.0,0.0,6.268411636352539,0.0,0.0,0.0,0.2789742946624756,4.0,0.0,1.0
841560,293.0360107421875,297.1499938964844,293.1499938964844,0.0032853980083018,-249.17547607421875,295.6164245605469,0.5502719879150391,0.050000000745058,0.0458102114498615,294.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5502719879150391,0.050000000745058,0.0482403598725795,293.1372985839844,297.1499938964844,293.1499938964844,0.0039402381516993,-231.18609619140625,296.48846435546875,0.5502719879150391,0.050000000745058,0.0356301665306091,293.08013916015625,297.1499938964844,293.1499938964844,0.1078761667013168,-2564.056884765625,304.1426086425781,0.8366506695747375,0.1716036200523376,0.1627783179283142,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5502719879150391,0.050000000745058,0.2288314998149871,291.1331481933594,291.1499938964844,270.7466735839844,269.53033447265625,283.5022277832031,293.2577209472656,291.13336181640625,1.0,0.16248619556427,0.9713948965072632,0.9713948965072632,1.0,1.0,-0.6255731582641602,0.2714190185070038,0.354154109954834,0.0929310992360115,0.0,0.0,0.2212565392255783,24.581260681152344,25.0,2.1252448558807373,-4820.1767578125,40.06306838989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,304.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1267071366310119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1576132923364639,0.1576175987720489,-4.307672952563735e-06,0.0,0.0001285916368942,0.0,0.0,6.296989440917969,0.0,0.0,0.0,0.2790867686271667,4.0,0.0,1.0
841620,293.0330810546875,297.1499938964844,293.1499938964844,0.0033060668502002,-250.7120361328125,295.6443786621094,0.5503388047218323,0.050000000745058,0.0458097420632839,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5503388047218323,0.050000000745058,0.0482398644089698,293.1340637207031,297.1499938964844,293.1499938964844,0.0039486624300479,-231.6558532714844,296.4996032714844,0.5503388047218323,0.050000000745058,0.0356298014521598,293.07958984375,297.1499938964844,293.1499938964844,0.1086431741714477,-2578.71630859375,304.1425476074219,0.8382337093353271,0.1725953668355941,0.1637132316827774,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5503388047218323,0.050000000745058,0.2288291454315185,291.13348388671875,291.1499938964844,270.71832275390625,269.51220703125,283.489013671875,293.2553405761719,291.1335754394531,1.0,0.1625894457101822,0.9715102314949036,0.9715102314949036,1.0,1.0,-0.6266907453536987,0.2718922197818756,0.3547984957695007,0.0931701436638832,0.0,0.0,0.2223202437162399,24.578266143798828,25.0,1.2260862588882446,-4835.9638671875,40.18120193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.1270608156919479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1582588255405426,0.1582631319761276,-4.308902134653181e-06,0.0,0.0001289505744352,0.0,0.0,6.3256916999816895,0.0,0.0,0.0,0.2791993319988251,4.0,0.0,1.0
841680,293.0301513671875,297.1499938964844,293.1499938964844,0.0033271180000156,-252.2783660888672,295.6725769042969,0.5504053831100464,0.050000000745058,0.0458092764019966,294.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5504053831100464,0.050000000745058,0.0482393726706504,293.1308288574219,297.1499938964844,293.1499938964844,0.0039575388655066,-232.1530303955078,296.5110778808594,0.5504053831100464,0.050000000745058,0.0356294363737106,293.0790710449219,297.1499938964844,293.1499938964844,0.1094164177775383,-2593.477294921875,304.1424865722656,0.839820384979248,0.1735904067754745,0.1646512001752853,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5504053831100464,0.050000000745058,0.2288268208503723,291.133544921875,291.1499938964844,270.69000244140625,269.4939880371094,283.47576904296875,293.2529296875,291.1335144042969,1.0,0.162693366408348,0.971625566482544,0.971625566482544,1.0,1.0,-0.6278120279312134,0.272366851568222,0.3554451465606689,0.0934105142951011,0.0,0.0,0.2234113216400146,24.575374603271484,25.0,0.3990165889263153,-4851.904296875,40.300106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,304.4026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.127412736415863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1589190661907196,0.1589233875274658,-4.31013813795289e-06,0.0,0.0001293077220907,0.0,0.0,6.355049133300781,0.0,0.0,0.0,0.2793141305446625,4.0,0.0,1.0
