time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,293.0272216796875,297.1499938964844,293.1499938964844,0.0033486334141343,-253.88009643554688,295.701171875,0.5504716634750366,0.050000000745058,0.0458088107407093,294.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5504716634750366,0.050000000745058,0.0482388846576213,293.12762451171875,297.1499938964844,293.1499938964844,0.0039669284597039,-232.6805877685547,296.5229797363281,0.5504716634750366,0.050000000745058,0.0356290750205516,293.0785522460937,297.1499938964844,293.1499938964844,0.1101958826184272,-2608.338134765625,304.1424560546875,0.8414115905761719,0.174589067697525,0.1655926406383514,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5504716634750366,0.050000000745058,0.228824496269226,291.13336181640625,291.1499938964844,270.6616516113281,269.47564697265625,283.4625549316406,293.25048828125,291.1332702636719,1.0,0.1627980172634124,0.9717409014701844,0.9717409014701844,1.0,1.0,-0.6289374828338623,0.2728431224822998,0.3560943603515625,0.0936523228883743,0.0,0.0,0.2245395630598068,24.572593688964844,25.0,-0.2437762320041656,-4868.154296875,40.41983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,304.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.345703125,18000.0,0.0,0.0,0.1277639418840408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1596023589372635,0.1596066653728485,-4.311403699830407e-06,0.0,0.0001296641567023,0.0,0.0,6.385441303253174,0.0,0.0,0.0,0.2794327437877655,4.0,0.0,1.0
841800,293.0243225097656,297.1499938964844,293.1499938964844,0.0033704917877912,-255.5068817138672,295.7301025390625,0.5505378246307373,0.050000000745058,0.045808345079422,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5505378246307373,0.050000000745058,0.0482383929193019,293.1243896484375,297.1499938964844,293.1499938964844,0.0039767273701727,-233.2315826416016,296.53533935546875,0.5505378246307373,0.050000000745058,0.0356287136673927,293.0780639648437,297.1499938964844,293.1499938964844,0.1109798625111579,-2623.263916015625,304.14239501953125,0.8430069088935852,0.175590842962265,0.1665369868278503,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5505378246307373,0.050000000745058,0.2288221716880798,291.133056640625,291.1499938964844,270.6333312988281,269.45721435546875,283.4493408203125,293.2480773925781,291.1329345703125,1.0,0.1629032641649246,0.9718562364578248,0.9718562364578248,1.0,1.0,-0.6300663948059082,0.273320734500885,0.3567456901073456,0.0938953906297683,0.0,0.0,0.2256988286972046,24.56989288330078,25.0,-0.6710694432258606,-4884.75048828125,40.54030227661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,304.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1281158179044723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1603081822395324,0.1603124886751175,-4.31270791523275e-06,0.0,0.0001300212752539,0.0,0.0,6.416867256164551,0.0,0.0,0.0,0.2795553207397461,4.0,0.0,1.0
841860,293.0214233398437,297.1499938964844,293.1499938964844,0.0033927746117115,-257.1640625,295.759521484375,0.5506037473678589,0.050000000745058,0.0458078831434249,294.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5506037473678589,0.050000000745058,0.0482379086315631,293.1211853027344,297.1499938964844,293.1499938964844,0.003986993804574,-233.80860900878903,296.5482482910156,0.5506037473678589,0.050000000745058,0.0356283523142337,293.0776062011719,297.1499938964844,293.1499938964844,0.1117681488394737,-2638.2490234375,304.142333984375,0.8446072936058044,0.1765960156917572,0.1674846112728119,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5506037473678589,0.050000000745058,0.2288198620080948,291.1327209472656,291.1499938964844,270.6050109863281,269.4386291503906,283.43609619140625,293.2456359863281,291.1325988769531,1.0,0.1630091816186905,0.9719686508178712,0.9719686508178712,1.0,1.0,-0.6311993598937988,0.273799866437912,0.3573994934558868,0.0941397920250892,0.0,0.0,0.2268875241279602,24.567283630371094,25.0,-0.853973388671875,-4901.72412109375,40.66156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,304.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1284693926572799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1610375642776489,0.1610418707132339,-4.314061243348988e-06,0.0,0.0001303800963796,0.0,0.0,6.449386119842529,0.0,0.0,0.0,0.2796821892261505,4.0,0.0,1.0
841920,293.0185546875,297.1499938964844,293.1499938964844,0.0034153789747506,-258.8432312011719,295.7893981933594,0.5506696105003357,0.050000000745058,0.0458074212074279,294.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5506696105003357,0.050000000745058,0.048237420618534,293.1180114746094,297.1499938964844,293.1499938964844,0.0039976458065211,-234.4065093994141,296.5616760253906,0.5506696105003357,0.050000000745058,0.0356279946863651,293.0771484375,297.1499938964844,293.1499938964844,0.1125595942139625,-2653.2705078125,304.1423034667969,0.8462120890617371,0.1776041090488433,0.1684349775314331,293.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5506696105003357,0.050000000745058,0.2288175523281097,291.1324157714844,291.1499938964844,270.57666015625,269.4198913574219,283.4228820800781,293.24322509765625,291.1322937011719,1.0,0.1631156653165817,0.9720810651779176,0.9720810651779176,1.0,1.0,-0.6323355436325073,0.2742802500724792,0.3580552935600281,0.0943853929638862,0.0,0.0,0.2280927151441574,24.564746856689453,25.0,-0.865898847579956,-4918.9697265625,40.78352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,304.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1288251727819442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1617832481861114,0.1617875546216964,-4.315454134484753e-06,0.0,0.0001307411730522,0.0,0.0,6.482684135437012,0.0,0.0,0.0,0.2798122465610504,4.0,0.0,1.0
841980,293.01568603515625,297.1499938964844,293.1499938964844,0.0034383859019726,-260.5499572753906,295.8197937011719,0.550735354423523,0.050000000745058,0.0458069629967212,294.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.550735354423523,0.050000000745058,0.0482369363307952,293.11480712890625,297.1499938964844,293.1499938964844,0.0040087415836751,-235.02810668945312,296.5757141113281,0.550735354423523,0.050000000745058,0.0356276370584964,293.0766906738281,297.1499938964844,293.1499938964844,0.1133541688323021,-2668.326904296875,304.1422424316406,0.8478220105171204,0.1786154210567474,0.1693884432315826,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.550735354423523,0.050000000745058,0.2288152575492859,291.1321716308594,291.1499938964844,270.54833984375,269.40106201171875,283.40966796875,293.24078369140625,291.132080078125,1.0,0.1632227897644043,0.9721934199333192,0.9721934199333192,1.0,1.0,-0.6334755420684814,0.2747621238231659,0.3587133884429931,0.0946323052048683,0.0,0.0,0.229308933019638,24.562294006347656,25.0,-0.7383618354797363,-4936.44091796875,40.90625381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,304.4701538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1291839480400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1625423729419708,0.1625466793775558,-4.316887043387396e-06,0.0,0.0001311052765231,0.0,0.0,6.516643524169922,0.0,0.0,0.0,0.2799450159072876,4.0,0.0,1.0
842040,293.0128173828125,297.1499938964844,293.1499938964844,0.0034617071505635,-262.2775573730469,295.8506774902344,0.5508009791374207,0.050000000745058,0.0458065047860145,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5508009791374207,0.050000000745058,0.0482364520430564,293.11163330078125,297.1499938964844,293.1499938964844,0.0040202131494879,-235.66954040527344,296.5903015136719,0.5508009791374207,0.050000000745058,0.0356272794306278,293.0762634277344,297.1499938964844,293.1499938964844,0.1141513586044311,-2683.408447265625,304.1422119140625,0.8494364023208618,0.1796294301748275,0.1703444719314575,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5508009791374207,0.050000000745058,0.228812962770462,291.1319885253906,291.1499938964844,270.5199890136719,269.3820495605469,283.3964538574219,293.2383117675781,291.1319580078125,1.0,0.1633304357528686,0.9723058342933656,0.9723058342933656,1.0,1.0,-0.6346185207366943,0.275245189666748,0.3593733310699463,0.0948803648352623,0.0,0.0,0.2305274158716201,24.559904098510746,25.0,-0.5553181767463684,-4954.02978515625,41.029666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,304.48455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1295455545186996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1633085310459137,0.1633128523826599,-4.318344508646987e-06,0.0,0.0001314722758252,0.0,0.0,6.5509772300720215,0.0,0.0,0.0,0.2800794839859009,4.0,0.0,1.0
842100,293.010009765625,297.1499938964844,293.1499938964844,0.0034854055847972,-264.030517578125,295.882080078125,0.5508664846420288,0.050000000745058,0.0458060465753078,294.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5508664846420288,0.050000000745058,0.0482359714806079,293.10845947265625,297.1499938964844,293.1499938964844,0.0040321093983948,-236.3334808349609,296.6054992675781,0.5508664846420288,0.050000000745058,0.0356269255280494,293.0758361816406,297.1499938964844,293.1499938964844,0.1149513721466064,-2698.51904296875,304.1421813964844,0.8510556817054749,0.1806463599205017,0.1713033318519592,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5508664846420288,0.050000000745058,0.2288106828927993,291.13189697265625,291.1499938964844,270.4916687011719,269.3629150390625,283.3832397460937,293.2358703613281,291.1318664550781,1.0,0.1634386628866195,0.972418248653412,0.972418248653412,1.0,1.0,-0.6357649564743042,0.2757295966148376,0.3600353598594665,0.0951296389102935,0.0,0.0,0.2317444235086441,24.55759048461914,25.0,-0.3561580181121826,-4971.6845703125,41.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,304.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.1299105286598205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1640790700912475,0.1640833914279937,-4.31982334703207e-06,0.0,0.0001318426657235,0.0,0.0,6.585567951202393,0.0,0.0,0.0,0.2802151143550873,4.0,0.0,1.0
842160,293.0071716308594,297.1499938964844,293.1499938964844,0.0035094453487545,-265.8062744140625,295.9139709472656,0.5509318709373474,0.050000000745058,0.0458055883646011,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5509318709373474,0.050000000745058,0.0482354909181594,293.10528564453125,297.1499938964844,293.1499938964844,0.00404440658167,-237.0187225341797,296.6212158203125,0.5509318709373474,0.050000000745058,0.0356265679001808,293.075439453125,297.1499938964844,293.1499938964844,0.1157541498541832,-2713.658203125,304.14215087890625,0.8526794910430908,0.1816659867763519,0.1722646951675415,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5509318709373474,0.050000000745058,0.2288084030151367,291.1318664550781,291.1499938964844,270.4633483886719,269.3435974121094,283.3700256347656,293.2334289550781,291.1318664550781,1.0,0.1635474264621734,0.9725265502929688,0.9725265502929688,1.0,1.0,-0.6369144320487976,0.2762151062488556,0.3606992959976196,0.0953799858689308,0.0,0.0,0.2329572886228561,24.555343627929688,25.0,-0.1831835210323333,-4989.35302734375,41.27863693237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696960449219,304.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.1302786469459533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1648512929677963,0.1648556143045425,-4.321314463595627e-06,0.0,0.0001322162570431,0.0,0.0,6.620290756225586,0.0,0.0,0.0,0.2803514003753662,4.0,0.0,1.0
842220,293.0043640136719,297.1499938964844,293.1499938964844,0.0035338420420885,-267.6060485839844,295.94635009765625,0.5509971976280212,0.050000000745058,0.0458051301538944,294.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5509971976280212,0.050000000745058,0.0482350103557109,293.1021423339844,297.1499938964844,293.1499938964844,0.0040571140125393,-237.72593688964844,296.63751220703125,0.5509971976280212,0.050000000745058,0.0356262139976024,293.0750427246094,297.1499938964844,293.1499938964844,0.1165598854422569,-2728.82958984375,304.14208984375,0.8543078303337097,0.1826882064342498,0.1732285916805267,293.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5509971976280212,0.050000000745058,0.228806123137474,291.1318664550781,291.1499938964844,270.4349975585937,269.3241271972656,283.3568115234375,293.23095703125,291.13189697265625,1.0,0.1636567264795303,0.9726349115371704,0.9726349115371704,1.0,1.0,-0.6380668878555298,0.276701807975769,0.3613650798797607,0.0956314504146575,0.0,0.0,0.2341655045747757,24.55316162109375,25.0,-0.0558530203998088,-5007.01318359375,41.40414810180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687194824219,304.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1306499987840652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1656242460012436,0.1656285673379898,-4.32281422035885e-06,0.0,0.0001325931370956,0.0,0.0,6.6551008224487305,0.0,0.0,0.0,0.2804881632328033,4.0,0.0,1.0
842280,293.0015869140625,297.1499938964844,293.1499938964844,0.0035585805308073,-269.4288024902344,295.9791259765625,0.5510625243186951,0.050000000745058,0.045804675668478,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5510625243186951,0.050000000745058,0.0482345297932624,293.0989990234375,297.1499938964844,293.1499938964844,0.00407021259889,-238.4541015625,296.654296875,0.5510625243186951,0.050000000745058,0.0356258600950241,293.0746459960937,297.1499938964844,293.1499938964844,0.1173685416579246,-2744.032958984375,304.1420593261719,0.8559401631355286,0.1837128251791,0.1741947382688522,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5510625243186951,0.050000000745058,0.2288038432598114,291.13189697265625,291.1499938964844,270.4066772460937,269.30450439453125,283.3435974121094,293.2284851074219,291.1319274902344,1.0,0.1637664884328842,0.9727432131767272,0.9727432131767272,1.0,1.0,-0.6392220854759216,0.2771895825862884,0.3620325326919555,0.0958839580416679,0.0,0.0,0.2353701740503311,24.551034927368164,25.0,0.0258529968559741,-5024.6669921875,41.53030014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676513671875,304.54071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1310243606567382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1663982272148132,0.1664025485515594,-4.324321253079688e-06,0.0,0.0001329730584984,0.0,0.0,6.690007209777832,0.0,0.0,0.0,0.2806253731250763,4.0,0.0,1.0
842340,292.9988098144531,297.1499938964844,293.1499938964844,0.0035836864262819,-271.2763671875,296.01239013671875,0.5511276721954346,0.050000000745058,0.0458042211830616,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5511276721954346,0.050000000745058,0.0482340492308139,293.0958557128906,297.1499938964844,293.1499938964844,0.0040837437845766,-239.20562744140625,296.6716613769531,0.5511276721954346,0.050000000745058,0.0356255061924457,293.07427978515625,297.1499938964844,293.1499938964844,0.1181804537773132,-2759.27490234375,304.1420288085937,0.8575769662857056,0.1847400367259979,0.1751633733510971,293.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5511276721954346,0.050000000745058,0.2288015633821487,291.1319274902344,291.1499938964844,270.3783264160156,269.28466796875,283.3304138183594,293.2260131835937,291.1319580078125,1.0,0.163876786828041,0.972851574420929,0.972851574420929,1.0,1.0,-0.640380322933197,0.277678519487381,0.3627017736434936,0.0961375758051872,0.0,0.0,0.2365720421075821,24.548974990844727,25.0,0.0592531338334083,-5042.31201171875,41.65714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,304.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.39453125,18000.0,0.0,0.0,0.1314021348953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1671734303236007,0.1671777665615081,-4.325835107010789e-06,0.0,0.0001333564723609,0.0,0.0,6.725020408630371,0.0,0.0,0.0,0.2807631194591522,4.0,0.0,1.0
842400,292.9960632324219,297.1499938964844,293.1499938964844,0.0036091401707381,-273.14727783203125,296.04608154296875,0.5511928796768188,0.050000000745058,0.0458037666976451,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5511928796768188,0.050000000745058,0.0482335723936557,293.0927124023437,297.1499938964844,293.1499938964844,0.0040976721793413,-239.97853088378903,296.6894836425781,0.5511928796768188,0.050000000745058,0.0356251522898674,293.07391357421875,297.1499938964844,293.1499938964844,0.1189954206347465,-2774.551513671875,304.1419982910156,0.8592174649238586,0.1857695281505584,0.1761341392993927,293.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5511928796768188,0.050000000745058,0.2287992984056472,291.1319580078125,291.1499938964844,270.3500061035156,269.2646789550781,283.31719970703125,293.2235412597656,291.1319580078125,1.0,0.1639875322580337,0.9729599356651306,0.9729599356651306,1.0,1.0,-0.641541063785553,0.2781684696674347,0.3633725941181183,0.0963921621441841,0.0,0.0,0.2377731055021286,24.546964645385746,25.0,0.0616109110414981,-5059.9716796875,41.784610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,304.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.361328125,18000.0,0.0,0.0,0.1317829489707946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1679511070251464,0.1679554432630539,-4.327356236899504e-06,0.0,0.0001337429421255,0.0,0.0,6.760193347930908,0.0,0.0,0.0,0.2809015214443207,4.0,0.0,1.0
842460,292.9933166503906,297.1499938964844,293.1499938964844,0.0036349636502563,-275.0430908203125,296.0801696777344,0.5512579679489136,0.050000000745058,0.0458033122122287,294.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5512579679489136,0.050000000745058,0.0482330955564975,293.089599609375,297.1499938964844,293.1499938964844,0.004112028516829,-240.77452087402344,296.7078552246094,0.5512579679489136,0.050000000745058,0.035624798387289,293.0735778808594,297.1499938964844,293.1499938964844,0.1198136508464813,-2789.866943359375,304.1419677734375,0.8608618974685669,0.18680140376091,0.1771072000265121,293.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5512579679489136,0.050000000745058,0.2287970334291458,291.1319580078125,291.1499938964844,270.3216857910156,269.2445983886719,283.3039855957031,293.2210693359375,291.1319580078125,1.0,0.1640987694263458,0.9730651378631592,0.9730651378631592,1.0,1.0,-0.6427046060562134,0.2786596119403839,0.3640449941158294,0.0966474488377571,0.0,0.0,0.2389745116233825,24.545011520385746,25.0,0.0412053056061267,-5077.6572265625,41.91273498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638977050781,304.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1321671158075332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1687320172786712,0.1687363535165786,-4.328887371229939e-06,0.0,0.0001341328170383,0.0,0.0,6.79556131362915,0.0,0.0,0.0,0.281040757894516,4.0,0.0,1.0
842520,292.9906005859375,297.1499938964844,293.1499938964844,0.0036611373070627,-276.962158203125,296.1146850585937,0.5513229966163635,0.050000000745058,0.0458028614521026,294.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5513229966163635,0.050000000745058,0.0482326187193393,293.08648681640625,297.1499938964844,293.1499938964844,0.0041267937049269,-241.59243774414065,296.7267150878906,0.5513229966163635,0.050000000745058,0.0356244482100009,293.0732421875,297.1499938964844,293.1499938964844,0.1206349283456802,-2805.216796875,304.1419372558594,0.8625096678733826,0.1878354549407959,0.1780823022127151,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5513229966163635,0.050000000745058,0.2287947833538055,291.1319580078125,291.1499938964844,270.2933654785156,269.2245178222656,283.2908020019531,293.2185974121094,291.1319580078125,1.0,0.1642104387283325,0.9731703400611876,0.9731703400611876,1.0,1.0,-0.6438705921173096,0.2791520357131958,0.3647185564041137,0.0969029888510704,0.0,0.0,0.2401773184537887,24.54310607910156,25.0,0.0128224426880478,-5095.38671875,42.04147720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,304.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.27734375,18000.0,0.0,0.0,0.1325544416904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1695170402526855,0.1695213615894317,-4.330428964749444e-06,0.0,0.0001345259079243,0.0,0.0,6.831165790557861,0.0,0.0,0.0,0.2811809778213501,4.0,0.0,1.0
842580,292.9878845214844,297.1499938964844,293.1499938964844,0.0036876865196973,-278.9061889648437,296.149658203125,0.5513879060745239,0.050000000745058,0.0458024106919765,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5513879060745239,0.050000000745058,0.0482321418821811,293.0833740234375,297.1499938964844,293.1499938964844,0.0041419942863285,-242.4336700439453,296.74609375,0.5513879060745239,0.050000000745058,0.0356240980327129,293.0729064941406,297.1499938964844,293.1499938964844,0.1214593350887298,-2820.602783203125,304.14190673828125,0.8641607165336609,0.1888717114925384,0.1790595352649688,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5513879060745239,0.050000000745058,0.228792518377304,291.1319580078125,291.1499938964844,270.2651062011719,269.2044677734375,283.277587890625,293.2160949707031,291.1319580078125,1.0,0.1643225699663162,0.9732755422592164,0.9732755422592164,1.0,1.0,-0.6450391411781311,0.2796457409858703,0.3653934001922607,0.0971588119864463,0.0,0.0,0.2413820773363113,24.5412540435791,25.0,-0.0169664192944765,-5113.16943359375,42.17085647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610900878906,304.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2265625,18000.0,0.0,0.0,0.1329451948404312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1703066676855087,0.1703110039234161,-4.331983745942125e-06,0.0,0.0001349224767182,0.0,0.0,6.867030620574951,0.0,0.0,0.0,0.2813222706317901,4.0,0.0,1.0
842640,292.9851989746094,297.1499938964844,293.1499938964844,0.0037145854439586,-280.87310791015625,296.1850280761719,0.5514527559280396,0.050000000745058,0.0458019599318504,294.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5514527559280396,0.050000000745058,0.0482316687703132,293.0802917480469,297.1499938964844,293.1499938964844,0.0041576069779694,-243.2968139648437,296.7659606933594,0.5514527559280396,0.050000000745058,0.0356237478554248,293.0726013183594,297.1499938964844,293.1499938964844,0.1222866773605346,-2836.020751953125,304.1418762207031,0.8658146858215332,0.1899101138114929,0.1800387352705001,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5514527559280396,0.050000000745058,0.2287902683019638,291.1319274902344,291.1499938964844,270.2368469238281,269.1844177246094,283.2643737792969,293.213623046875,291.1319274902344,1.0,0.1644351184368133,0.9733807444572448,0.9733807444572448,1.0,1.0,-0.6462100744247437,0.2801407277584076,0.366069346666336,0.0974148735404014,0.0,0.0,0.242588922381401,24.53944396972656,25.0,-0.0401881635189056,-5131.013671875,42.30084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,304.6186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.1333391666412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1711011826992035,0.1711055189371109,-4.3335521695553325e-06,0.0,0.0001353222905891,0.0,0.0,6.903170108795166,0.0,0.0,0.0,0.2814647257328033,4.0,0.0,1.0
842700,292.9825134277344,297.1499938964844,293.1499938964844,0.0037418704014271,-282.8653564453125,296.2208251953125,0.5515175461769104,0.050000000745058,0.0458015091717243,294.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5515175461769104,0.050000000745058,0.0482311956584453,293.0771789550781,297.1499938964844,293.1499938964844,0.0041736657731235,-244.18360900878903,296.7864074707031,0.5515175461769104,0.050000000745058,0.0356233976781368,293.0722961425781,297.1499938964844,293.1499938964844,0.1231170892715454,-2851.473388671875,304.141845703125,0.8674716949462891,0.1909507811069488,0.1810200810432434,293.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5515175461769104,0.050000000745058,0.2287880182266235,291.13189697265625,291.1499938964844,270.2086181640625,269.1643981933594,283.25115966796875,293.21112060546875,291.13189697265625,1.0,0.1645481139421463,0.9734859466552734,0.9734859466552734,1.0,1.0,-0.6473835706710815,0.2806370258331299,0.3667465448379516,0.0976712107658386,0.0,0.0,0.2437978386878967,24.53767967224121,25.0,-0.0540238097310066,-5148.92333984375,42.43146514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,304.6312255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1337365955114364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1719007492065429,0.1719050854444503,-4.335135145083768e-06,0.0,0.0001357256405754,0.0,0.0,6.939594268798828,0.0,0.0,0.0,0.281608372926712,4.0,0.0,1.0
842760,292.9798583984375,297.1499938964844,293.1499938964844,0.0037695211358368,-284.8811950683594,296.257080078125,0.5515823364257812,0.050000000745058,0.0458010584115982,294.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5515823364257812,0.050000000745058,0.0482307225465774,293.0740966796875,297.1499938964844,293.1499938964844,0.0041901543736457,-245.0930633544922,296.8073425292969,0.5515823364257812,0.050000000745058,0.0356230475008487,293.0719909667969,297.1499938964844,293.1499938964844,0.1239504516124725,-2866.958251953125,304.1418151855469,0.8691314458847046,0.1919937282800674,0.1820034831762313,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5515823364257812,0.050000000745058,0.2287857681512832,291.1318664550781,291.1499938964844,270.1803894042969,269.14434814453125,283.23797607421875,293.2086181640625,291.1318664550781,1.0,0.1646615266799926,0.9735873937606812,0.9735873937606812,1.0,1.0,-0.6485595107078552,0.28113454580307,0.3674249649047851,0.0979277491569519,0.0,0.0,0.2450083494186401,24.535951614379883,25.0,-0.0577058084309101,-5166.89794921875,42.56270217895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95660400390625,304.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1341373324394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1727051436901092,0.1727094799280166,-4.336732672527432e-06,0.0,0.0001361323375022,0.0,0.0,6.97629451751709,0.0,0.0,0.0,0.2817531824111938,4.0,0.0,1.0
842820,292.9772033691406,297.1499938964844,293.1499938964844,0.0037975534796714,-286.9216003417969,296.29376220703125,0.5516471266746521,0.050000000745058,0.0458006113767623,294.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5516471266746521,0.050000000745058,0.0482302494347095,293.0710144042969,297.1499938964844,293.1499938964844,0.0042070876806974,-246.0258178710937,296.828857421875,0.5516471266746521,0.050000000745058,0.0356226973235607,293.0717163085937,297.1499938964844,293.1499938964844,0.1247868612408638,-2882.47705078125,304.14178466796875,0.8707939982414246,0.193038985133171,0.1829891055822372,293.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5516471266746521,0.050000000745058,0.2287835329771042,291.1318664550781,291.1499938964844,270.1522216796875,269.1243591308594,283.2247619628906,293.20611572265625,291.1318664550781,1.0,0.1647753566503524,0.973688781261444,0.973688781261444,1.0,1.0,-0.6497381329536438,0.2816334366798401,0.3681047260761261,0.0981846004724502,0.0,0.0,0.2462199181318283,24.534255981445312,25.0,-0.0527114830911159,-5184.935546875,42.69457626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550476074219,304.6562805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1345414221286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1735140979290008,0.1735184490680694,-4.338345206633676e-06,0.0,0.0001365424395771,0.0,0.0,7.013261318206787,0.0,0.0,0.0,0.2818991243839264,4.0,0.0,1.0
842880,292.9745788574219,297.1499938964844,293.1499938964844,0.0038259287830442,-288.9835205078125,296.33087158203125,0.5517119765281677,0.050000000745058,0.0458001606166362,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5517119765281677,0.050000000745058,0.0482297725975513,293.06793212890625,297.1499938964844,293.1499938964844,0.0042244200594723,-246.97930908203125,296.850830078125,0.5517119765281677,0.050000000745058,0.0356223471462726,293.0714111328125,297.1499938964844,293.1499938964844,0.1256260722875595,-2898.025146484375,304.1417541503906,0.8724587559700012,0.1940863877534866,0.1839766502380371,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5517119765281677,0.050000000745058,0.2287812829017639,291.1318359375,291.1499938964844,270.12408447265625,269.1043395996094,283.2115478515625,293.20361328125,291.1318359375,1.0,0.1648895740509033,0.973790168762207,0.973790168762207,1.0,1.0,-0.6509190797805786,0.2821335196495056,0.3687855899333954,0.0984416902065277,0.0,0.0,0.2474319189786911,24.532581329345703,25.0,-0.0420823767781257,-5203.03125,42.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,304.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.1349484175443649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1743272095918655,0.1743315458297729,-4.339970928413095e-06,0.0,0.000136955481139,0.0,0.0,7.050474166870117,0.0,0.0,0.0,0.2820461094379425,4.0,0.0,1.0
842940,292.9719543457031,297.1499938964844,293.1499938964844,0.0038546824362128,-291.0693359375,296.3683776855469,0.5517769455909729,0.050000000745058,0.0457997098565101,294.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5517769455909729,0.050000000745058,0.0482292994856834,293.0648803710937,297.1499938964844,293.1499938964844,0.0042421906255185,-247.9555511474609,296.87335205078125,0.5517769455909729,0.050000000745058,0.0356219969689846,293.0711364746094,297.1499938964844,293.1499938964844,0.1264683008193969,-2913.6064453125,304.1417236328125,0.8741260170936584,0.195136085152626,0.1849664002656936,293.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5517769455909729,0.050000000745058,0.2287790328264236,291.1318359375,291.1499938964844,270.0959777832031,269.0843505859375,283.1983642578125,293.2010803222656,291.1318359375,1.0,0.1650042086839676,0.97389155626297,0.97389155626297,1.0,1.0,-0.6521027088165283,0.282634973526001,0.3694677352905273,0.0986991003155708,0.0,0.0,0.2486439794301986,24.53093147277832,25.0,-0.027587367221713,-5221.18310546875,42.96013259887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,304.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.135358527302742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1751442402601242,0.1751485913991928,-4.341610747360392e-06,0.0,0.0001373716950183,0.0,0.0,7.087927341461182,0.0,0.0,0.0,0.2821941673755646,4.0,0.0,1.0
843000,292.9693298339844,297.1499938964844,293.1499938964844,0.0038837941829115,-293.1773681640625,296.40631103515625,0.5518419146537781,0.050000000745058,0.045799259096384,294.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5518419146537781,0.050000000745058,0.0482288263738155,293.0617980957031,297.1499938964844,293.1499938964844,0.0042603779584169,-248.95327758789065,296.8963928222656,0.5518419146537781,0.050000000745058,0.0356216467916965,293.07086181640625,297.1499938964844,293.1499938964844,0.1273134052753448,-2929.218505859375,304.1416931152344,0.8757951855659485,0.1961880475282669,0.1859582066535949,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5518419146537781,0.050000000745058,0.2287767976522445,291.1318359375,291.1499938964844,270.0679016113281,269.0643615722656,283.1851806640625,293.1985778808594,291.1318359375,1.0,0.1651192009449005,0.9739929437637328,0.9739929437637328,1.0,1.0,-0.653288722038269,0.2831376791000366,0.3701510727405548,0.0989568158984184,0.0,0.0,0.2498556226491928,24.52929878234864,25.0,-0.0118640251457691,-5239.38671875,43.09383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.6934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1357714235782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1759648621082306,0.175969198346138,-4.343263299233513e-06,0.0,0.0001377907319692,0.0,0.0,7.125604629516602,0.0,0.0,0.0,0.2823431491851806,4.0,0.0,1.0
843060,292.9667358398437,297.1499938964844,293.1499938964844,0.0039132866077125,-295.30908203125,296.4447021484375,0.5519070625305176,0.050000000745058,0.0457988120615482,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5519070625305176,0.050000000745058,0.0482283532619476,293.0587463378906,297.1499938964844,293.1499938964844,0.0042790072038769,-249.97373962402344,296.9199523925781,0.5519070625305176,0.050000000745058,0.0356212966144084,293.07061767578125,297.1499938964844,293.1499938964844,0.1281615793704986,-2944.864501953125,304.14166259765625,0.8774664998054504,0.1972423940896988,0.1869522482156753,293.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5519070625305176,0.050000000745058,0.2287745475769043,291.1318359375,291.1499938964844,270.03985595703125,269.0444030761719,283.1719665527344,293.196044921875,291.1318359375,1.0,0.1652346104383468,0.9740917682647704,0.9740917682647704,1.0,1.0,-0.6544774770736694,0.2836417257785797,0.3708357810974121,0.0992148518562316,0.0,0.0,0.2510665655136108,24.52768516540528,25.0,0.0034943199716508,-5257.64013671875,43.22816848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94891357421875,304.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.810546875,18000.0,0.0,0.0,0.136187195777893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1767888665199279,0.1767932176589965,-4.344928584032459e-06,0.0,0.0001382126938551,0.0,0.0,7.163498401641846,0.0,0.0,0.0,0.2824931144714355,4.0,0.0,1.0
843120,292.9641418457031,297.1499938964844,293.1499938964844,0.0039431429468095,-297.46295166015625,296.48345947265625,0.5519723296165466,0.050000000745058,0.0457983575761318,294.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5519723296165466,0.050000000745058,0.0482278764247894,293.0556945800781,297.1499938964844,293.1499938964844,0.004298057872802,-251.0157012939453,296.9440002441406,0.5519723296165466,0.050000000745058,0.0356209464371204,293.0703430175781,297.1499938964844,293.1499938964844,0.12901271879673,-2960.542236328125,304.1416320800781,0.8791394233703613,0.1982990354299545,0.1879484057426452,293.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5519723296165466,0.050000000745058,0.2287722826004028,291.1318359375,291.1499938964844,270.0118713378906,269.0244445800781,283.1588134765625,293.1935119628906,291.1318664550781,1.0,0.1653504073619842,0.974190592765808,0.974190592765808,1.0,1.0,-0.6556687355041504,0.2841470241546631,0.3715217411518097,0.0994732230901718,0.0,0.0,0.252276599407196,24.526084899902344,25.0,0.0174543652683496,-5275.94189453125,43.36311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.1366055160760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1776160448789596,0.1776203960180282,-4.346606147009879e-06,0.0,0.00013863723143,0.0,0.0,7.201599597930908,0.0,0.0,0.0,0.2826439440250397,4.0,0.0,1.0
843180,292.9615783691406,297.1499938964844,293.1499938964844,0.0039733815938234,-299.6402587890625,296.5226745605469,0.5520377159118652,0.050000000745058,0.0457979068160057,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5520377159118652,0.050000000745058,0.0482274033129215,293.0526428222656,297.1499938964844,293.1499938964844,0.0043175518512725,-252.0802764892578,296.9685974121094,0.5520377159118652,0.050000000745058,0.0356205962598323,293.0700988769531,297.1499938964844,293.1499938964844,0.1298669725656509,-2976.255126953125,304.1416015625,0.8808141350746155,0.199358120560646,0.188946858048439,293.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5520377159118652,0.050000000745058,0.2287700325250625,291.1318359375,291.1499938964844,269.9839172363281,269.0044860839844,283.1456298828125,293.1909484863281,291.1318664550781,1.0,0.1654665917158126,0.9742894768714904,0.9742894768714904,1.0,1.0,-0.656862735748291,0.2846536934375763,0.3722090721130371,0.0997320041060447,0.0,0.0,0.2534854412078857,24.52449417114257,25.0,0.0290471222251653,-5294.2900390625,43.49869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,304.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.724609375,18000.0,0.0,0.0,0.1370263993740081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.178446277976036,0.1784506291151046,-4.3482959881657735e-06,0.0,0.0001390643737977,0.0,0.0,7.239902973175049,0.0,0.0,0.0,0.2827956974506378,4.0,0.0,1.0
843240,292.9590148925781,297.1499938964844,293.1499938964844,0.0040039932355284,-301.8399353027344,296.5622863769531,0.5521032214164734,0.050000000745058,0.0457974560558795,294.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5521032214164734,0.050000000745058,0.0482269264757633,293.0495910644531,297.1499938964844,293.1499938964844,0.0043374765664339,-253.1666717529297,296.99371337890625,0.5521032214164734,0.050000000745058,0.035620242357254,293.0698547363281,297.1499938964844,293.1499938964844,0.1307242959737777,-2992.001708984375,304.1415710449219,0.8824900984764099,0.2004195898771286,0.1899474859237671,293.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5521032214164734,0.050000000745058,0.2287677675485611,291.1318664550781,291.1499938964844,269.9559936523437,268.9845275878906,283.1324462890625,293.1884155273437,291.1318664550781,1.0,0.1655831485986709,0.974388301372528,0.974388301372528,1.0,1.0,-0.6580594182014465,0.2851616740226745,0.3728977143764496,0.0999911725521087,0.0,0.0,0.2546930611133575,24.522912979125977,25.0,0.0385611318051815,-5312.685546875,43.634910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,304.7423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.137449562549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1792794466018676,0.1792837977409362,-4.34999719800544e-06,0.0,0.0001394938444718,0.0,0.0,7.27840518951416,0.0,0.0,0.0,0.2829482853412628,4.0,0.0,1.0
843300,292.9564514160156,297.1499938964844,293.1499938964844,0.0040349909104406,-304.0627746582031,296.602294921875,0.5521689653396606,0.050000000745058,0.0457970015704631,294.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5521689653396606,0.050000000745058,0.0482264496386051,293.04656982421875,297.1499938964844,293.1499938964844,0.0043578473851084,-254.27557373046875,297.0193176269531,0.5521689653396606,0.050000000745058,0.0356198921799659,293.0696105957031,297.1499938964844,293.1499938964844,0.1315847635269165,-3007.783935546875,304.1415405273437,0.8841674327850342,0.2014835029840469,0.1909504532814026,293.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5521689653396606,0.050000000745058,0.2287655025720596,291.1318664550781,291.1499938964844,269.9281311035156,268.964599609375,283.1192932128906,293.18585205078125,291.13189697265625,1.0,0.1657001078128814,0.9744871258735656,0.9744871258735656,1.0,1.0,-0.6592587828636169,0.2856710255146026,0.3735877871513366,0.1002507954835891,0.0,0.0,0.2558993101119995,24.52134132385254,25.0,0.0456467941403389,-5331.126953125,43.77176284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,304.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.642578125,18000.0,0.0,0.0,0.1378749758005142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1801154762506485,0.1801198273897171,-4.351710231276229e-06,0.0,0.0001399255706928,0.0,0.0,7.317101955413818,0.0,0.0,0.0,0.2831017673015594,4.0,0.0,1.0
843360,292.95391845703125,297.1499938964844,293.1499938964844,0.0040663774125278,-306.3087158203125,296.64276123046875,0.5522348284721375,0.050000000745058,0.0457965470850467,294.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5522348284721375,0.050000000745058,0.0482259690761566,293.04351806640625,297.1499938964844,293.1499938964844,0.0043786680325865,-255.4070739746093,297.04547119140625,0.5522348284721375,0.050000000745058,0.0356195382773876,293.0693664550781,297.1499938964844,293.1499938964844,0.1324484199285507,-3023.601806640625,304.1415100097656,0.8858457207679749,0.202549934387207,0.1919557005167007,293.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5522348284721375,0.050000000745058,0.2287632375955581,291.13189697265625,291.1499938964844,269.9002990722656,268.94464111328125,283.10614013671875,293.18328857421875,291.1319274902344,1.0,0.165817454457283,0.9745808243751526,0.9745808243751526,1.0,1.0,-0.6604610085487366,0.2861816585063934,0.3742793202400207,0.1005107760429382,0.0,0.0,0.2571041584014892,24.519773483276367,25.0,0.0515643619000911,-5349.615234375,43.90925979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9420471191406,304.7665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6015625,18000.0,0.0,0.0,0.1383024156093597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1809543073177337,0.1809586584568023,-4.353435087978141e-06,0.0,0.0001403593778377,0.0,0.0,7.355993270874023,0.0,0.0,0.0,0.2832560837268829,4.0,0.0,1.0
843420,292.951416015625,297.1499938964844,293.1499938964844,0.004098143428564,-308.57684326171875,296.6836242675781,0.5523009300231934,0.050000000745058,0.0457960925996303,294.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5523009300231934,0.050000000745058,0.0482254922389984,293.0404968261719,297.1499938964844,293.1499938964844,0.0043999250046908,-256.5602722167969,297.0721435546875,0.5523009300231934,0.050000000745058,0.0356191843748092,293.0691223144531,297.1499938964844,293.1499938964844,0.133315235376358,-3039.455078125,304.1414794921875,0.8875249028205872,0.2036188095808029,0.1929632723331451,293.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5523009300231934,0.050000000745058,0.2287609577178955,291.1319274902344,291.1499938964844,269.8725280761719,268.9247131347656,283.093017578125,293.18072509765625,291.1319274902344,1.0,0.1659351885318756,0.9746745228767396,0.9746745228767396,1.0,1.0,-0.6616659164428711,0.2866936326026916,0.3749722838401794,0.100771240890026,0.0,0.0,0.2583074569702148,24.518211364746094,25.0,0.0568078011274337,-5368.150390625,44.047401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,304.7785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.1387317031621933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1817959100008011,0.1818002611398697,-4.355170858616475e-06,0.0,0.0001407950476277,0.0,0.0,7.395076751708984,0.0,0.0,0.0,0.2834112644195556,4.0,0.0,1.0
843480,292.9488830566406,297.1499938964844,293.1499938964844,0.0041302777826786,-310.86602783203125,296.724853515625,0.5523672699928284,0.050000000745058,0.0457956343889236,294.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5523672699928284,0.050000000745058,0.0482250116765499,293.0374755859375,297.1499938964844,293.1499938964844,0.0044215968810021,-257.73388671875,297.0992736816406,0.5523672699928284,0.050000000745058,0.0356188267469406,293.0688781738281,297.1499938964844,293.1499938964844,0.1341850459575653,-3055.341064453125,304.1414489746094,0.8892043828964233,0.2046901285648346,0.1939730048179626,293.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5523672699928284,0.050000000745058,0.2287586778402328,291.1319580078125,291.1499938964844,269.84478759765625,268.9048156738281,283.0799865722656,293.1783142089844,291.1319580078125,1.0,0.1660532653331756,0.9747682809829712,0.9747682809829712,1.0,1.0,-0.662873387336731,0.2872068583965301,0.3756665289402008,0.1010321453213691,0.0,0.0,0.2595087587833404,24.516645431518555,25.0,0.0753379613161087,-5386.72998046875,44.186161041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9397277832031,304.7906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1391625106334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1826401054859161,0.1826444566249847,-4.356917997938581e-06,0.0,0.0001412322599207,0.0,0.0,7.43434476852417,0.0,0.0,0.0,0.2835672497749328,4.0,0.0,1.0
