time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843540,292.94635009765625,297.1499938964844,293.1499938964844,0.0041629448533058,-313.1873779296875,296.7666320800781,0.5524340271949768,0.050000000745058,0.0457951761782169,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524340271949768,0.050000000745058,0.0482245273888111,293.0344543457031,297.1499938964844,293.1499938964844,0.0044438322074711,-258.9354858398437,297.1270446777344,0.5524340271949768,0.050000000745058,0.0356184728443622,293.0686340332031,297.1499938964844,293.1499938964844,0.1350584328174591,-3071.268798828125,304.14141845703125,0.8908858895301819,0.2057662010192871,0.1949858963489532,293.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5524340271949768,0.050000000745058,0.2287563979625702,291.1319885253906,291.1499938964844,269.817138671875,268.8848876953125,283.0684509277344,293.17822265625,291.1320495605469,1.0,0.1661717742681503,0.974861979484558,0.974861979484558,1.0,1.0,-0.6640846729278564,0.2877218723297119,0.3763628005981445,0.1012937650084495,0.0,0.0,0.2607048749923706,24.51504898071289,25.0,0.2787129878997803,-5404.9287109375,44.32564926147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1395948380231857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1834859549999237,0.1834903210401535,-4.358676505944459e-06,0.0,0.0001416710147168,0.0,0.0,7.473760604858398,0.0,0.0,0.0,0.2837238907814026,4.0,0.0,1.0
843600,292.9437255859375,297.1499938964844,293.1499938964844,0.0041962582617998,-315.5458068847656,296.8092346191406,0.5525025129318237,0.050000000745058,0.0457947067916393,294.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5525025129318237,0.050000000745058,0.0482240319252014,293.03131103515625,297.1499938964844,293.1499938964844,0.004466671962291,-260.16485595703125,297.1556396484375,0.5525025129318237,0.050000000745058,0.0356181040406227,293.068359375,297.1499938964844,293.1499938964844,0.1359355598688125,-3087.23828125,304.1413879394531,0.8925765156745911,0.2068516165018081,0.196005567908287,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5525025129318237,0.050000000745058,0.2287540435791015,291.1322631835937,291.1499938964844,269.7895202636719,268.864990234375,283.0587463378906,293.1815490722656,291.1324462890625,1.0,0.1662907153367996,0.974955677986145,0.974955677986145,1.0,1.0,-0.6653039455413818,0.2882404327392578,0.377063512802124,0.1015570163726806,0.0,0.0,0.2618625164031982,24.51321601867676,25.0,0.9658225774765016,-5422.80322265625,44.46612930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,304.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.541015625,18000.0,0.0,0.0,0.1400274336338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184322640299797,0.1843270063400268,-4.3604400161711965e-06,0.0,0.0001421100459992,0.0,0.0,7.512844085693359,0.0,0.0,0.0,0.2838793098926544,4.0,0.0,1.0
843660,292.94097900390625,297.1499938964844,293.1499938964844,0.004230105318129,-317.9320068359375,296.8527526855469,0.5525731444358826,0.050000000745058,0.0457942225039005,294.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5525731444358826,0.050000000745058,0.0482235215604305,293.02813720703125,297.1499938964844,293.1499938964844,0.0044900383800268,-261.4168395996094,297.1851501464844,0.5525731444358826,0.050000000745058,0.0356177277863025,293.06805419921875,297.1499938964844,293.1499938964844,0.1368169039487838,-3103.256591796875,304.141357421875,0.8942790031433105,0.20794478058815,0.1970335990190506,293.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5525731444358826,0.050000000745058,0.2287516146898269,291.13287353515625,291.1499938964844,269.7619323730469,268.8450622558594,283.0489196777344,293.1846923828125,291.1331481933594,1.0,0.1664102226495742,0.9750460982322692,0.9750460982322692,1.0,1.0,-0.6665331721305847,0.2887633144855499,0.3777698576450348,0.1018223166465759,0.0,0.0,0.2629407048225403,24.5111141204834,25.0,1.513768434524536,-5440.212890625,44.6077995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,304.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1404592990875244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851198077201843,0.1851241737604141,-4.362173513072776e-06,0.0,0.000142548335134,0.0,0.0,7.550222396850586,0.0,0.0,0.0,0.2840284705162048,4.0,0.0,1.0
843720,292.9382019042969,297.1499938964844,293.1499938964844,0.0042644385248422,-320.3460998535156,296.8968505859375,0.5526448488235474,0.050000000745058,0.0457937307655811,294.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5526448488235474,0.050000000745058,0.048223003745079,293.0249328613281,297.1499938964844,293.1499938964844,0.0045139100402593,-262.6932678222656,297.2153015136719,0.5526448488235474,0.050000000745058,0.0356173440814018,293.0677490234375,297.1499938964844,293.1499938964844,0.1377041786909103,-3119.36083984375,304.14129638671875,0.8959875702857971,0.2090432196855545,0.1980674117803573,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5526448488235474,0.050000000745058,0.2287491559982299,291.1335754394531,291.1499938964844,269.73443603515625,268.8251647949219,283.0390319824219,293.18768310546875,291.1338195800781,1.0,0.1665302813053131,0.9751364588737488,0.9751364588737488,1.0,1.0,-0.6677692532539368,0.2892892360687256,0.3784800171852112,0.102089062333107,0.0,0.0,0.2639669477939605,24.508888244628903,25.0,1.6435742378234863,-5457.06787109375,44.75047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,304.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1408889591693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858743578195572,0.1858787089586258,-4.363836524134968e-06,0.0,0.0001429843832738,0.0,0.0,7.585686206817627,0.0,0.0,0.0,0.284170538187027,4.0,0.0,1.0
843780,292.9354248046875,297.1499938964844,293.1499938964844,0.0042993398383259,-322.7955322265625,296.94146728515625,0.5527173280715942,0.050000000745058,0.0457932315766811,294.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5527173280715942,0.050000000745058,0.0482224784791469,293.0216979980469,297.1499938964844,293.1499938964844,0.0045383726246654,-264.0002136230469,297.2460327148437,0.5527173280715942,0.050000000745058,0.035616960376501,293.06744384765625,297.1499938964844,293.1499938964844,0.1385989040136337,-3135.581298828125,304.1412658691406,0.8977004885673523,0.2101466208696365,0.1991063803434372,293.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5527173280715942,0.050000000745058,0.2287466824054718,291.1341247558594,291.1499938964844,269.7070007324219,268.8052673339844,283.0291748046875,293.1907043457031,291.1343078613281,1.0,0.1666509360074997,0.975226879119873,0.975226879119873,1.0,1.0,-0.6690114736557007,0.2898178994655609,0.3791935741901397,0.1023571342229843,0.0,0.0,0.2649661898612976,24.5065975189209,25.0,1.403592228889465,-5473.5283203125,44.894134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,304.8480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.1413150578737259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186599388718605,0.1866037547588348,-4.365424501884263e-06,0.0,0.0001434168225387,0.0,0.0,7.619790077209473,0.0,0.0,0.0,0.2843072414398193,4.0,0.0,1.0
843840,292.9325866699219,297.1499938964844,293.1499938964844,0.0043346774764359,-325.27099609375,296.98651123046875,0.5527902245521545,0.050000000745058,0.0457927323877811,294.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5527902245521545,0.050000000745058,0.0482219532132148,293.0184326171875,297.1499938964844,293.1499938964844,0.0045633218251168,-265.33221435546875,297.2772521972656,0.5527902245521545,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395004093647003,-3151.905517578125,304.1412048339844,0.8994149565696716,0.2112540006637573,0.2001491785049438,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5527902245521545,0.050000000745058,0.2287441939115524,291.1344909667969,291.1499938964844,269.6795959472656,268.785400390625,283.0194091796875,293.1938171386719,291.13458251953125,1.0,0.1667721271514892,0.9753172993659972,0.9753172993659972,1.0,1.0,-0.6702582836151123,0.2903486490249634,0.3799096345901489,0.1026262119412422,0.0,0.0,0.2659642696380615,24.504289627075195,25.0,1.0438473224639893,-5489.91650390625,45.03865432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,304.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.478515625,18000.0,0.0,0.0,0.1417372375726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873193383216858,0.1873237192630767,-4.366975190350786e-06,0.0,0.0001438452745787,0.0,0.0,7.653653144836426,0.0,0.0,0.0,0.2844427227973938,4.0,0.0,1.0
843900,292.92974853515625,297.1499938964844,293.1499938964844,0.0043707378208637,-327.7919006347656,297.031982421875,0.5528634786605835,0.050000000745058,0.0457922331988811,294.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5528634786605835,0.050000000745058,0.0482214242219924,293.0151672363281,297.1499938964844,293.1499938964844,0.0045889769680798,-266.7005310058594,297.3089904785156,0.5528634786605835,0.050000000745058,0.0356161817908287,293.0668029785156,297.1499938964844,293.1499938964844,0.1404087245464325,-3168.333251953125,304.1411437988281,0.9011312127113342,0.2123657166957855,0.2011961340904235,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5528634786605835,0.050000000745058,0.2287416756153106,291.1346740722656,291.1499938964844,269.6522827148437,268.7655029296875,283.009765625,293.19708251953125,291.1347351074219,1.0,0.1668939143419265,0.9754076600074768,0.9754076600074768,1.0,1.0,-0.6715100407600403,0.2908816039562225,0.3806284368038177,0.1028963848948478,0.0,0.0,0.2669658660888672,24.5019760131836,25.0,0.6881660223007202,-5506.34130859375,45.1841049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1421550214290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880415678024292,0.188045933842659,-4.36851132690208e-06,0.0,0.0001442692737327,0.0,0.0,7.687631130218506,0.0,0.0,0.0,0.2845783233642578,4.0,0.0,1.0
843960,292.9269104003906,297.1499938964844,293.1499938964844,0.004407265689224,-330.3389587402344,297.07794189453125,0.5529370903968811,0.050000000745058,0.0457917302846908,294.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5529370903968811,0.050000000745058,0.0482208952307701,293.01190185546875,297.1499938964844,293.1499938964844,0.0046151527203619,-268.0941772460937,297.3412780761719,0.5529370903968811,0.050000000745058,0.0356157906353473,293.0664978027344,297.1499938964844,293.1499938964844,0.1413226425647735,-3184.840576171875,304.14111328125,0.9028483033180236,0.213481530547142,0.2022469341754913,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5529370903968811,0.050000000745058,0.2287391722202301,291.134765625,291.1499938964844,269.6250305175781,268.7456359863281,283.000244140625,293.2005310058594,291.1347961425781,1.0,0.1670162677764892,0.9754940867424012,0.9754940867424012,1.0,1.0,-0.672766387462616,0.2914165556430816,0.3813498318195343,0.1031675487756729,0.0,0.0,0.2679708898067474,24.499664306640625,25.0,0.4232449233531952,-5522.86376953125,45.330448150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,304.877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1425688862800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887691766023636,0.1887735426425933,-4.370054284663638e-06,0.0,0.0001446893002139,0.0,0.0,7.721895694732666,0.0,0.0,0.0,0.2847149670124054,4.0,0.0,1.0
844020,292.924072265625,297.1499938964844,293.1499938964844,0.0044443244114518,-332.9156799316406,297.1243896484375,0.5530110597610474,0.050000000745058,0.0457912236452102,294.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5530110597610474,0.050000000745058,0.0482203625142574,293.00860595703125,297.1499938964844,293.1499938964844,0.0046418798156082,-269.5141906738281,297.3741760253906,0.5530110597610474,0.050000000745058,0.0356153957545757,293.066162109375,297.1499938964844,293.1499938964844,0.1422415524721145,-3201.4150390625,304.1410522460937,0.9045873880386353,0.2146012634038925,0.2033014744520187,293.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5530110597610474,0.050000000745058,0.2287366539239883,291.13482666015625,291.1499938964844,269.59783935546875,268.7257385253906,282.9908447265625,293.2041320800781,291.1348571777344,1.0,0.1671391874551773,0.9755804538726808,0.9755804538726808,1.0,1.0,-0.6740272045135498,0.2919535338878631,0.382073700428009,0.1034397482872009,0.0,0.0,0.2689769566059112,24.497358322143555,25.0,0.2570780813694,-5539.4814453125,45.47768020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,304.8872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1429791152477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1895010620355606,0.1895054429769516,-4.371608611108968e-06,0.0,0.0001451056305086,0.0,0.0,7.756410121917725,0.0,0.0,0.0,0.2848525941371918,4.0,0.0,1.0
844080,292.92120361328125,297.1499938964844,293.1499938964844,0.0044818939641118,-335.5198059082031,297.1712951660156,0.553085207939148,0.050000000745058,0.0457907170057296,294.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553085207939148,0.050000000745058,0.0482198297977447,293.0053100585937,297.1499938964844,293.1499938964844,0.0046691363677382,-270.9588317871094,297.4075927734375,0.553085207939148,0.050000000745058,0.0356150045990943,293.0658569335937,297.1499938964844,293.1499938964844,0.1431648284196853,-3218.04443359375,304.1409912109375,0.9063631892204284,0.2157246321439743,0.2043593972921371,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.553085207939148,0.050000000745058,0.2287341207265854,291.1348571777344,291.1499938964844,269.5707092285156,268.70587158203125,282.9815673828125,293.2079467773437,291.1348876953125,1.0,0.1672626286745071,0.9756668210029602,0.9756668210029602,1.0,1.0,-0.6752921342849731,0.2924923002719879,0.3827998042106628,0.1037129163742065,0.0,0.0,0.2699815332889557,24.49506187438965,25.0,0.1740192323923111,-5556.173828125,45.62576675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,304.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.1433859914541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1902356296777725,0.1902399957180023,-4.37317430623807e-06,0.0,0.0001455185556551,0.0,0.0,7.791102886199951,0.0,0.0,0.0,0.2849909961223602,4.0,0.0,1.0
844140,292.9183349609375,297.1499938964844,293.1499938964844,0.0045200055465102,-338.1528625488281,297.21875,0.5531596541404724,0.050000000745058,0.045790210366249,294.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5531596541404724,0.050000000745058,0.048219297081232,293.0019836425781,297.1499938964844,293.1499938964844,0.0046969554387032,-272.42950439453125,297.441650390625,0.5531596541404724,0.050000000745058,0.0356146059930324,293.0655517578125,297.1499938964844,293.1499938964844,0.1440924853086471,-3234.72900390625,304.1409606933594,0.9081721901893616,0.2168518453836441,0.2054210305213928,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5531596541404724,0.050000000745058,0.2287315875291824,291.1349182128906,291.1499938964844,269.54364013671875,268.6860046386719,282.972412109375,293.2119140625,291.13494873046875,1.0,0.1673866212368011,0.9757532477378844,0.9757532477378844,1.0,1.0,-0.6765614151954651,0.2930330634117126,0.3835283517837524,0.1039871573448181,0.0,0.0,0.2709817290306091,24.492780685424805,25.0,0.1600964069366455,-5572.916015625,45.77475738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.9081115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1437892168760299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1909709125757217,0.1909752786159515,-4.374749551061541e-06,0.0,0.0001459277700632,0.0,0.0,7.825887203216553,0.0,0.0,0.0,0.2851298451423645,4.0,0.0,1.0
844200,292.9154663085937,297.1499938964844,293.1499938964844,0.0045586451888084,-340.8132629394531,297.2667236328125,0.553234338760376,0.050000000745058,0.0457897000014781,294.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553234338760376,0.050000000745058,0.048218760639429,292.9986877441406,297.1499938964844,293.1499938964844,0.004725323524326,-273.925048828125,297.4762878417969,0.553234338760376,0.050000000745058,0.0356142111122608,293.06524658203125,297.1499938964844,293.1499938964844,0.1450242102146148,-3251.462646484375,304.1408996582031,0.9100100994110109,0.2179827392101287,0.206486091017723,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553234338760376,0.050000000745058,0.2287290394306183,291.1349792480469,291.1499938964844,269.51666259765625,268.6661376953125,282.96337890625,293.216064453125,291.1350402832031,1.0,0.1675111651420593,0.975839614868164,0.975839614868164,1.0,1.0,-0.6778348684310913,0.293575644493103,0.3842591941356659,0.1042624339461326,0.0,0.0,0.2719752788543701,24.49051856994629,25.0,0.1869740039110183,-5589.671875,45.924617767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,304.9187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.1441888362169265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917049884796142,0.1917093694210052,-4.376330707600573e-06,0.0,0.0001463333319406,0.0,0.0,7.860672473907471,0.0,0.0,0.0,0.2852687835693359,4.0,0.0,1.0
844260,292.9125671386719,297.1499938964844,293.1499938964844,0.0045978333801031,-343.5019836425781,297.31524658203125,0.5533092617988586,0.050000000745058,0.0457891896367073,294.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5533092617988586,0.050000000745058,0.0482182241976261,292.995361328125,297.1499938964844,293.1499938964844,0.0047542578540742,-275.4461364746094,297.51153564453125,0.5533092617988586,0.050000000745058,0.0356138162314891,293.06494140625,297.1499938964844,293.1499938964844,0.145960047841072,-3268.245849609375,304.1408386230469,0.911873459815979,0.2191172987222671,0.2075546681880951,293.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5533092617988586,0.050000000745058,0.2287264913320541,291.13507080078125,291.1499938964844,269.48974609375,268.64630126953125,282.9544982910156,293.2203674316406,291.1351318359375,1.0,0.1676362603902816,0.9759223461151124,0.9759223461151124,1.0,1.0,-0.6791124939918518,0.2941200137138366,0.3849924504756927,0.1045387312769889,0.0,0.0,0.2729602456092834,24.48827362060547,25.0,0.231634572148323,-5606.4091796875,46.07537460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9453430175781,304.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33984375,18000.0,0.0,0.0,0.1445846706628799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1924361586570739,0.1924405395984649,-4.377913683129009e-06,0.0,0.0001467350666644,0.0,0.0,7.89537763595581,0.0,0.0,0.0,0.2854075133800506,4.0,0.0,1.0
844320,292.9096984863281,297.1499938964844,293.1499938964844,0.0046375673264265,-346.21832275390625,297.3642578125,0.5533843636512756,0.050000000745058,0.0457886792719364,294.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5533843636512756,0.050000000745058,0.0482176840305328,292.99200439453125,297.1499938964844,293.1499938964844,0.0047837547026574,-276.9924011230469,297.5473937988281,0.5533843636512756,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1468998789787292,-3285.076416015625,304.14080810546875,0.9137585163116456,0.220255360007286,0.2086265385150909,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5533843636512756,0.050000000745058,0.22872394323349,291.1351928710937,291.1499938964844,269.4629211425781,268.6264343261719,282.9457397460937,293.2248840332031,291.13525390625,1.0,0.167761892080307,0.9760051369667052,0.9760051369667052,1.0,1.0,-0.6803940534591675,0.2946661114692688,0.3857279121875763,0.1048160567879676,0.0,0.0,0.2739361822605133,24.48604965209961,25.0,0.2756071388721466,-5623.10693359375,46.226993560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,304.9400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.357421875,18000.0,0.0,0.0,0.144976794719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931636035442352,0.193167969584465,-4.379494839668041e-06,0.0,0.0001471330178901,0.0,0.0,7.929959774017334,0.0,0.0,0.0,0.2855458259582519,4.0,0.0,1.0
844380,292.90679931640625,297.1499938964844,293.1499938964844,0.0046778605319559,-348.9627685546875,297.413818359375,0.553459644317627,0.050000000745058,0.0457881689071655,294.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.553459644317627,0.050000000745058,0.0482171438634395,292.9886779785156,297.1499938964844,293.1499938964844,0.004813824314624,-278.5640869140625,297.5838623046875,0.553459644317627,0.050000000745058,0.0356130190193653,293.0643005371094,297.1499938964844,293.1499938964844,0.1478437930345535,-3301.956298828125,304.1407775878906,0.9156619906425476,0.2213968634605407,0.2097017019987106,293.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.553459644317627,0.050000000745058,0.2287213802337646,291.13531494140625,291.1499938964844,269.4361877441406,268.6065673828125,282.9371032714844,293.22955322265625,291.1353759765625,1.0,0.1678880453109741,0.9760879278182985,0.9760879278182985,1.0,1.0,-0.6816795468330383,0.2952139675617218,0.3864656090736389,0.1050944477319717,0.0,0.0,0.2749028503894806,24.483848571777344,25.0,0.3088253438472748,-5639.751953125,46.37948989868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,304.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.1453651189804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1938868016004562,0.1938911825418472,-4.381073267722968e-06,0.0,0.0001475271128583,0.0,0.0,7.964394569396973,0.0,0.0,0.0,0.2856836318969726,4.0,0.0,1.0
844440,292.9039001464844,297.1499938964844,293.1499938964844,0.0047187209129333,-351.7354736328125,297.4638671875,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048444746062159,-280.1614074707031,297.6209411621094,0.5535351634025574,0.050000000745058,0.0356126204133033,293.06402587890625,297.1499938964844,293.1499938964844,0.1487917304039001,-3318.884033203125,304.1407165527344,0.9175806045532228,0.2225416749715805,0.2107799798250198,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5535351634025574,0.050000000745058,0.2287188172340393,291.13543701171875,291.1499938964844,269.4095153808594,268.58673095703125,282.9286193847656,293.234375,291.135498046875,1.0,0.1680147349834442,0.9761706590652466,0.9761706590652466,1.0,1.0,-0.68296879529953,0.2957634329795837,0.3872053921222687,0.1053738817572593,0.0,0.0,0.2758607864379883,24.481674194335938,25.0,0.3277774751186371,-5656.3408203125,46.532840728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,304.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.1457496881484985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946059167385101,0.1946103125810623,-4.382647148304386e-06,0.0,0.0001479173952247,0.0,0.0,7.998684883117676,0.0,0.0,0.0,0.2858209311962127,4.0,0.0,1.0
844500,292.9010009765625,297.1499938964844,293.1499938964844,0.0047601605765521,-354.5367126464844,297.5144348144531,0.5536108613014221,0.050000000745058,0.0457871407270431,294.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5536108613014221,0.050000000745058,0.048216063529253,292.9819641113281,297.1499938964844,293.1499938964844,0.0048757125623524,-281.7845153808594,297.6585998535156,0.5536108613014221,0.050000000745058,0.0356122218072414,293.063720703125,297.1499938964844,293.1499938964844,0.1497437506914138,-3335.86083984375,304.14068603515625,0.9195114374160768,0.2236897349357605,0.2118613719940185,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5536108613014221,0.050000000745058,0.2287162542343139,291.13555908203125,291.1499938964844,269.3829040527344,268.56689453125,282.9202575683594,293.2393798828125,291.1356201171875,1.0,0.1681419461965561,0.9762534499168396,0.9762534499168396,1.0,1.0,-0.6842617988586426,0.2963145077228546,0.3879472613334656,0.1056543737649917,0.0,0.0,0.2768104374408722,24.47952651977539,25.0,0.33293616771698,-5672.873046875,46.68705368041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,304.9716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.1461305171251297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1953211575746536,0.1953255385160446,-4.384216936159646e-06,0.0,0.0001483038940932,0.0,0.0,8.03283977508545,0.0,0.0,0.0,0.2859577238559723,4.0,0.0,1.0
844560,292.8980712890625,297.1499938964844,293.1499938964844,0.0048021888360381,-357.3665466308594,297.5655212402344,0.5536866784095764,0.050000000745058,0.0457866266369819,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5536866784095764,0.050000000745058,0.0482155233621597,292.9786071777344,297.1499938964844,293.1499938964844,0.0049075479619205,-283.43359375,297.6968688964844,0.5536866784095764,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1506997346878051,-3352.884765625,304.140625,0.9214515686035156,0.2248409390449524,0.2129456996917724,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5536866784095764,0.050000000745058,0.2287136763334274,291.1356811523437,291.1499938964844,269.3564147949219,268.54705810546875,282.9120178222656,293.2445678710937,291.1357421875,1.0,0.1682696640491485,0.9763324856758118,0.9763324856758118,1.0,1.0,-0.6855582594871521,0.2968670725822449,0.3886912167072296,0.1059358641505241,0.0,0.0,0.2777525186538696,24.47740936279297,25.0,0.3280387818813324,-5689.35107421875,46.84210968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,304.9820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.1465077102184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1960329711437225,0.1960373520851135,-4.385782631288748e-06,0.0,0.0001486866967752,0.0,0.0,8.066880226135254,0.0,0.0,0.0,0.2860940992832184,4.0,0.0,1.0
844620,292.8951721191406,297.1499938964844,293.1499938964844,0.0048448131419718,-360.2250061035156,297.6171264648437,0.5537626147270203,0.050000000745058,0.0457861125469207,294.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5537626147270203,0.050000000745058,0.0482149794697761,292.9752502441406,297.1499938964844,293.1499938964844,0.0049399835988879,-285.10845947265625,297.7357177734375,0.5537626147270203,0.050000000745058,0.0356114208698272,293.0631103515625,297.1499938964844,293.1499938964844,0.151659682393074,-3369.955322265625,304.1405944824219,0.9233983159065248,0.2259951382875442,0.2140329331159591,293.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5537626147270203,0.050000000745058,0.2287111133337021,291.13580322265625,291.1499938964844,269.3299865722656,268.5271911621094,282.9039001464844,293.2499084472656,291.1358642578125,1.0,0.1683978885412216,0.976411521434784,0.976411521434784,1.0,1.0,-0.6868582367897034,0.2974210977554321,0.3894371688365936,0.10621839761734,0.0,0.0,0.2786875665187835,24.475322723388672,25.0,0.3166820406913757,-5705.7783203125,46.99800491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9553527832031,304.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.1468813866376876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1967417448759079,0.1967461258172989,-4.387345597933745e-06,0.0,0.000149065934238,0.0,0.0,8.100822448730469,0.0,0.0,0.0,0.2862301468849182,4.0,0.0,1.0
844680,292.89227294921875,297.1499938964844,293.1499938964844,0.0048880418762564,-363.1119689941406,297.6692199707031,0.5538387298583984,0.050000000745058,0.0457855947315692,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5538387298583984,0.050000000745058,0.0482144393026828,292.97186279296875,297.1499938964844,293.1499938964844,0.0049730273894965,-286.8092346191406,297.775146484375,0.5538387298583984,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526234447956085,-3387.070068359375,304.1405639648437,0.9253490567207336,0.2271522432565689,0.2151228934526443,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5538387298583984,0.050000000745058,0.2287085354328155,291.1358947753906,291.1499938964844,269.3036499023437,268.50738525390625,282.8959350585937,293.2554016113281,291.1359558105469,1.0,0.1685266196727752,0.976490557193756,0.976490557193756,1.0,1.0,-0.6881614923477173,0.2979765236377716,0.3901849687099457,0.1065019741654396,0.0,0.0,0.279616117477417,24.473268508911133,25.0,0.3021418154239654,-5722.15673828125,47.15472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95709228515625,305.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1472517102956771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1974478513002395,0.1974522471427917,-4.3889058360946365e-06,0.0,0.0001494417665526,0.0,0.0,8.134685516357422,0.0,0.0,0.0,0.2863658964633941,4.0,0.0,1.0
844740,292.88934326171875,297.1499938964844,293.1499938964844,0.0049318894743919,-366.02777099609375,297.72186279296875,0.5539149641990662,0.050000000745058,0.0457850806415081,294.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5539149641990662,0.050000000745058,0.0482138954102993,292.9684753417969,297.1499938964844,293.1499938964844,0.0050066881813108,-288.5359802246094,297.8152160644531,0.5539149641990662,0.050000000745058,0.0356106199324131,293.06256103515625,297.1499938964844,293.1499938964844,0.1535910218954086,-3404.228515625,304.1405029296875,0.9273015260696412,0.2283121347427368,0.2162155508995056,293.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5539149641990662,0.050000000745058,0.228705957531929,291.1360168457031,291.1499938964844,269.27740478515625,268.487548828125,282.8880920410156,293.2610778808594,291.13604736328125,1.0,0.1686558276414871,0.9765695929527284,0.9765695929527284,1.0,1.0,-0.6894679665565491,0.2985333502292633,0.3909346461296081,0.1067866012454032,0.0,0.0,0.280538409948349,24.471248626708984,25.0,0.2861818373203277,-5738.48681640625,47.31227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,305.01287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1476187705993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.198151484131813,0.1981558799743652,-4.390464710013475e-06,0.0,0.0001498142810305,0.0,0.0,8.168478012084961,0.0,0.0,0.0,0.2865014374256134,4.0,0.0,1.0
844800,292.88641357421875,297.1499938964844,293.1499938964844,0.0049763610586524,-368.9720764160156,297.7749938964844,0.5539913177490234,0.050000000745058,0.0457845628261566,294.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5539913177490234,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.0050409715622663,-290.2886047363281,297.8558349609375,0.5539913177490234,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545622199773788,-3421.427734375,304.1404724121094,0.929253339767456,0.2294746935367584,0.2173107266426086,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5539913177490234,0.050000000745058,0.2287033796310424,291.1361083984375,291.1499938964844,269.251220703125,268.4677124023437,282.88037109375,293.2669372558594,291.1361389160156,1.0,0.1687855273485183,0.9766486287117004,0.9766486287117004,1.0,1.0,-0.6907774806022644,0.2990914285182953,0.3916860520839691,0.1070722639560699,0.0,0.0,0.2814549207687378,24.46926498413086,25.0,0.2708419859409332,-5754.76953125,47.47062301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96044921875,305.02301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1479827761650085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1988529711961746,0.1988573670387268,-4.392022674437612e-06,0.0,0.0001501836959505,0.0,0.0,8.202215194702148,0.0,0.0,0.0,0.2866367697715759,4.0,0.0,1.0
844860,292.88348388671875,297.1499938964844,293.1499938964844,0.0050214710645377,-371.9451904296875,297.8286437988281,0.5540677309036255,0.050000000745058,0.0457840487360954,294.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5540677309036255,0.050000000745058,0.0482128076255321,292.9617004394531,297.1499938964844,293.1499938964844,0.0050758863799273,-292.0672302246094,297.8970947265625,0.5540677309036255,0.050000000745058,0.0356098152697086,293.06201171875,297.1499938964844,293.1499938964844,0.1555370092391967,-3438.666259765625,304.14044189453125,0.9312024116516112,0.2306398004293441,0.2184083461761474,293.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5540677309036255,0.050000000745058,0.2287008017301559,291.1361999511719,291.1499938964844,269.22515869140625,268.4478759765625,282.872802734375,293.2729187011719,291.13623046875,1.0,0.1689156889915466,0.9767234921455384,0.9767234921455384,1.0,1.0,-0.6920899152755737,0.2996506690979004,0.3924392461776733,0.1073588952422142,0.0,0.0,0.2823657691478729,24.46731948852539,25.0,0.2571356296539306,-5771.0029296875,47.62977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1483438462018966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1995524168014526,0.1995568126440048,-4.3935801841143984e-06,0.0,0.0001505501568317,0.0,0.0,8.235901832580566,0.0,0.0,0.0,0.2867719531059265,4.0,0.0,1.0
844920,292.88055419921875,297.1499938964844,293.1499938964844,0.0050672269426286,-374.9468688964844,297.8828125,0.5541442036628723,0.050000000745058,0.0457835309207439,294.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5541442036628723,0.050000000745058,0.0482122637331485,292.95831298828125,297.1499938964844,293.1499938964844,0.0051114396192133,-293.87176513671875,297.9389343261719,0.5541442036628723,0.050000000745058,0.0356094129383564,293.0617370605469,297.1499938964844,293.1499938964844,0.1565152257680893,-3455.941650390625,304.140380859375,0.9331466555595398,0.2318073064088821,0.2195082604885101,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5541442036628723,0.050000000745058,0.2286982238292694,291.13629150390625,291.1499938964844,269.1991882324219,268.4280700683594,282.8653869628906,293.2790832519531,291.1363220214844,1.0,0.1690462976694107,0.9767983555793762,0.9767983555793762,1.0,1.0,-0.6934050917625427,0.3002110421657562,0.3931940495967865,0.1076465398073196,0.0,0.0,0.2832711935043335,24.465415954589844,25.0,0.2457888424396515,-5787.18798828125,47.78971099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96368408203125,305.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1487022191286087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2002499848604202,0.2002543807029724,-4.395137239043834e-06,0.0,0.000150913852849,0.0,0.0,8.269546508789062,0.0,0.0,0.0,0.2869070172309875,4.0,0.0,1.0
844980,292.87762451171875,297.1499938964844,293.1499938964844,0.0051136435940861,-377.9773559570313,297.9374694824219,0.5542207360267639,0.050000000745058,0.0457830168306827,294.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5542207360267639,0.050000000745058,0.048211719840765,292.9549255371094,297.1499938964844,293.1499938964844,0.0051476401276886,-295.7022705078125,297.9813842773437,0.5542207360267639,0.050000000745058,0.0356090106070041,293.0614624023437,297.1499938964844,293.1499938964844,0.1574967801570892,-3473.252197265625,304.1403503417969,0.935084342956543,0.2329770922660827,0.2206103801727295,293.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5542207360267639,0.050000000745058,0.2286956459283828,291.1363830566406,291.1499938964844,269.17333984375,268.4082336425781,282.8580627441406,293.285400390625,291.13641357421875,1.0,0.1691773682832718,0.976873219013214,0.976873219013214,1.0,1.0,-0.6947229504585266,0.3007725179195404,0.3939504325389862,0.1079352125525474,0.0,0.0,0.2841712236404419,24.46355438232422,25.0,0.2362735718488693,-5803.32080078125,47.95042419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,305.0528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1490580290555954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2009457051753997,0.2009501010179519,-4.396694293973269e-06,0.0,0.0001512749440735,0.0,0.0,8.303150177001953,0.0,0.0,0.0,0.287041962146759,4.0,0.0,1.0
845040,292.87469482421875,297.1499938964844,293.1499938964844,0.0051607280038297,-381.0364074707031,297.99267578125,0.5542973279953003,0.050000000745058,0.0457824990153312,294.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5542973279953003,0.050000000745058,0.0482111759483814,292.9515075683594,297.1499938964844,293.1499938964844,0.0051844953559339,-297.5586853027344,298.0244140625,0.5542973279953003,0.050000000745058,0.0356086120009422,293.06121826171875,297.1499938964844,293.1499938964844,0.1584815233945846,-3490.5947265625,304.14031982421875,0.9370135068893432,0.2341489940881729,0.2217144966125488,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5542973279953003,0.050000000745058,0.2286930680274963,291.1364440917969,291.1499938964844,269.1475524902344,268.388427734375,282.85089111328125,293.2918701171875,291.1365051269531,1.0,0.1693088710308075,0.9769480228424072,0.9769480228424072,1.0,1.0,-0.6960431933403015,0.301334947347641,0.3947082161903381,0.1082248836755752,0.0,0.0,0.2850660681724548,24.46173667907715,25.0,0.2284510731697082,-5819.4013671875,48.11189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,305.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1494114696979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2016396820545196,0.2016440778970718,-4.398251803650055e-06,0.0,0.0001516336487838,0.0,0.0,8.336718559265137,0.0,0.0,0.0,0.2871768176555633,4.0,0.0,1.0
845100,292.8717346191406,297.1499938964844,293.1499938964844,0.0052084964700043,-384.124267578125,298.04840087890625,0.5543739795684814,0.050000000745058,0.04578198492527,294.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5543739795684814,0.050000000745058,0.0482106320559978,292.9480895996094,297.1499938964844,293.1499938964844,0.0052220150828361,-299.4410400390625,298.06805419921875,0.5543739795684814,0.050000000745058,0.0356082096695899,293.0609436035156,297.1499938964844,293.1499938964844,0.1594693660736084,-3507.968017578125,304.1402893066406,0.9389325976371764,0.2353228479623794,0.2228205502033233,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5543739795684814,0.050000000745058,0.2286904901266098,291.13653564453125,291.1499938964844,269.12188720703125,268.3686218261719,282.8438415527344,293.29852294921875,291.1365661621094,1.0,0.1694408059120178,0.9770228862762452,0.9770228862762452,1.0,1.0,-0.6973657608032227,0.3018983006477356,0.3954674303531647,0.108515553176403,0.0,0.0,0.2859557867050171,24.45996856689453,25.0,0.222014307975769,-5835.4267578125,48.274112701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1497627049684524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2023319154977798,0.2023363262414932,-4.399809313326841e-06,0.0,0.0001519901124993,0.0,0.0,8.370250701904297,0.0,0.0,0.0,0.2873115539550781,4.0,0.0,1.0
845160,292.8688049316406,297.1499938964844,293.1499938964844,0.0052569597028195,-387.2408447265625,298.1046142578125,0.5544505715370178,0.050000000745058,0.0457814671099185,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5544505715370178,0.050000000745058,0.0482100881636142,292.9446716308594,297.1499938964844,293.1499938964844,0.0052602095529437,-301.3494873046875,298.1123046875,0.5544505715370178,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604601293802261,-3525.368896484375,304.1402587890625,0.940839946269989,0.2364985346794128,0.2239283472299575,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5544505715370178,0.050000000745058,0.2286879122257232,291.1366271972656,291.1499938964844,269.0963134765625,268.34881591796875,282.8369445800781,293.3052978515625,291.1366577148437,1.0,0.1695731580257415,0.9770935773849488,0.9770935773849488,1.0,1.0,-0.6986903548240662,0.3024624288082123,0.3962279558181762,0.1088071390986442,0.0,0.0,0.2868404686450958,24.458250045776367,25.0,0.2172007709741592,-5851.3955078125,48.43705749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,305.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.1501119434833526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030224949121475,0.2030269056558609,-4.401367277750978e-06,0.0,0.0001523445389466,0.0,0.0,8.4037504196167,0.0,0.0,0.0,0.2874462306499481,4.0,0.0,1.0
845220,292.8658447265625,297.1499938964844,293.1499938964844,0.0053061302751302,-390.3861083984375,298.161376953125,0.5545271039009094,0.050000000745058,0.0457809530198574,294.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5545271039009094,0.050000000745058,0.0482095479965209,292.9412536621094,297.1499938964844,293.1499938964844,0.005299084354192,-303.2837829589844,298.1571350097656,0.5545271039009094,0.050000000745058,0.0356074087321758,293.0604858398437,297.1499938964844,293.1499938964844,0.1614537090063095,-3542.795166015625,304.1402282714844,0.9427341818809508,0.2376758456230163,0.2250377386808395,293.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5545271039009094,0.050000000745058,0.2286853343248367,291.1366882324219,291.1499938964844,269.0708312988281,268.3290100097656,282.8301696777344,293.3122253417969,291.13671875,1.0,0.1697059124708175,0.9771642088890076,0.9771642088890076,1.0,1.0,-0.700016975402832,0.3030272722244262,0.3969896733760834,0.109099693596363,0.0,0.0,0.287720113992691,24.45658302307129,25.0,0.2138261944055557,-5867.3056640625,48.60071563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,305.0914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5390625,18000.0,0.0,0.0,0.1504593193531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2037114053964615,0.2037158012390136,-4.402926151669817e-06,0.0,0.0001526970736449,0.0,0.0,8.437217712402344,0.0,0.0,0.0,0.2875808179378509,4.0,0.0,1.0
845280,292.8629150390625,297.1499938964844,293.1499938964844,0.0053560198284685,-393.55999755859375,298.2186279296875,0.554603636264801,0.050000000745058,0.0457804389297962,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.554603636264801,0.050000000745058,0.0482090078294277,292.9378356933594,297.1499938964844,293.1499938964844,0.0053386511281132,-305.2439880371094,298.2026062011719,0.554603636264801,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.162449911236763,-3560.24365234375,304.1401672363281,0.944613754749298,0.2388546019792556,0.2261485457420349,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.554603636264801,0.050000000745058,0.2286827713251114,291.13677978515625,291.1499938964844,269.04547119140625,268.3092041015625,282.82354736328125,293.3193054199219,291.1368103027344,1.0,0.1698390394449234,0.9772348999977112,0.9772348999977112,1.0,1.0,-0.7013452649116516,0.3035927712917328,0.3977524638175964,0.1093931943178176,0.0,0.0,0.2885947823524475,24.454973220825195,25.0,0.2115120440721511,-5883.15576171875,48.76506805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718322753906,305.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1508050262928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2043986469507217,0.2044030427932739,-4.404485025588656e-06,0.0,0.0001530479203211,0.0,0.0,8.470651626586914,0.0,0.0,0.0,0.2877153158187866,4.0,0.0,1.0
