time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.8599548339844,297.1499938964844,293.1499938964844,0.005406645592302,-396.7626953125,298.27642822265625,0.5546801090240479,0.050000000745058,0.045779924839735,294.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5546801090240479,0.050000000745058,0.0482084639370441,292.9344177246094,297.1499938964844,293.1499938964844,0.0053789201192557,-307.2301940917969,298.2486572265625,0.5546801090240479,0.050000000745058,0.0356066077947616,293.0600280761719,297.1499938964844,293.1499938964844,0.1634486317634582,-3577.71240234375,304.14013671875,0.9464775919914246,0.2400346249341964,0.2272606343030929,293.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5546801090240479,0.050000000745058,0.228680208325386,291.1368408203125,291.1499938964844,269.02020263671875,268.2894287109375,282.8170166015625,293.3265380859375,291.1368713378906,1.0,0.169972538948059,0.9773055911064148,0.9773055911064148,1.0,1.0,-0.7026750445365906,0.3041588068008423,0.3985162675380707,0.1096876412630081,0.0,0.0,0.2894644141197204,24.45342254638672,25.0,0.2098255306482315,-5898.94287109375,48.93009567260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.1100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.548828125,18000.0,0.0,0.0,0.151149183511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050841450691223,0.2050885558128357,-4.4060443542548455e-06,0.0,0.0001533971953904,0.0,0.0,8.504050254821777,0.0,0.0,0.0,0.2878497242927551,4.0,0.0,1.0
845400,292.85699462890625,297.1499938964844,293.1499938964844,0.005458019208163,-399.99407958984375,298.3347473144531,0.5547564625740051,0.050000000745058,0.0457794107496738,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5547564625740051,0.050000000745058,0.0482079274952411,292.9309997558594,297.1499938964844,293.1499938964844,0.0054199020378291,-309.2423400878906,298.2952880859375,0.5547564625740051,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644496619701385,-3595.197509765625,304.14013671875,0.9483242630958556,0.2412157356739044,0.2283737808465957,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5547564625740051,0.050000000745058,0.2286776453256607,291.13690185546875,291.1499938964844,268.9950561523437,268.2696228027344,282.8106384277344,293.3338928222656,291.136962890625,1.0,0.1701063960790634,0.9773762226104736,0.9773762226104736,1.0,1.0,-0.7040061950683594,0.3047252595424652,0.3992809057235718,0.1099830046296119,0.0,0.0,0.2903290688991546,24.45193290710449,25.0,0.2088680863380432,-5914.666015625,49.09577560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,305.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1514919549226761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2057679444551468,0.2057723551988601,-4.407604137668386e-06,0.0,0.0001537450734758,0.0,0.0,8.537412643432617,0.0,0.0,0.0,0.2879840135574341,4.0,0.0,1.0
845460,292.8540344238281,297.1499938964844,293.1499938964844,0.0055101583711802,-403.2543029785156,298.3935546875,0.5548327565193176,0.050000000745058,0.0457789003849029,294.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5548327565193176,0.050000000745058,0.0482073873281478,292.92755126953125,297.1499938964844,293.1499938964844,0.0054616066627204,-311.2804870605469,298.3425598144531,0.5548327565193176,0.050000000745058,0.0356058105826377,293.05963134765625,297.1499938964844,293.1499938964844,0.1654528975486755,-3612.697265625,304.1401062011719,0.9501528143882751,0.2423977255821228,0.2294878512620926,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5548327565193176,0.050000000745058,0.2286750972270965,291.1369934082031,291.1499938964844,268.97003173828125,268.2498474121094,282.8044128417969,293.3414001464844,291.13702392578125,1.0,0.1702405959367752,0.977442979812622,0.977442979812622,1.0,1.0,-0.7053384184837341,0.3052920401096344,0.4000463783740997,0.1102792248129844,0.0,0.0,0.2911887168884277,24.45050811767578,25.0,0.2088591605424881,-5930.322265625,49.262088775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1518334448337555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.206449955701828,0.2064543664455413,-4.409163921081927e-06,0.0,0.0001540916564408,0.0,0.0,8.570737838745117,0.0,0.0,0.0,0.2881182134151459,4.0,0.0,1.0
845520,292.85107421875,297.1499938964844,293.1499938964844,0.0055630756542086,-406.5432434082031,298.4529113769531,0.554908812046051,0.050000000745058,0.045778390020132,294.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.554908812046051,0.050000000745058,0.0482068508863449,292.92413330078125,297.1499938964844,293.1499938964844,0.0055040470324456,-313.3446044921875,298.3904113769531,0.554908812046051,0.050000000745058,0.0356054157018661,293.0594177246094,297.1499938964844,293.1499938964844,0.1664580702781677,-3630.20751953125,304.1400756835937,0.951962113380432,0.2435803860425949,0.2306025922298431,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.554908812046051,0.050000000745058,0.2286725491285324,291.1370544433594,291.1499938964844,268.9450988769531,268.2300720214844,282.7982788085937,293.3490295410156,291.1371154785156,1.0,0.170375108718872,0.9775097370147704,0.9775097370147704,1.0,1.0,-0.706671416759491,0.3058589696884155,0.4008124470710754,0.110576331615448,0.0,0.0,0.2920432984828949,24.44915008544922,25.0,0.2100336402654647,-5945.9111328125,49.429012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1521738171577453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2071301639080047,0.2071345746517181,-4.410724159242818e-06,0.0,0.0001544370752526,0.0,0.0,8.604021072387695,0.0,0.0,0.0,0.2882522940635681,4.0,0.0,1.0
845580,292.8481140136719,297.1499938964844,293.1499938964844,0.0056167901493608,-409.861083984375,298.5127868652344,0.5549847483634949,0.050000000745058,0.0457778833806514,294.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5549847483634949,0.050000000745058,0.0482063144445419,292.9206848144531,297.1499938964844,293.1499938964844,0.0055472343228757,-315.4347229003906,298.4388732910156,0.5549847483634949,0.050000000745058,0.0356050208210945,293.0592346191406,297.1499938964844,293.1499938964844,0.1674650758504867,-3647.7255859375,304.1400451660156,0.953751266002655,0.2447634786367416,0.2317178547382354,293.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5549847483634949,0.050000000745058,0.2286700010299682,291.1371459960937,291.1499938964844,268.9202880859375,268.21026611328125,282.79229736328125,293.3568115234375,291.1371765136719,1.0,0.170509934425354,0.977576494216919,0.977576494216919,1.0,1.0,-0.7080051302909851,0.3064260482788086,0.4015790820121765,0.1108743250370025,0.0,0.0,0.2928926646709442,24.447864532470703,25.0,0.2118975520133972,-5961.4296875,49.59652328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,305.1458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.1525131165981292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2078084051609039,0.2078128159046173,-4.41228439740371e-06,0.0,0.0001547814317746,0.0,0.0,8.637258529663086,0.0,0.0,0.0,0.2883862257003784,4.0,0.0,1.0
845640,292.8451232910156,297.1499938964844,293.1499938964844,0.0056713153608143,-413.2076416015625,298.5731811523437,0.5550604462623596,0.050000000745058,0.0457773767411708,294.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5550604462623596,0.050000000745058,0.0482057817280292,292.917236328125,297.1499938964844,293.1499938964844,0.0055911801755428,-317.55084228515625,298.4879455566406,0.5550604462623596,0.050000000745058,0.0356046259403228,293.05908203125,297.1499938964844,293.1499938964844,0.1684736758470535,-3665.247802734375,304.1400146484375,0.9555193185806274,0.2459468096494674,0.2328333854675293,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5550604462623596,0.050000000745058,0.2286674827337265,291.13720703125,291.1499938964844,268.8955993652344,268.1905212402344,282.7864685058594,293.3647155761719,291.13726806640625,1.0,0.1706450581550598,0.9776432514190674,0.9776432514190674,1.0,1.0,-0.7093391418457031,0.3069930672645569,0.4023460745811462,0.1111731827259063,0.0,0.0,0.293736845254898,24.4466552734375,25.0,0.2144710570573806,-5976.87646484375,49.764591217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,305.1545715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.578125,18000.0,0.0,0.0,0.1528514921665191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2084846496582031,0.2084890604019165,-4.41384418081725e-06,0.0,0.0001551248278701,0.0,0.0,8.67044448852539,0.0,0.0,0.0,0.2885200083255768,4.0,0.0,1.0
845700,292.8421630859375,297.1499938964844,293.1499938964844,0.0057266722433269,-416.5831298828125,298.63409423828125,0.5551359057426453,0.050000000745058,0.0457768738269805,294.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5551359057426453,0.050000000745058,0.0482052490115165,292.9137878417969,297.1499938964844,293.1499938964844,0.0056358976289629,-319.6929931640625,298.5376281738281,0.5551359057426453,0.050000000745058,0.0356042347848415,293.05889892578125,297.1499938964844,293.1499938964844,0.1694836914539337,-3682.77099609375,304.1399841308594,0.9572654366493224,0.2471301257610321,0.2339490205049514,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5551359057426453,0.050000000745058,0.2286649495363235,291.1372985839844,291.1499938964844,268.8710327148437,268.1707458496094,282.7807312011719,293.37274169921875,291.1373291015625,1.0,0.1707804352045059,0.9777100086212158,0.9777100086212158,1.0,1.0,-0.7106733322143555,0.3075599670410156,0.4031133651733398,0.1114728972315788,0.0,0.0,0.2945756316184997,24.44552421569824,25.0,0.2177188247442245,-5992.24853515625,49.933197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.1631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.1531889587640762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2091587483882904,0.2091631591320037,-4.41540350948344e-06,0.0,0.0001554673217469,0.0,0.0,8.703574180603027,0.0,0.0,0.0,0.2886536121368408,4.0,0.0,1.0
845760,292.83917236328125,297.1499938964844,293.1499938964844,0.0057828770950436,-419.9875183105469,298.6955261230469,0.5552111268043518,0.050000000745058,0.0457763709127903,294.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5552111268043518,0.050000000745058,0.0482047200202941,292.91033935546875,297.1499938964844,293.1499938964844,0.0056814025156199,-321.8612365722656,298.5879211425781,0.5552111268043518,0.050000000745058,0.0356038436293602,293.0587463378906,297.1499938964844,293.1499938964844,0.170494869351387,-3700.291259765625,304.1399841308594,0.9589889049530028,0.2483131885528564,0.2350644916296005,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5552111268043518,0.050000000745058,0.2286624461412429,291.13739013671875,291.1499938964844,268.8465576171875,268.1509704589844,282.775146484375,293.3808898925781,291.1374206542969,1.0,0.1709160506725311,0.9777730107307434,0.9777730107307434,1.0,1.0,-0.7120073437690735,0.3081265091896057,0.4038808047771454,0.1117733865976333,0.0,0.0,0.2954089343547821,24.444477081298828,25.0,0.2220640033483505,-6007.54443359375,50.10230255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,305.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.595703125,18000.0,0.0,0.0,0.1535256057977676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2098305821418762,0.2098350077867508,-4.416961928654928e-06,0.0,0.0001558089716127,0.0,0.0,8.736639976501465,0.0,0.0,0.0,0.2887870073318481,4.0,0.0,1.0
845820,292.8362121582031,297.1499938964844,293.1499938964844,0.005839948542416,-423.4207763671875,298.75750732421875,0.5552843809127808,0.050000000745058,0.0457758791744709,294.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5552843809127808,0.050000000745058,0.048204205930233,292.90673828125,297.1499938964844,293.1499938964844,0.0057284692302346,-324.0916442871094,298.6391906738281,0.5552843809127808,0.050000000745058,0.0356034636497497,293.0587158203125,297.1499938964844,293.1499938964844,0.1715033203363418,-3717.738525390625,304.13995361328125,0.9606803059577942,0.2494776546955108,0.2361752092838287,293.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5552843809127808,0.050000000745058,0.2286600023508072,291.137451171875,291.1499938964844,268.8222351074219,268.1312255859375,282.76971435546875,293.38922119140625,291.13751220703125,1.0,0.1710518300533294,0.977836012840271,0.977836012840271,1.0,1.0,-0.7133357524871826,0.3086904287338257,0.4046453237533569,0.1120736449956893,0.0,0.0,0.2962364852428436,24.44375801086425,25.0,0.2338168323040008,-6022.73388671875,50.271522521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,305.1799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1538614630699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2105000019073486,0.2105044275522232,-4.418519438331714e-06,0.0,0.0001561498211231,0.0,0.0,8.769635200500488,0.0,0.0,0.0,0.2889201641082763,4.0,0.0,1.0
845880,292.8332214355469,297.1499938964844,293.1499938964844,0.0058979028835892,-426.8824462890625,298.82000732421875,0.5553368330001831,0.050000000745058,0.0457755289971828,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5553368330001831,0.050000000745058,0.0482038371264934,292.90234375,297.1499938964844,293.1499938964844,0.0057786311954259,-326.45465087890625,298.6932678222656,0.5553368330001831,0.050000000745058,0.0356031879782676,293.0591735839844,297.1499938964844,293.1499938964844,0.172463446855545,-3734.305419921875,304.1400451660156,0.9622387290000916,0.2505427002906799,0.2372288107872009,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5553368330001831,0.050000000745058,0.2286582440137863,291.1375732421875,291.1499938964844,268.79803466796875,268.1114807128906,282.7645874023437,293.39801025390625,291.1376342773437,1.0,0.1711867004632949,0.9778990149497986,0.9778990149497986,1.0,1.0,-0.7145969867706299,0.3092254102230072,0.4053715765476227,0.1123601645231247,0.0,0.0,0.2970547974109649,24.44613265991211,25.0,0.3595258593559265,-6037.544921875,50.43628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799194335937,305.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62890625,18000.0,0.0,0.0,0.1541963964700698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2111659049987793,0.2111703306436538,-4.420074674271746e-06,0.0,0.0001564897393109,0.0,0.0,8.802508354187012,0.0,0.0,0.0,0.2890528440475464,4.0,0.0,1.0
845940,292.8302307128906,297.1499938964844,293.1499938964844,0.0059568188153207,-430.3741760253906,298.8830871582031,0.5553587079048157,0.050000000745058,0.0457753799855709,294.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5553587079048157,0.050000000745058,0.0482036806643009,292.8972473144531,297.1499938964844,293.1499938964844,0.0058314274065196,-328.9247131347656,298.75006103515625,0.5553587079048157,0.050000000745058,0.0356030724942684,293.06005859375,297.1499938964844,293.1499938964844,0.173344224691391,-3749.451416015625,304.1402587890625,0.9636082053184508,0.251522809267044,0.238192468881607,293.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5553587079048157,0.050000000745058,0.2286574989557266,291.1377868652344,291.1499938964844,268.7739562988281,268.0917053222656,282.759765625,293.4072265625,291.137939453125,1.0,0.1713193506002426,0.977962076663971,0.977962076663971,1.0,1.0,-0.715752124786377,0.3097151517868042,0.4060369729995727,0.112623780965805,0.0,0.0,0.2978461980819702,24.45293617248535,25.0,0.7256577610969543,-6051.7548828125,50.59318161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.1972045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1545296907424926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2118205428123474,0.2118249684572219,-4.421622634254163e-06,0.0,0.0001568279985804,0.0,0.0,8.83489990234375,0.0,0.0,0.0,0.2891836762428283,4.0,0.0,1.0
846000,292.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,298.9468078613281,0.5553613305091858,0.0,0.0457753576338291,294.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.5553613305091858,0.0,0.0482036545872688,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8091125488281,0.5553613305091858,0.0,0.0356030575931072,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648439884185792,0.0,0.2390904277563095,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.5553613305091858,0.0,0.2286573946475982,291.13824462890625,294.1499938964844,268.75,268.0719909667969,282.7551574707031,293.4167785644531,291.1384582519531,0.0,0.0,0.9780250787734984,0.9780250787734984,1.0,1.0,-0.7168295979499817,0.3101716935634613,0.4066579341888428,0.1128707751631736,0.0,0.0,0.0,24.46242332458496,60.0,1.2040430307388306,-6065.23681640625,50.74366760253906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,305.2057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124451398849487,0.2124495506286621,-4.423135578690562e-06,0.0,0.0,0.0,0.0,8.865909576416016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.8168640136719,0.0,0.0,0.0007113495375961,293.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000749085273128,292.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.7344970703125,0.0,0.0,0.0005532718496397,292.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9546813964844,0.3717540502548218,0.0,0.0007490860880352,293.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0035533381160348,291.1446838378906,294.1499938964844,268.7265930175781,268.0526733398437,281.8909606933594,291.91070556640625,291.1451110839844,0.0,0.0,0.7824200391769409,0.7824200391769409,1.0,1.0,-0.0076040159910917,0.0080623859539628,-0.0004583699046634,-0.009155417792499,0.0,0.0,0.0,-0.040051445364952,60.0,-17.427631378173828,-0.0,-3.9170390664367005e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,2.0512379705905922e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.386467317846199e-12,4.386519793231347e-12,-5.216749198069393e-17,0.0,0.0,0.0,0.0,2.212236185187861e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6317749023437,0.0,0.0,0.0002575300168246,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0002711915003601,292.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5527038574219,0.0,0.0,0.0002003011322813,292.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7334899902344,0.0,0.0,0.0009713403414934,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0012864157324656,291.1464538574219,294.1499938964844,268.7041931152344,268.0342102050781,281.11083984375,289.9649353027344,291.1424865722656,0.0,0.0,0.5868150591850281,0.5868150591850281,1.0,1.0,-0.0034043549094349,0.0054295095615088,-0.0020251546520739,-0.01039994135499,0.0,0.0,0.0,-0.018700310960412,60.0,-77.49050903320312,-0.0,-8.759121215007326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0290052373904536e-18,-1.0290052373904536e-18,-0.0,0.0,0.0,0.0,0.0,-5.193987307098237e-38,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.59033203125,0.0,0.0,9.89486652542837e-05,293.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001041977084241,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5119934082031,0.0,0.0,7.696007378399372e-05,292.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6569519042969,0.0,0.0,0.0001250566128874,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004942690720781,291.1465759277344,294.1499938964844,268.6827087402344,268.0166015625,280.9214782714844,287.5224609375,291.1412048339844,0.0,0.0,0.3912100195884704,0.3912100195884704,1.0,1.0,-0.0010793491965159,0.0024635519366711,-0.0013842026237398,-0.0126805948093533,0.0,0.0,0.0,-0.0074130850844085,60.0,-46.96037673950195,-0.0,-7.943118163211693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7803624812654756e-20,1.7803624812654756e-20,-0.0,0.0,0.0,0.0,0.0,-1.55109727016114e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622253417969,0.0,0.0,9.40903919399716e-05,293.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.908171341521664e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4843444824219,0.0,0.0,7.318141433643177e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63348388671875,0.0,0.0,9.928869985742494e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004700009885709,291.1466369628906,294.1499938964844,268.6621398925781,267.9997863769531,280.8099670410156,285.2969665527344,291.140380859375,0.0,0.0,0.1956050097942352,0.1956050097942352,1.0,1.0,-0.0010029335971921,0.0006188215920701,0.000384112005122,-0.0144109260290861,0.0,0.0,0.0,-0.0076280161738395,60.0,-27.144350051879883,-0.0,-6.856395629029066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.53466796875,0.0,0.0,9.4010669272393e-05,293.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.89977561403066e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4573059082031,0.0,0.0,7.31194086256437e-05,292.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117248535156,0.0,0.0,9.900167788146064e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004696027608588,291.1466979980469,294.1499938964844,268.6424865722656,267.9837341308594,280.7015686035156,283.34210205078125,291.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018338216468,2.7817078418479472e-08,0.0010018059983849,-0.0149367824196815,0.0,0.0,0.0,-0.0078192576766014,60.0,-19.657838821411133,-0.0,-6.84145149421056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.50732421875,0.0,0.0,9.398068505106494e-05,293.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.896618576021864e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.430419921875,0.0,0.0,7.309608918149024e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5901184082031,0.0,0.0,9.896647679852322e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004694529925473,291.1467590332031,294.1499938964844,268.6236877441406,267.96844482421875,280.5940246582031,281.6252746582031,291.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.0268479096237115e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.953821182250977,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4801330566406,0.0,0.0,9.394974767928944e-05,293.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.893361129797996e-05,292.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4037170410156,0.0,0.0,7.307202758966014e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.56866455078125,0.0,0.0,9.893382230075076e-05,292.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004692984512075,291.1468200683594,294.1499938964844,268.605712890625,267.95391845703125,280.4873352050781,280.1168212890625,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010616388171,5.9882014902257205e-09,0.0010010557016357,-0.0147404512390494,0.0,0.0,0.0,-0.007781425025314,60.0,-15.97274398803711,-0.0,-6.832520682564791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.453125,0.0,0.0,9.391718049300836e-05,293.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.377197265625,0.0,0.0,7.304669270524755e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54736328125,0.0,0.0,9.88995234365575e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004691357607953,291.1468811035156,294.1499938964844,268.58856201171875,267.9400939941406,280.3814392089844,278.7904357910156,291.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.625118255615234,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4263000488281,0.0,0.0,9.388308535562828e-05,293.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,9.886341285891832e-05,292.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.350830078125,0.0,0.0,7.302017911570147e-05,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.52618408203125,0.0,0.0,9.88636165857315e-05,292.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004689654451794,291.1469421386719,294.1499938964844,268.5722045898437,267.9269714355469,280.2763977050781,277.6238708496094,291.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003509232774,5.905089306423861e-09,0.001000344986096,-0.0145227275788784,0.0,0.0,0.0,-0.0077402228489518,60.0,-15.501907348632812,-0.0,-6.822821774221667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.399658203125,0.0,0.0,9.38475932343863e-05,293.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.882602898869663e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3246459960937,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.505126953125,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004687881446443,291.1470031738281,294.1499938964844,268.5566101074219,267.9144897460937,280.17218017578125,276.5965270996094,291.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460342407226562,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3731689453125,0.0,0.0,9.38108132686466e-05,293.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.878730634227396e-05,292.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.29864501953125,0.0,0.0,7.296396506717429e-05,292.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4842224121094,0.0,0.0,9.878751006908716e-05,292.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004686044412665,291.1470642089844,294.1499938964844,268.5417175292969,267.9026794433594,280.0688171386719,275.6918640136719,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995803702622,5.814992931618691e-09,0.0009995745494961,-0.0142867062240839,0.0,0.0,0.0,-0.0076955580152571,60.0,-15.447813987731934,-0.0,-6.812315689330718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.34686279296875,0.0,0.0,9.377288370160386e-05,293.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.874736133497208e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2727966308594,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4634704589844,0.0,0.0,9.874756506178528e-05,292.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0004684149462264,291.1470947265625,294.1499938964844,268.5275573730469,267.8914794921875,279.9662475585937,274.8937072753906,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.445034980773926,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207397460937,0.0,0.0,9.373390639666468e-05,293.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.870631765807047e-05,292.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.24713134765625,0.0,0.0,7.290414941962808e-05,292.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4428405761719,0.0,0.0,9.870652138488369e-05,292.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004682202707044,291.14715576171875,294.1499938964844,268.5140380859375,267.880859375,279.8645324707031,274.1898193359375,291.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987604571506,5.719114071212061e-09,0.0009987547527998,-0.0140355322510004,0.0,0.0,0.0,-0.0076480265706777,60.0,-15.445377349853516,-0.0,-6.801143825896362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2947998046875,0.0,0.0,9.369399776915088e-05,293.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.866429172689096e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216491699219,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42236328125,0.0,0.0,9.866449545370416e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004680209385696,291.1471862792969,294.1499938964844,268.5011901855469,267.870849609375,279.7636413574219,273.56756591796875,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446321487426758,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2690124511719,0.0,0.0,9.365328151034193e-05,293.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.862141450867055e-05,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1963195800781,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4020080566406,0.0,0.0,9.862161823548377e-05,292.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004678175318986,291.1472473144531,294.1499938964844,268.4889831542969,267.8613586425781,279.66357421875,273.01776123046875,291.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.447059631347656,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.243408203125,0.0,0.0,9.361185948364437e-05,293.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.857779514277354e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.171142578125,0.0,0.0,7.280922727659345e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3818054199219,0.0,0.0,9.857799886958674e-05,292.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004676106327679,291.14727783203125,294.1499938964844,268.47735595703125,267.8524169921875,279.5643615722656,272.5311279296875,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369802057743,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447306632995604,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21795654296875,0.0,0.0,9.356984082842246e-05,293.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.853355004452168e-05,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1461486816406,0.0,0.0,7.277654367499053e-05,292.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3616943359375,0.0,0.0,9.853374649537729e-05,292.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004674007359426,291.1473388671875,294.1499938964844,268.46630859375,267.843994140625,279.4659423828125,272.09991455078125,291.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970114333555,5.5146021082919106e-09,0.0009970059618353,-0.0134997656568884,0.0,0.0,0.0,-0.0075466413982212,60.0,-15.446990966796877,-0.0,-6.777344196962076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.19268798828125,0.0,0.0,9.35273346840404e-05,293.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.848878835327925e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.121337890625,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3417663574219,0.0,0.0,9.848898480413482e-05,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004671883943956,291.1473693847656,294.1499938964844,268.4557800292969,267.8360290527344,279.36834716796875,271.7168273925781,291.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446115493774414,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1675720214844,0.0,0.0,9.348443563794716e-05,293.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.844361193245275e-05,292.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0966796875,0.0,0.0,7.271011418197304e-05,292.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3219299316406,0.0,0.0,9.844380838330836e-05,292.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004669741028919,291.1473999023437,294.1499938964844,268.44580078125,267.8285217285156,279.2715759277344,271.37713623046875,291.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961009491235,5.4081361611224565e-09,0.0009960954776033,-0.0132208494469523,0.0,0.0,0.0,-0.0074938614852726,60.0,-15.444698333740234,-0.0,-6.764971516304287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.14263916015625,0.0,0.0,9.344123827759176e-05,293.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.83981226454489e-05,292.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0721740722656,0.0,0.0,7.267652108566836e-05,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30224609375,0.0,0.0,9.839831909630448e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004667583270929,291.1474304199219,294.1499938964844,268.436279296875,267.82147216796875,279.17559814453125,271.0745849609375,291.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442781448364258,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.11785888671875,0.0,0.0,9.33978517423384e-05,293.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.835242963163182e-05,292.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0478210449219,0.0,0.0,7.264276791829616e-05,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2826843261719,0.0,0.0,9.83526260824874e-05,292.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004665415908675,291.1474609375,294.1499938964844,268.42724609375,267.8148193359375,279.0804748535156,270.8055114746094,291.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951778920367,5.300208716363386e-09,0.0009951726533472,-0.0129381008446216,0.0,0.0,0.0,-0.0074403574690222,60.0,-15.44039249420166,-0.0,-6.75244038461642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0932312011719,0.0,0.0,9.33543487917632e-05,293.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.830662747845054e-05,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0236511230469,0.0,0.0,7.260894199134782e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26324462890625,0.0,0.0,9.83068166533485e-05,292.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004663243016693,291.1474914550781,294.1499938964844,268.41864013671875,267.8085632324219,278.9861145019531,270.5655212402344,291.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43757438659668,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0687866210937,0.0,0.0,9.331083128927276e-05,293.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.82608034973964e-05,292.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9996337890625,0.0,0.0,7.257509423652664e-05,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24395751953125,0.0,0.0,9.826099267229438e-05,292.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004661069251596,291.14752197265625,294.1499938964844,268.4104309082031,267.8026733398437,278.892578125,270.35137939453125,291.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942502947524,5.191745255928026e-09,0.0009942451724782,-0.0126539450138807,0.0,0.0,0.0,-0.0073865870945155,60.0,-15.43436050415039,-0.0,-6.73985809385158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.04449462890625,0.0,0.0,9.326737927040084e-05,293.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.82150449999608e-05,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.97576904296875,0.0,0.0,7.254129741340876e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2247619628906,0.0,0.0,9.821523417485878e-05,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004658898687921,291.1475524902344,294.1499938964844,268.4026184082031,267.797119140625,278.79986572265625,270.1598815917969,291.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430788040161133,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
