time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0203552246094,0.0,0.0,9.322407277068125e-05,293.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.816943929763512e-05,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9520568847656,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2057189941406,0.0,0.0,9.816962847253308e-05,292.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004656735400203,291.1475830078125,294.1499938964844,268.3951721191406,267.7918701171875,278.7079162597656,269.98858642578125,291.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426891326904297,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.99639892578125,0.0,0.0,9.318099182564764e-05,293.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.812406642595306e-05,292.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9284973144531,0.0,0.0,7.247410394484177e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1867980957031,0.0,0.0,9.812425560085104e-05,292.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004654583462979,291.1475830078125,294.1499938964844,268.3880310058594,267.78692626953125,278.61676025390625,269.8350830078125,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422704696655272,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9725646972656,0.0,0.0,9.313820191891864e-05,293.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.807901369640604e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9051208496094,0.0,0.0,7.24408237147145e-05,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.16796875,0.0,0.0,9.80791955953464e-05,292.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.000465244607767,291.1475830078125,294.1499938964844,268.3812255859375,267.7822570800781,278.5263977050781,269.6972961425781,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924101177603,4.9765644938304385e-09,0.0009924051119014,-0.0120901986956596,0.0,0.0,0.0,-0.0072799124754965,60.0,-15.41826343536377,-0.0,-6.71493154413838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.94891357421875,0.0,0.0,9.309578308602796e-05,293.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.803433931665496e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8818664550781,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492919921875,0.0,0.0,9.80345212155953e-05,292.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004650327027775,291.1476135253906,294.1499938964844,268.3746643066406,267.7778625488281,278.4367980957031,269.5733947753906,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41360092163086,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9254150390625,0.0,0.0,9.30537935346365e-05,293.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.799012332223356e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8587646484375,0.0,0.0,7.237517274916172e-05,292.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1307373046875,0.0,0.0,9.799030522117393e-05,292.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004648229514714,291.1476135253906,294.1499938964844,268.36834716796875,267.7736511230469,278.3479919433594,269.4619140625,291.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915102273225,4.871349990054341e-09,0.000991505337879,-0.0118145458400249,0.0,0.0,0.0,-0.0072277532890439,60.0,-15.408747673034668,-0.0,-6.702760657617547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.90203857421875,0.0,0.0,9.30122987483628e-05,293.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.79464311967604e-05,292.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8358459472656,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1123046875,0.0,0.0,9.794661309570074e-05,292.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004646157030947,291.1476135253906,294.1499938964844,268.3622741699219,267.7696533203125,278.25994873046875,269.361328125,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403738021850586,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8788452148437,0.0,0.0,9.29713642108254e-05,293.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.790332114789636e-05,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.81304931640625,0.0,0.0,7.231106428662315e-05,292.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0939636230469,0.0,0.0,9.79035030468367e-05,292.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004644112195819,291.1476135253906,294.1499938964844,268.3563842773437,267.7658386230469,278.17266845703125,269.2705993652344,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906316408887,4.76860728682027e-09,0.0009906268678605,-0.0115453656762838,0.0,0.0,0.0,-0.0071768187917768,60.0,-15.398601531982422,-0.0,-6.690886067417523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558044433594,0.0,0.0,9.29310408537276e-05,293.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.78608659352176e-05,292.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7904052734375,0.0,0.0,7.22796976333484e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0757751464844,0.0,0.0,9.786104055820032e-05,292.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004642097919713,291.1476135253906,294.1499938964844,268.3506774902344,267.7621765136719,278.0861511230469,269.1884460449219,291.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393369674682615,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8328857421875,0.0,0.0,9.289138688473032e-05,293.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.781910193851218e-05,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.76788330078125,0.0,0.0,7.224885484902188e-05,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05767822265625,0.0,0.0,9.781928383745252e-05,292.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004640117113012,291.1475830078125,294.1499938964844,268.3450927734375,267.7586364746094,278.0003967285156,269.1141357421875,291.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897790150716,4.668917696903918e-09,0.0009897743584588,-0.0112841827794909,0.0,0.0,0.0,-0.0071273986250162,60.0,-15.388070106506348,-0.0,-6.679373854012739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8101501464844,0.0,0.0,9.28524532355368e-05,293.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.777810191735624e-05,292.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7455444335937,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0397033691406,0.0,0.0,9.7778276540339e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004638172104023,291.1475830078125,294.1499938964844,268.3396301269531,267.7552185058594,277.91534423828125,269.046630859375,291.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382736206054688,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7875366210937,0.0,0.0,9.28142762859352e-05,293.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.77379095274955e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.72332763671875,0.0,0.0,7.218888640636578e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0218505859375,0.0,0.0,9.773808415047824e-05,292.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.000463626551209,291.1475524902344,294.1499938964844,268.3342590332031,267.7518615722656,277.8310546875,268.9853515625,291.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37739086151123,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7650756835937,0.0,0.0,9.277692151954398e-05,293.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.7698561148718e-05,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7012634277344,0.0,0.0,7.215982623165473e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041198730469,0.0,0.0,9.769873577170074e-05,292.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004634399083442,291.14752197265625,294.1499938964844,268.3289489746094,267.7485656738281,277.7474975585937,268.9295654296875,291.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.37206745147705,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.74273681640625,0.0,0.0,9.2740410764236e-05,293.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.766012226464228e-05,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6793518066406,0.0,0.0,7.213142816908658e-05,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,9.7660296887625e-05,292.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004632575437426,291.1474914550781,294.1499938964844,268.3236694335937,267.7453308105469,277.6646423339844,268.8786926269531,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881695732474,4.4807246801781275e-09,0.0009881650330498,-0.0107911182567477,0.0,0.0,0.0,-0.0070341029204428,60.0,-15.366790771484377,-0.0,-6.65766961560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7205810546875,0.0,0.0,9.270479495171458e-05,293.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.762261470314117e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6575622558594,0.0,0.0,7.210372859844938e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9689636230469,0.0,0.0,9.76227893261239e-05,292.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004630796611309,291.1474609375,294.1499938964844,268.3183898925781,267.7420959472656,277.58251953125,268.8321228027344,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361590385437012,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6985168457031,0.0,0.0,9.267011046176776e-05,293.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.758608939591797e-05,292.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6358947753906,0.0,0.0,7.20767566235736e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9515686035156,0.0,0.0,9.758626401890068e-05,292.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004629064060281,291.1473999023437,294.1499938964844,268.3131103515625,267.73883056640625,277.5010986328125,268.78955078125,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874200914055,4.3930961091120935e-09,0.0009874156676232,-0.010561529546976,0.0,0.0,0.0,-0.0069906613789498,60.0,-15.356488227844238,-0.0,-6.647574934959266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766357421875,0.0,0.0,9.263639367418364e-05,293.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.755058272276074e-05,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6143798828125,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.93426513671875,0.0,0.0,9.755075734574348e-05,292.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004627379821613,291.1473693847656,294.1499938964844,268.3077697753906,267.73553466796875,277.4203491210937,268.7504577636719,291.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351512908935549,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6548767089844,0.0,0.0,9.260368096875028e-05,293.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.751613106345758e-05,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.593017578125,0.0,0.0,7.202508277259767e-05,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91705322265625,0.0,0.0,9.75162984104827e-05,292.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004625745350494,291.1473083496094,294.1499938964844,268.3023681640625,267.7322082519531,277.34033203125,268.71453857421875,291.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867118205875,4.310279688723995e-09,0.0009867075132206,-0.0103445472195744,0.0,0.0,0.0,-0.0069496058858931,60.0,-15.34669017791748,-0.0,-6.63804229361631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6332397460937,0.0,0.0,9.257198689738289e-05,293.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.748276352183892e-05,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.57177734375,0.0,0.0,7.200043910415843e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8999938964844,0.0,0.0,9.748293086886406e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0004624162684194,291.1472473144531,294.1499938964844,268.2968444824219,267.728759765625,277.260986328125,268.6814270019531,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342044830322266,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117553710937,0.0,0.0,9.25413623917848e-05,293.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.745050920173526e-05,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5506591796875,0.0,0.0,7.19766176189296e-05,292.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88299560546875,0.0,0.0,9.745067654876038e-05,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004622632695827,291.14715576171875,294.1499938964844,268.29119873046875,267.7252197265625,277.1822814941406,268.6508178710937,291.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860474383458,4.232599604137022e-09,0.0009860432473942,-0.0101410206407308,0.0,0.0,0.0,-0.006911096163094,60.0,-15.337601661682127,-0.0,-6.62910650817139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5904235839844,0.0,0.0,9.25118220038712e-05,293.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.741940448293462e-05,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5296936035156,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8661499023437,0.0,0.0,9.741957182995976e-05,292.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004621157131623,291.1470947265625,294.1499938964844,268.285400390625,267.7215576171875,277.1042785644531,268.6224975585937,291.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333383560180664,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5691833496094,0.0,0.0,9.24834021134302e-05,293.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.738947846926747e-05,292.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.50885009765625,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.849365234375,0.0,0.0,9.7389638540335e-05,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004619737446773,291.1470031738281,294.1499938964844,268.2794494628906,267.7177429199219,277.02691650390625,268.59619140625,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329418182373049,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.548095703125,0.0,0.0,9.2456117272377e-05,293.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.736074571264908e-05,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4881286621094,0.0,0.0,7.191031909314916e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83270263671875,0.0,0.0,9.73609130596742e-05,292.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004618374805431,291.1469421386719,294.1499938964844,268.27325439453125,267.7137145996094,276.9502258300781,268.5716857910156,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325725555419922,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52716064453125,0.0,0.0,9.243000386049972e-05,293.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.733324259286746e-05,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.467529296875,0.0,0.0,7.189000461949036e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8161315917969,0.0,0.0,9.73334099398926e-05,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004617070080712,291.1468200683594,294.1499938964844,268.266845703125,267.70953369140625,276.8741760253906,268.548828125,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848602348938,4.093774652602633e-09,0.0009848561603575,-0.0097772870212793,0.0,0.0,0.0,-0.0068422742187976,60.0,-15.322330474853516,-0.0,-6.613152692125368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5063171386719,0.0,0.0,9.240507642971352e-05,293.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.73069982137531e-05,292.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.44708251953125,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7996826171875,0.0,0.0,9.730715828482062e-05,292.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0004615825018845,291.146728515625,294.1499938964844,268.2601623535156,267.705078125,276.7987060546875,268.52734375,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319252967834473,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4856262207031,0.0,0.0,9.23813640838489e-05,293.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.728202712722124e-05,292.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4267272949219,0.0,0.0,7.18521696398966e-05,292.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7833251953125,0.0,0.0,9.728218719828874e-05,292.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004614640492945,291.1466369628906,294.1499938964844,268.2532043457031,267.7004089355469,276.7239074707031,268.5072021484375,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843414882197,4.033130718283928e-09,0.0009843375300988,-0.0096183940768241,0.0,0.0,0.0,-0.0068122101947665,60.0,-15.316526412963867,-0.0,-6.606189373314919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4650573730469,0.0,0.0,9.235888137482108e-05,293.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.725835116114467e-05,292.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4065246582031,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7670593261719,0.0,0.0,9.72585112322122e-05,292.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0004613517376128,291.1465148925781,294.1499938964844,268.2459411621094,267.6954345703125,276.64971923828125,268.4881591796875,290.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31415557861328,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4446105957031,0.0,0.0,9.23376574064605e-05,293.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.72359994193539e-05,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3864440917969,0.0,0.0,7.181817636592314e-05,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508850097656,0.0,0.0,9.72361594904214e-05,292.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004612457123585,291.1463928222656,294.1499938964844,268.2383117675781,267.690185546875,276.5761108398437,268.4701232910156,290.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838754776865,3.978638751789276e-09,0.0009838715195655,-0.0094756195321679,0.0,0.0,0.0,-0.0067851962521672,60.0,-15.312179565429688,-0.0,-6.59993517615476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4242553710937,0.0,0.0,9.231771400664002e-05,293.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.721499372972175e-05,292.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.366455078125,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,9.721515380078928e-05,292.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004611460899468,291.146240234375,294.1499938964844,268.2303466796875,267.6846008300781,276.50311279296875,268.45294189453125,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310611724853516,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040832519531,0.0,0.0,9.229906572727486e-05,293.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.719536319607867e-05,292.328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3466186523437,0.0,0.0,7.178816304076463e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7188415527344,0.0,0.0,9.71955159911886e-05,292.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004610529576893,291.1461181640625,294.1499938964844,268.2219543457031,267.6786804199219,276.4306945800781,268.4365539550781,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834639495238,3.930517689099133e-09,0.0009834599914029,-0.0093495370820164,0.0,0.0,0.0,-0.0067613404244184,60.0,-15.30948257446289,-0.0,-6.594414969640638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.38397216796875,0.0,0.0,9.22817416721955e-05,293.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.717712237033992e-05,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3268737792969,0.0,0.0,7.177468796726316e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7029724121094,0.0,0.0,9.717727516544984e-05,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004609664320014,291.1459655761719,294.1499938964844,268.2131652832031,267.6723937988281,276.3588256835937,268.4208068847656,290.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308804512023926,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.364013671875,0.0,0.0,9.226576366927476e-05,293.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.716029308037832e-05,292.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072814941406,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6871643066406,0.0,0.0,9.716044587548822e-05,292.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0004608866001944,291.14581298828125,294.1499938964844,268.20391845703125,267.66571044921875,276.2875366210937,268.4056701660156,290.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30860996246338,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3441772460937,0.0,0.0,9.225115354638548e-05,293.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.714490443002433e-05,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.28778076171875,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,9.714505722513422e-05,292.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004608136077877,291.1456604003906,294.1499938964844,268.1941833496094,267.6585998535156,276.2168273925781,268.3910217285156,290.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308915138244627,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.324462890625,0.0,0.0,9.22379331314005e-05,293.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.71309855231084e-05,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,7.174061465775594e-05,292.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558837890625,0.0,0.0,9.713113831821828e-05,292.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004607475711964,291.1454772949219,294.1499938964844,268.1839599609375,267.65106201171875,276.1466369628906,268.3768005371094,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828117908909,3.854270236303137e-09,0.0009828079491853,-0.0091497581452131,0.0,0.0,0.0,-0.0067235408350825,60.0,-15.309733390808104,-0.0,-6.585673162362582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3048400878906,0.0,0.0,9.222612425219268e-05,293.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.711855091154575e-05,292.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2491455078125,0.0,0.0,7.173143239924684e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.640380859375,0.0,0.0,9.711870370665564e-05,292.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.000460688577732,291.1452941894531,294.1499938964844,268.1732177734375,267.6430358886719,276.07696533203125,268.36285400390625,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311100959777832,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2853698730469,0.0,0.0,9.221575601259246e-05,293.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.710763697512448e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.22998046875,0.0,0.0,7.172337063821033e-05,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249389648437,0.0,0.0,9.710778249427676e-05,292.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004606368020176,291.1451110839844,294.1499938964844,268.1618957519531,267.6345520019531,276.0078125,268.3492126464844,290.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982575234957,3.826608807599996e-09,0.0009825713932514,-0.0090772816911339,0.0,0.0,0.0,-0.0067098280414938,60.0,-15.313043594360352,-0.0,-6.582503431218356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2659912109375,0.0,0.0,9.220685751643032e-05,293.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.70982655417174e-05,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2109375,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.609619140625,0.0,0.0,9.709841833682732e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004605923604685,291.1448974609375,294.1499938964844,268.1499938964844,267.6255187988281,275.9391784667969,268.33575439453125,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315573692321776,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467041015625,0.0,0.0,9.219945059157908e-05,293.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.7090465715155e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1920166015625,0.0,0.0,7.171068136813119e-05,292.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5943603515625,0.0,0.0,9.709061123430728e-05,292.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0004605553403962,291.1446838378906,294.1499938964844,268.1374816894531,267.615966796875,275.8710327148437,268.3224182128906,290.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824011940509,3.806253978666518e-09,0.0009823973523452,-0.009023948572576,0.0,0.0,0.0,-0.0066997371613979,60.0,-15.318739891052246,-0.0,-6.580170719416857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2275695800781,0.0,0.0,9.219350613420828e-05,293.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.70842011156492e-05,292.3125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731872558594,0.0,0.0,7.170606113504618e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5792236328125,0.0,0.0,9.708434663480148e-05,292.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004605256544891,291.1444702148437,294.1499938964844,268.124267578125,267.6058654785156,275.80340576171875,268.30914306640625,290.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.322535514831545,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085266113281,0.0,0.0,9.218898048857228e-05,293.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.70794353634119e-05,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15447998046875,0.0,0.0,7.170253957156092e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.56414794921875,0.0,0.0,9.70795881585218e-05,292.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004605030408129,291.1442565917969,294.1499938964844,268.1104431152344,267.59527587890625,275.7362365722656,268.2958984375,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822892025113,3.793172886901175e-09,0.000982285477221,-0.0089896731078624,0.0,0.0,0.0,-0.0066932518966495,60.0,-15.327011108398438,-0.0,-6.578672184787139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
