time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849840,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,9.218584455084056e-05,293.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.707613207865506e-05,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358947753906,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,9.707628487376496e-05,292.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004604873829521,291.1440124511719,294.1499938964844,268.0959777832031,267.58416748046875,275.6695251464844,268.2825927734375,290.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332109451293944,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1707458496094,0.0,0.0,9.21840692171827e-05,293.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.707426215754822e-05,292.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1174011230469,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53424072265625,0.0,0.0,9.70744076767005e-05,292.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004604785062838,291.1437683105469,294.1499938964844,268.0809631347656,267.5726013183594,275.6033020019531,268.2691955566406,290.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.337873458862305,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.15203857421875,0.0,0.0,9.2183610831853e-05,293.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.707378194434568e-05,292.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0989990234375,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194396972656,0.0,0.0,9.707392746349797e-05,292.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.000460476236185,291.1435241699219,294.1499938964844,268.0653381347656,267.560546875,275.5375366210937,268.25567626953125,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34422206878662,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1334228515625,0.0,0.0,9.218446211889386e-05,293.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.707467688713224e-05,292.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,7.169902528403327e-05,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.50469970703125,0.0,0.0,9.707482240628452e-05,292.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004604804853443,291.14324951171875,294.1499938964844,268.0491943359375,267.5480651855469,275.47216796875,268.2419738769531,290.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822404244914,3.7874707814467e-09,0.0009822366992011,-0.0089747328311204,0.0,0.0,0.0,-0.0066904248669743,60.0,-15.35116195678711,-0.0,-6.578019196012974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11492919921875,0.0,0.0,9.218659397447482e-05,293.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.7076925158035e-05,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0625305175781,0.0,0.0,7.17006842023693e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,9.707706340122968e-05,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004604911373462,291.1429748535156,294.1499938964844,268.03253173828125,267.53515625,275.4072265625,268.22808837890625,290.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010689499637e-09,0.0009822591673582,-0.0089816404506564,0.0,0.0,0.0,-0.0066917319782078,60.0,-15.358654022216797,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0965270996094,0.0,0.0,9.218999184668064e-05,293.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.708049765322356e-05,292.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0444641113281,0.0,0.0,7.170332537498325e-05,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754638671875,0.0,0.0,9.708063589641824e-05,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004605080757755,291.1426696777344,294.1499938964844,268.0153503417969,267.5218200683594,275.3427124023437,268.2139892578125,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822989813983,3.7943173047949585e-09,0.000982295256108,-0.0089926728978753,0.0,0.0,0.0,-0.0066938195377588,60.0,-15.366729736328123,-0.0,-6.578803635193253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0782165527344,0.0,0.0,9.219462663168088e-05,293.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.708537982078268e-05,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264587402344,0.0,0.0,7.170693424995989e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,9.708552533993496e-05,292.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004605312424246,291.14239501953125,294.1499938964844,267.99774169921875,267.50811767578125,275.2785949707031,268.1996459960937,290.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079806381973e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375311851501465,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0600280761719,0.0,0.0,9.220049832947552e-05,293.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.709156438475476e-05,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0085754394531,0.0,0.0,7.17115035513416e-05,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465637207031,0.0,0.0,9.709170990390704e-05,292.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004605606081895,291.1420593261719,294.1499938964844,267.9796447753906,267.4940185546875,275.21490478515625,268.1849975585937,290.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824107401072,3.807379744813488e-09,0.0009824068984016,-0.0090268990024924,0.0,0.0,0.0,-0.0067002950236201,60.0,-15.384437561035156,-0.0,-6.580300038194764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419311523437,0.0,0.0,9.220759966410697e-05,293.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.709903679322451e-05,292.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908142089844,0.0,0.0,7.171701872721314e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322204589844,0.0,0.0,9.70991823123768e-05,292.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004605960275512,291.1417541503906,294.1499938964844,267.9611511230469,267.4795837402344,275.1515808105469,268.1700744628906,290.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394033432006836,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.02392578125,0.0,0.0,9.221590880770236e-05,293.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.710778977023438e-05,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9731140136719,0.0,0.0,7.172347977757454e-05,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179382324219,0.0,0.0,9.710792801342905e-05,292.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004606375587172,291.14141845703125,294.1499938964844,267.9422607421875,267.4647827148437,275.08868408203125,268.15484619140625,290.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825745364651,3.8265386415048405e-09,0.0009825706947594,-0.0090770972892642,0.0,0.0,0.0,-0.006709792651236,60.0,-15.404136657714844,-0.0,-6.582494904705527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0060119628906,0.0,0.0,9.222542576026171e-05,293.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.711781603982672e-05,292.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555358886719,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,9.71179542830214e-05,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004606850852724,291.1410827636719,294.1499938964844,267.9230041503906,267.4496765136719,275.026123046875,268.1392822265625,290.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081224381923,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.414676666259766,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9882202148437,0.0,0.0,9.223615052178502e-05,293.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.712910832604392e-05,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.93804931640625,0.0,0.0,7.173922494985163e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896484375,0.0,0.0,9.7129239293281e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004607386654242,291.1407165527344,294.1499938964844,267.90338134765625,267.43426513671875,274.9639587402344,268.1233825683594,290.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430824249982,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.425689697265623,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97052001953125,0.0,0.0,9.224807581631468e-05,293.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.7141666628886e-05,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.920654296875,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,9.714179759612308e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004607982409652,291.1403503417969,294.1499938964844,267.8834228515625,267.4185791015625,274.90216064453125,268.1071472167969,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437125205993652,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9529113769531,0.0,0.0,9.226120164385064e-05,293.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.715549094835296e-05,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033508300781,0.0,0.0,7.175870996434242e-05,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616638183594,0.0,0.0,9.715562191559002e-05,292.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,0.0004608638118952,291.1399841308594,294.1499938964844,267.8631896972656,267.402587890625,274.8406982421875,268.0905456542969,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830564958974,3.8829019999298e-09,0.0009830526541918,-0.0092247771099209,0.0,0.0,0.0,-0.0067377341911196,60.0,-15.44897174835205,-0.0,-6.588955159259059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353942871094,0.0,0.0,9.22755352803506e-05,293.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.717058128444478e-05,292.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8861389160156,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477478027344,0.0,0.0,9.717071225168183e-05,292.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004609354073181,291.1395874023437,294.1499938964844,267.8426513671875,267.3863830566406,274.7795715332031,268.0736389160156,290.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461198806762695,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9179992675781,0.0,0.0,9.229107672581448e-05,293.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.718694491311908e-05,292.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690185546875,0.0,0.0,7.178194937296212e-05,292.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.718708315631376e-05,292.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000461013027234,291.1391906738281,294.1499938964844,267.8218688964844,267.36993408203125,274.71881103515625,268.0563049316406,290.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833745425567,3.920086921738175e-09,0.0009833705844357,-0.0093222074210643,0.0,0.0,0.0,-0.0067561683245003,60.0,-15.473838806152344,-0.0,-6.593219126216354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9006652832031,0.0,0.0,9.230782598024234e-05,293.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.720458911033349e-05,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8519897460937,0.0,0.0,7.179498061304912e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,9.720472007757051e-05,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004610967298503,291.1387939453125,294.1499938964844,267.8008728027344,267.353271484375,274.65838623046875,268.0386657714844,290.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.486824035644531,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8834228515625,0.0,0.0,9.2325804871507e-05,293.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.722351387608796e-05,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8350524902344,0.0,0.0,7.180895772762597e-05,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,9.722364484332502e-05,292.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004611864860635,291.13836669921875,294.1499938964844,267.7796630859375,267.3363952636719,274.5982971191406,268.0205993652344,290.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837442776188,3.963320782673918e-09,0.0009837403194978,-0.0094354851171374,0.0,0.0,0.0,-0.0067776013165712,60.0,-15.500188827514648,-0.0,-6.598178003969224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86627197265625,0.0,0.0,9.234500612365082e-05,293.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.724373376229778e-05,292.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8182067871094,0.0,0.0,7.182389526860788e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,9.724386472953483e-05,292.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004612824122887,291.137939453125,294.1499938964844,267.7582702636719,267.3193359375,274.5385131835937,268.0022277832031,290.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.513870239257812,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8492431640625,0.0,0.0,9.236544428858906e-05,293.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.726526332087816e-05,292.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80145263671875,0.0,0.0,7.183979323599488e-05,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.0,9.72653942881152e-05,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0004613845085259,291.1374816894531,294.1499938964844,267.7367248535156,267.3021545410156,274.4790954589844,267.98345947265625,290.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841663995757,4.012676857456654e-09,0.0009841623250395,-0.0095648039132356,0.0,0.0,0.0,-0.0068020690232515,60.0,-15.52790069580078,-0.0,-6.603841740115969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.832275390625,0.0,0.0,9.238713391823694e-05,293.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.728809527587146e-05,292.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7847900390625,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,9.728822624310852e-05,292.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004614928620867,291.13702392578125,294.1499938964844,267.7150573730469,267.2847900390625,274.4199523925781,267.96435546875,290.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.0396810341292175e-09,0.000984393293038,-0.0096355574205517,0.0,0.0,0.0,-0.0068154563196003,60.0,-15.542221069335938,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153991699219,0.0,0.0,9.241008228855208e-05,293.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,9.731226600706576e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7681884765625,0.0,0.0,7.187450682977214e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,9.73123896983452e-05,292.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.000461607472971,291.1365661621094,294.1499938964844,267.6932678222656,267.267333984375,274.36114501953125,267.94488525390625,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846416069194,4.068255510247809e-09,0.0009846375323832,-0.0097104255110025,0.0,0.0,0.0,-0.0068296217359602,60.0,-15.55686092376709,-0.0,-6.610221703340359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7986145019531,0.0,0.0,9.243430395144968e-05,293.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.733776823850349e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.751708984375,0.0,0.0,7.189334428403527e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.733789920574054e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004617284575942,291.1360778808594,294.1499938964844,267.67138671875,267.2497253417969,274.3026733398437,267.925048828125,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848995832726,4.098415828934776e-09,0.0009848955087363,-0.0097894491627812,0.0,0.0,0.0,-0.0068445736542344,60.0,-15.571779251098633,-0.0,-6.613685599177188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.78192138671875,0.0,0.0,9.24598061828874e-05,293.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.736463107401504e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352905273437,0.0,0.0,7.191318582044914e-05,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2259216308594,0.0,0.0,9.736475476529448e-05,292.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.000461855874164,291.13555908203125,294.1499938964844,267.64947509765625,267.2320861816406,274.2444763183594,267.9049072265625,290.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851711802184,4.130179309669302e-09,0.0009851671056821,-0.0098726721480488,0.0,0.0,0.0,-0.006860320456326,60.0,-15.586965560913086,-0.0,-6.617334236125316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7652893066406,0.0,0.0,9.248661808669568e-05,293.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189636230469,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127380371094,0.0,0.0,9.739298548083752e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004619898099917,291.13507080078125,294.1499938964844,267.62750244140625,267.2143249511719,274.18658447265625,267.88446044921875,290.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356416010899e-09,0.0009854525560513,-0.0099601428955793,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.60239601135254,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.748779296875,0.0,0.0,9.25147469388321e-05,293.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.742248221300542e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027282714844,0.0,0.0,7.195591024355963e-05,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.742260590428486e-05,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.0004621302941814,291.134521484375,294.1499938964844,267.60552978515625,267.196533203125,274.1289978027344,267.8636474609375,290.8013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857562836259,4.198590808357494e-09,0.0009857520926743,-0.0100519154220819,0.0,0.0,0.0,-0.0068942345678806,60.0,-15.61809253692627,-0.0,-6.625196391496503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7323303222656,0.0,0.0,9.254420001525432e-05,293.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865539550781,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1865234375,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004622774431481,291.1340026855469,294.1499938964844,267.58355712890625,267.1787109375,274.0716552734375,267.84259033203125,290.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634003639221191,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159729003906,0.0,0.0,9.25750136957504e-05,293.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.748594311531632e-05,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67047119140625,0.0,0.0,7.200278923846781e-05,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.17352294921875,0.0,0.0,9.748606680659576e-05,292.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004624313442036,291.1334533691406,294.1499938964844,267.5616149902344,267.160888671875,274.0146789550781,267.8212280273437,290.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863981977105,4.273646325714253e-09,0.0009863938903436,-0.0102485660463571,0.0,0.0,0.0,-0.0069314427673816,60.0,-15.650150299072266,-0.0,-6.63382735410778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6996765136719,0.0,0.0,9.26071879803203e-05,293.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.751982724992558e-05,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65447998046875,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.751995094120502e-05,292.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004625920555554,291.13287353515625,294.1499938964844,267.5397644042969,267.1430358886719,273.9579467773437,267.7995910644531,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.666488647460938,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834716796875,0.0,0.0,9.264074469683692e-05,293.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.755516657605769e-05,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385498046875,0.0,0.0,7.205391739262268e-05,291.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.755529026733711e-05,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004627597227226,291.1322937011719,294.1499938964844,267.5179748535156,267.125244140625,273.9015197753906,267.7777099609375,290.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870983194559,4.355514615639322e-09,0.0009870938956737,-0.0104630654677748,0.0,0.0,0.0,-0.0069720284081995,60.0,-15.68303394317627,-0.0,-6.643248440241224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673583984375,0.0,0.0,9.267570567317308e-05,293.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227111816406,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004629343457054,291.1317138671875,294.1499938964844,267.4963073730469,267.1074523925781,273.8453369140625,267.7555847167969,290.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.699746131896973,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513366699219,0.0,0.0,9.27120927372016e-05,293.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.763029811438172e-05,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6069641113281,0.0,0.0,7.210940384538844e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,9.763042180566116e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004631160991266,291.131103515625,294.1499938964844,267.4747619628906,267.0897521972656,273.7894897460937,267.7332458496094,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878581622615,4.444371537459801e-09,0.0009878537384793,-0.0106958728283643,0.0,0.0,0.0,-0.0070160785689949,60.0,-15.716639518737791,-0.0,-6.653480966178904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353759765625,0.0,0.0,9.274991316488013e-05,293.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.767012670636176e-05,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,7.213882054202259e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.76702431216836e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004633050120901,291.1304931640625,294.1499938964844,267.453369140625,267.0721130371094,273.7339172363281,267.710693359375,290.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882610756903,4.491476524037807e-09,0.0009882565354928,-0.0108192889019846,0.0,0.0,0.0,-0.0070394305512309,60.0,-15.733683586120604,-0.0,-6.658908802137375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195068359375,0.0,0.0,9.278918878408148e-05,293.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.77114832494408e-05,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57568359375,0.0,0.0,7.216937228804454e-05,291.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968017578125,0.0,0.0,9.771160694072024e-05,292.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004635012010112,291.1298522949219,294.1499938964844,267.4321594238281,267.0545654296875,273.6786193847656,267.68798828125,290.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886793559417,4.540395615038051e-09,0.0009886748157441,-0.0109474575147032,0.0,0.0,0.0,-0.0070636821910738,60.0,-15.75086784362793,-0.0,-6.664547669288369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.60369873046875,0.0,0.0,9.282994142267852e-05,293.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.775439684744924e-05,292.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5601501464844,0.0,0.0,7.220106635941193e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.775451326277108e-05,292.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0004637047532014,291.12921142578125,294.1499938964844,267.4111633300781,267.0371398925781,273.6235656738281,267.6651611328125,290.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768174171447754,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.58795166015625,0.0,0.0,9.287217835662888e-05,293.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.779887477634476e-05,292.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.544677734375,0.0,0.0,7.223391730803996e-05,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716857910156,0.0,0.0,9.77989984676242e-05,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004639157559722,291.1285400390625,294.1499938964844,267.3904113769531,267.0198669433594,273.5687866210937,267.6421813964844,290.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895634138956,4.643763595879591e-09,0.0009895587572827,-0.0112182814627885,0.0,0.0,0.0,-0.0071149258874356,60.0,-15.785603523254396,-0.0,-6.676471286937159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57232666015625,0.0,0.0,9.291592868976296e-05,293.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.784494613995776e-05,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.529296875,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004641342966351,291.1278686523437,294.1499938964844,267.369873046875,267.0027160644531,273.5143127441406,267.619140625,290.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803135871887209,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567321777344,0.0,0.0,9.2961206973996e-05,293.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.78926254902035e-05,292.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51397705078125,0.0,0.0,7.230316259665415e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,9.789274190552533e-05,292.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004643604625016,291.127197265625,294.1499938964844,267.3496398925781,266.9857482910156,273.4600830078125,267.59600830078125,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905117331072,4.754650007043892e-09,0.000990506960079,-0.0115087991580367,0.0,0.0,0.0,-0.0071698972024023,60.0,-15.820760726928713,-0.0,-6.689273845950083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5412292480469,0.0,0.0,9.300802048528568e-05,293.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.79419273789972e-05,292.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4987487792969,0.0,0.0,7.233957148855552e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0344543457031,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004645943117793,291.12646484375,294.1499938964844,267.3297119140625,266.968994140625,273.4061279296875,267.5728454589844,290.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838462829589844,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
