time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852180,292.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5257873535156,0.0,0.0,9.305639105150476e-05,293.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.79928663582541e-05,292.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.48358154296875,0.0,0.0,7.237719546537846e-05,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.799298277357592e-05,292.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004648359608836,291.1257629394531,294.1499938964844,267.3100891113281,266.9524230957031,273.3524475097656,267.5496520996094,290.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915257105603,4.873215608824921e-09,0.0009915208211168,-0.0118194334208965,0.0,0.0,0.0,-0.0072286752983927,60.0,-15.856230735778809,-0.0,-6.702975952066481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51043701171875,0.0,0.0,9.310634050052612e-05,293.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.804545697988942e-05,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684753417969,0.0,0.0,7.241604180308059e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,9.804557339521124e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004650854389183,291.1250305175781,294.1499938964844,267.29083251953125,266.93609619140625,273.2990417480469,267.5264892578125,290.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87404727935791,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.49517822265625,0.0,0.0,9.315786883234978e-05,293.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.8099721071776e-05,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4534606933594,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,9.809983021114022e-05,292.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004653428331948,291.124267578125,294.1499938964844,267.2719421386719,266.91998291015625,273.2459411621094,267.5033874511719,290.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.891902923583984,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4799499511719,0.0,0.0,9.321103425463662e-05,293.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.815570956561714e-05,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385070800781,0.0,0.0,7.249746704474092e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.985595703125,0.0,0.0,9.815581870498136e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004656084056477,291.1235046386719,294.1499938964844,267.25347900390625,266.9041748046875,273.1931457519531,267.4803771972656,290.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931729873642,5.065835306794497e-09,0.00099316786509,-0.012324078939855,0.0,0.0,0.0,-0.0073241651989519,60.0,-15.90977954864502,-0.0,-6.725267098772747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648132324219,0.0,0.0,9.326572035206482e-05,293.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.82132987701334e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42364501953125,0.0,0.0,7.254000956891105e-05,291.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,9.821340790949762e-05,292.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004658816033042,291.12274169921875,294.1499938964844,267.23541259765625,266.8886413574219,273.1405944824219,267.4574890136719,290.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937555296346,5.133958147496287e-09,0.0009937504073604,-0.0125025520101189,0.0,0.0,0.0,-0.0073579363524913,60.0,-15.927663803100586,-0.0,-6.73315980748157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497375488281,0.0,0.0,9.332207264378668e-05,293.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.827263420447709e-05,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4088134765625,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615173339844,0.0,0.0,9.82727506197989e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,0.0004661630664486,291.1219482421875,294.1499938964844,267.2178039550781,266.8734130859375,273.0882873535156,267.4347229003906,290.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.204151332094398e-09,0.0009943506447598,-0.0126864472404122,0.0,0.0,0.0,-0.0073927342891693,60.0,-15.945544242858888,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43475341796875,0.0,0.0,9.33800547500141e-05,293.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.83336940407753e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3940734863281,0.0,0.0,7.262892904691398e-05,291.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,9.833380318013953e-05,292.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0004664527077693,291.1211242675781,294.1499938964844,267.2006530761719,266.8584899902344,273.0362854003906,267.41217041015625,290.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949734667316,5.276372672113894e-09,0.0009949682280421,-0.0128756547346711,0.0,0.0,0.0,-0.0074285375885665,60.0,-15.963403701782228,-0.0,-6.749674241746106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,9.34396666707471e-05,293.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.839646372711286e-05,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37939453125,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,9.839658014243469e-05,292.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004667504690587,291.12030029296875,294.1499938964844,267.1839904785156,266.84393310546875,272.9845275878906,267.38983154296875,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701921880245,0.0,0.0,0.0,-0.007465349510312,60.0,-15.981228828430176,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4049377441406,0.0,0.0,9.35009156819433e-05,293.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.84609650913626e-05,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,7.272293441928923e-05,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,9.846108150668442e-05,292.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004670564376283,291.1194763183594,294.1499938964844,267.1678466796875,266.8297424316406,272.93310546875,267.3677978515625,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996261020191,5.426930016483311e-09,0.0009962555486708,-0.0132700866088271,0.0,0.0,0.0,-0.00750317517668,60.0,-15.999000549316406,-0.0,-6.767155014131276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39013671875,0.0,0.0,9.356381633551793e-05,293.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.852719813352452e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3502197265625,0.0,0.0,7.2771857958287e-05,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139099121094,0.0,0.0,9.852731454884632e-05,292.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004673706134781,291.1186218261719,294.1499938964844,267.1522827148437,266.81591796875,272.8819274902344,267.3460388183594,290.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01671028137207,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3754272460937,0.0,0.0,9.362836135551332e-05,293.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.85951701295562e-05,292.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,7.282205478986725e-05,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.0,0.0,9.859527926892042e-05,292.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004676930257119,291.11773681640625,294.1499938964844,267.1372375488281,266.802490234375,272.8310546875,267.3246459960937,290.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976186556741,5.5856803626852525e-09,0.0009976130677387,-0.0136859742924571,0.0,0.0,0.0,-0.0075818747282028,60.0,-16.034332275390625,-0.0,-6.785611361692645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,9.369454346597196e-05,293.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.866486652754249e-05,292.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,7.287353946594521e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904113769531,0.0,0.0,9.866497566690668e-05,292.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004680236743297,291.1168518066406,294.1499938964844,267.122802734375,266.7894897460937,272.78045654296875,267.3036193847656,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019722118973,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051862716674805,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,9.376242087455466e-05,293.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.87363382591866e-05,292.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,9.87364473985508e-05,292.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004683627048507,291.1159362792969,294.1499938964844,267.1090087890625,266.77691650390625,272.73016357421875,267.2830505371094,290.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752677889603319e-09,0.0009990410180762,-0.014123460277915,0.0,0.0,0.0,-0.0076646623201668,60.0,-16.069265365600586,-0.0,-6.805053232028514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.38318989938125e-05,293.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.880951256491244e-05,292.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29266357421875,0.0,0.0,7.298036507563666e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671264648437,0.0,0.0,9.880961442831904e-05,292.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004687097680289,291.1150207519531,294.1499938964844,267.0958251953125,266.7648010253906,272.68017578125,267.2629699707031,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997870074585,5.839231764781516e-09,0.0009997811866924,-0.0143502037972211,0.0,0.0,0.0,-0.0077075706794857,60.0,-16.086538314819336,-0.0,-6.815141517790836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,9.390297782374546e-05,293.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.888436034088954e-05,292.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2784423828125,0.0,0.0,7.303564780158922e-05,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,9.888446220429614e-05,292.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0004690648056566,291.11407470703125,294.1499938964844,267.08331298828125,266.753173828125,272.6304626464844,267.2433166503906,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005441727116,5.927773827352212e-09,0.0010005382355302,-0.0145821534097194,0.0,0.0,0.0,-0.00775146484375,60.0,-16.103675842285156,-0.0,-6.825468545912372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,9.397572284797208e-05,293.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.896096162265168e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.309222564799711e-05,291.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,9.896107076201588e-05,292.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004694281960837,291.1131286621094,294.1499938964844,267.0715026855469,266.7420349121094,272.5809936523437,267.2242126464844,290.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183920069789565e-09,0.0010013132123276,-0.0148195391520857,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120649337768555,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,9.405008313478902e-05,293.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.903926547849552e-05,292.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,7.315006951102987e-05,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.83251953125,0.0,0.0,9.903937461785972e-05,292.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004697996482718,291.1121520996094,294.1499938964844,267.06036376953125,266.7314147949219,272.5318908691406,267.2056884765625,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021113557741,6.111027683886051e-09,0.0010021053021773,-0.0150622092187404,0.0,0.0,0.0,-0.0078423116356134,60.0,-16.137418746948242,-0.0,-6.846867250942523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,9.412605868419632e-05,293.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.911927190842108e-05,292.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361145019531,0.0,0.0,7.320915756281465e-05,291.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,9.911937377182768e-05,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004701791331171,291.1111755371094,294.1499938964844,267.04998779296875,266.7213134765625,272.4830322265625,267.1877746582031,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205666203129567e-09,0.0010029145050793,-0.0153101217001676,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15399742126465,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,9.42077167565003e-05,293.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.92052664514631e-05,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,7.327266939682886e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,9.92053683148697e-05,292.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0004705870524048,291.11016845703125,294.1499938964844,267.0419006347656,266.71337890625,272.4345397949219,267.170654296875,290.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037906467914,6.3073972711436e-09,0.001003784360364,-0.0155766103416681,0.0,0.0,0.0,-0.0079396609216928,60.0,-16.170244216918945,-0.0,-6.869834834333234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.429941565031186e-05,293.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.930182568496092e-05,292.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79833984375,0.0,0.0,9.930192754836752e-05,292.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0004710451175924,291.1091613769531,294.1499938964844,267.0375061035156,266.70904541015625,272.3863525390625,267.1545104980469,290.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.4216303385933315e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185956954956055,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2315673828125,0.0,0.0,9.440145367989317e-05,293.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.94092770270072e-05,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,7.34233544790186e-05,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870178222656,0.0,0.0,9.94093861663714e-05,292.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004715548129752,291.1081237792969,294.1499938964844,267.03668212890625,266.708251953125,272.3385314941406,267.1398620605469,290.61553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058545740321,6.548749542645281e-09,0.0010058480547741,-0.0162088293582201,0.0,0.0,0.0,-0.0080593088641762,60.0,-16.200946807861328,-0.0,-6.898116566844692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174987792969,0.0,0.0,9.451415098737924e-05,293.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.952794789569452e-05,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,7.351100794039667e-05,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,9.952805703505874e-05,292.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004721177392639,291.1070861816406,294.1499938964844,267.039306640625,266.7108154296875,272.2911071777344,267.1268310546875,290.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689140796822812e-09,0.0010070485295727,-0.0165765732526779,0.0,0.0,0.0,-0.0081289066001772,60.0,-16.215347290039062,-0.0,-6.91459405288697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.463787137065084e-05,293.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.96582384686917e-05,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16668701171875,0.0,0.0,7.360723247984424e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,9.96583403320983e-05,292.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004727357882075,291.10601806640625,294.1499938964844,267.0452575683594,266.7166748046875,272.2440795898437,267.11590576171875,290.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083733359351,6.8432792765804615e-09,0.0010083664674311,-0.0169803202152252,0.0,0.0,0.0,-0.0082053188234567,60.0,-16.229156494140625,-0.0,-6.932707918849701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,9.477301500737668e-05,293.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.980054892366752e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1529846191406,0.0,0.0,7.371234823949635e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533264160156,0.0,0.0,9.980065078707412e-05,292.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004734108515549,291.1049194335937,294.1499938964844,267.0544128417969,266.72564697265625,272.197509765625,267.10723876953125,290.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011641045551187e-09,0.0010098060593008,-0.0174213144928216,0.0,0.0,0.0,-0.0082887830212712,60.0,-16.24256706237793,-0.0,-6.9525199819509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756286621094,0.0,0.0,9.49199966271408e-05,293.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.995533036999404e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,7.38266680855304e-05,291.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421569824219,0.0,0.0,9.995543223340064e-05,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004741450538858,291.10382080078125,294.1499938964844,267.0666198730469,266.7376403808594,272.1513671875,267.1010131835937,290.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113789467141,7.194755013983922e-09,0.0010113717289641,-0.0179009363055229,0.0,0.0,0.0,-0.0083795599639415,60.0,-16.255708694458008,-0.0,-6.97409987537867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,9.507925278740004e-05,293.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.000100123033917,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,7.395053398795426e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7310485839844,0.0,0.0,0.0001001231357804,292.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004749405779875,291.1026916503906,294.1499938964844,267.0817565917969,266.75250244140625,272.10565185546875,267.0972900390625,290.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393162970714684e-09,0.0010130682494491,-0.0184206049889326,0.0,0.0,0.0,-0.0084779188036918,60.0,-16.268733978271484,-0.0,-6.997520785034794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,9.525136556476356e-05,293.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001003042780212,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,7.408439705614e-05,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7199401855469,0.0,0.0,0.0001003043798846,292.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0004758003051392,291.1015319824219,294.1499938964844,267.0997314453125,266.7701416015625,272.0604858398437,267.0966796875,290.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149093577638,7.607587448887898e-09,0.0010149017907679,-0.0189822074025869,0.0,0.0,0.0,-0.0085842180997133,60.0,-16.281761169433594,-0.0,-7.022875792017659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.543674968881533e-05,293.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.000100499491964,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,7.422858470818028e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,0.0001004995938274,292.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004767263308167,291.1003723144531,294.1499938964844,267.120361328125,266.7904052734375,272.0158386230469,267.0992431640625,290.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168843436986,7.83854492425462e-09,0.001016876543872,-0.0195870921015739,0.0,0.0,0.0,-0.0086987130343914,60.0,-16.29497718811035,-0.0,-7.050236661143573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,9.5635317848064e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001007085957098,291.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,7.438302418449894e-05,291.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6978454589844,0.0,0.0,0.0001007086975732,292.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004777182184625,291.0992126464844,294.1499938964844,267.1435852050781,266.8132019042969,271.9716796875,267.1047058105469,290.57061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189999593421,8.085932812207375e-09,0.0010189918102696,-0.0202349815517663,0.0,0.0,0.0,-0.008821353316307,60.0,-16.308483123779297,-0.0,-7.079603392412538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.58483142312616e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001009328916552,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,7.454869046341628e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001009329935186,292.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004787821671925,291.0979919433594,294.1499938964844,267.169189453125,266.8383483886719,271.927978515625,267.1131591796875,290.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129743137486e-09,0.0010212608613073,-0.0209299251437187,0.0,0.0,0.0,-0.0089529054239392,60.0,-16.322437286376953,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.607589890947564e-05,293.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0001011725471471,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,7.472569996025413e-05,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001011726490105,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004799190210178,291.0967712402344,294.1499938964844,267.1971435546875,266.86578369140625,271.8848876953125,267.1251525878906,290.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236939415335,8.634840398258348e-09,0.0010236853267997,-0.0216724425554275,0.0,0.0,0.0,-0.0090934699401259,60.0,-16.337039947509766,-0.0,-7.144980429529826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0794982910156,0.0,0.0,9.631848661229014e-05,293.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0001014280060189,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04473876953125,0.0,0.0,7.491438009310514e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6649169921875,0.0,0.0,0.0001014281006064,292.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004811307881027,291.0955505371094,294.1499938964844,267.22723388671875,266.89532470703125,271.84228515625,267.14019775390625,290.5536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937071527270746e-09,0.0010262695141136,-0.0224638581275939,0.0,0.0,0.0,-0.0092432973906397,60.0,-16.35235595703125,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,9.657648479333147e-05,293.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,0.0001016996902762,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313720703125,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539611816406,0.0,0.0,0.0001016997848637,292.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0004824195348192,291.09429931640625,294.1499938964844,267.2593688964844,266.9268798828125,271.8003234863281,267.1589050292969,290.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36863136291504,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.685022087069228e-05,293.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.000101987941889,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001019880437524,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004837868909817,291.093017578125,294.1499938964844,267.2934265136719,266.9603271484375,271.7589111328125,267.180908203125,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599550487848774e-09,0.0010319341672584,-0.0241984669119119,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.385923385620117,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387878417969,0.0,0.0,9.71399640548043e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001022930591716,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00469970703125,0.0,0.0,7.555330375907943e-05,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63214111328125,0.0,0.0,0.000102293153759,292.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004852342244703,291.0917053222656,294.1499938964844,267.32928466796875,266.9955139160156,271.71807861328125,267.2061767578125,290.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350306984037,9.960541724751693e-09,0.0010350208031013,-0.0251435823738574,0.0,0.0,0.0,-0.0097506735473871,60.0,-16.404359817504883,-0.0,-7.304115001716127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,9.744588896865024e-05,293.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001026152094709,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914245605469,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62127685546875,0.0,0.0,0.0001026153113343,292.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004867623792961,291.09039306640625,294.1499938964844,267.3667907714844,267.0323486328125,271.67779541015625,267.234375,290.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341695499960224e-08,0.0010382798500359,-0.0261414106935262,0.0,0.0,0.0,-0.0099396267905831,60.0,-16.423988342285156,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,9.776809747563676e-05,293.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0001029545164783,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781494140625,0.0,0.0,7.604185520904139e-05,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,0.0001029546110657,292.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,0.000488371879328,291.08905029296875,294.1499938964844,267.4058532714844,267.0706787109375,271.6381530761719,267.2658996582031,290.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417231824249,1.0743141487523644e-08,0.0010417123557999,-0.0271922815591096,0.0,0.0,0.0,-0.0101386401802301,60.0,-16.445085525512695,-0.0,-7.398877954756244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983215332031,0.0,0.0,9.810648043639958e-05,293.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001033108419505,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96490478515625,0.0,0.0,7.630504114786163e-05,291.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995483398437,0.0,0.0,0.0001033109438139,292.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0004900621715933,291.0876770019531,294.1499938964844,267.4462890625,267.1103820800781,271.5990905761719,267.3001403808594,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164735802537962e-08,0.0010453171562403,-0.0282958000898361,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.467514038085938,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,9.846085595199838e-05,293.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001036840185406,291.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,7.658066169824451e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.000103684120404,292.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.000491832382977,291.0862731933594,294.1499938964844,267.488037109375,267.1513366699219,271.5606689453125,267.3373718261719,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049104030244,1.1606262617647193e-08,0.0010490925051271,-0.0294513814151287,0.0,0.0,0.0,-0.0105665242299437,60.0,-16.491552352905273,-0.0,-7.50409867578128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
