time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854520,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714660644531,0.0,0.0,9.88307292573154e-05,293.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001040735151036,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384765625,0.0,0.0,7.686834578635171e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.577880859375,0.0,0.0,0.0001040736096911,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.000493679952342,291.0848693847656,294.1499938964844,267.5309143066406,267.1934509277344,271.5227966308594,267.3769226074219,290.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709665524386e-08,0.001053032814525,-0.0306573715060949,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.516986846923828,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9580383300781,0.0,0.0,9.92160348687321e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.00010447925888,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,7.71680279285647e-05,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0001044793534674,292.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0004956046468578,291.0834350585937,294.1499938964844,267.5747985839844,267.2365417480469,271.48565673828125,267.4191589355469,290.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571500752121,1.2547164196519134e-08,0.0010571376187726,-0.0319135524332523,0.0,0.0,0.0,-0.0110329668968915,60.0,-16.544130325317383,-0.0,-7.619647135470586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94464111328125,0.0,0.0,9.961429896065964e-05,293.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001048986523528,291.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120788574219,0.0,0.0,7.747778727207333e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,0.0001048987469403,292.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004975940100848,291.0819702148437,294.1499938964844,267.6195983886719,267.280517578125,271.4490661621094,267.46319580078125,290.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613934136927,1.3043377933286138e-08,0.0010613803751766,-0.0332118272781372,0.0,0.0,0.0,-0.0112789599224925,60.0,-16.572538375854492,-0.0,-7.680939972942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0001000260162982,293.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001053322121151,291.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8988952636719,0.0,0.0,7.779800944263116e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54541015625,0.0,0.0,0.0001053323067026,292.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004996506613679,291.0805053710937,294.1499938964844,267.6651611328125,267.3252258300781,271.4131164550781,267.5091857910156,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657800594344,1.3556362254973921e-08,0.0010657665552571,-0.0345538109540939,0.0,0.0,0.0,-0.011533266864717,60.0,-16.602401733398438,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178771972656,0.0,0.0,0.0001004490841296,293.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001057777189998,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,7.81270646257326e-05,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0001057778135873,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.000501763948705,291.0789794921875,294.1499938964844,267.7113647460937,267.3705749511719,271.3778076171875,267.5567932128906,290.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083483712568068e-08,0.0010702735744416,-0.0359325818717479,0.0,0.0,0.0,-0.0117945820093154,60.0,-16.633546829223633,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9045104980469,0.0,0.0,0.0001008820472634,293.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001062336523318,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725891113281,0.0,0.0,7.846381049603224e-05,291.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238037109375,0.0,0.0,0.0001062337469193,292.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,0.0005039267125539,291.07745361328125,294.1499938964844,267.7580871582031,267.4164123535156,271.3431701660156,267.60577392578125,290.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749007342383,1.4622940192055012e-08,0.001074886182323,-0.0373434089124202,0.0,0.0,0.0,-0.0120620122179389,60.0,-16.665847778320312,-0.0,-7.877682861590074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8911437988281,0.0,0.0,0.0001013220244203,293.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001066969707608,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,7.880601333454251e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51300048828125,0.0,0.0,0.0001066970653482,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,0.000506124459207,291.0758972167969,294.1499938964844,267.80517578125,267.462646484375,271.30908203125,267.6556701660156,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171139011727064e-08,0.0010795734124258,-0.0387768745422363,0.0,0.0,0.0,-0.0123337768018245,60.0,-16.69891929626465,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001017678005155,293.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001071663937182,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,7.91527345427312e-05,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.0001071664955816,292.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0005083512514829,291.0743103027344,294.1499938964844,267.8525085449219,267.5091247558594,271.2757263183594,267.7065124511719,290.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843382915481,1.5726573820984413e-08,0.0010843225754797,-0.0402290187776088,0.0,0.0,0.0,-0.0126091269776225,60.0,-16.73273468017578,-0.0,-8.016620967055132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86444091796875,0.0,0.0,0.0001022158176056,293.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001076381740858,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,7.950118742883205e-05,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,0.0001076382686733,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0005105891614221,291.0726928710937,294.1499938964844,267.8999938964844,267.55572509765625,271.2428894042969,267.7578430175781,290.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111668989,1.6284790405052263e-08,0.001089095370844,-0.0416881926357746,0.0,0.0,0.0,-0.012885857373476,60.0,-16.76682472229004,-0.0,-8.087357628028259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511047363281,0.0,0.0,0.0001026638128678,293.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0001081099399016,291.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200378417969,0.0,0.0,7.98496330389753e-05,291.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805908203125,0.0,0.0,0.000108110034489,292.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0005128270131535,291.071044921875,294.1499938964844,267.9474792480469,267.602294921875,271.2107849121094,267.8096008300781,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938850464299,1.6842989225551722e-08,0.0010938681662082,-0.0431470498442649,0.0,0.0,0.0,-0.0131625793874263,60.0,-16.800962448120117,-0.0,-8.158401954005967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0001031085921567,293.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001085783078451,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8069152832031,0.0,0.0,8.019556844374165e-05,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46978759765625,0.0,0.0,0.0001085784024326,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0005150487413629,291.06939697265625,294.1499938964844,267.9948425292969,267.6487731933594,271.1792297363281,267.8614196777344,290.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.739718413773517e-08,0.0010986066190525,-0.0445951782166957,0.0,0.0,0.0,-0.013437314890325,60.0,-16.834747314453125,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,0.0001035473906085,293.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001090403893613,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,8.053685451159254e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001090404839487,292.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.00051724066725,291.06768798828125,294.1499938964844,268.0419311523437,267.69500732421875,271.1483459472656,267.9131774902344,290.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032993206754,1.7943929009334173e-08,0.0011032813927158,-0.0460235700011253,0.0,0.0,0.0,-0.0137083586305379,60.0,-16.8677978515625,-0.0,-8.299433318370576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0001039808703353,293.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001094968611141,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,8.087400783551857e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,0.0001094969557016,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005194059922359,291.06597900390625,294.1499938964844,268.088623046875,267.7408447265625,271.1180419921875,267.96466064453125,290.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079179821535,1.8484051622635892e-08,0.0011078994721174,-0.0474343858659267,0.0,0.0,0.0,-0.0139761175960302,60.0,-16.899948120117188,-0.0,-8.369064374846857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978515625,0.0,0.0,0.0001044269447447,293.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001099666042136,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76763916015625,0.0,0.0,8.122095459839329e-05,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,0.0001099666915251,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,0.0005216341814957,291.0642395019531,294.1499938964844,268.13482666015625,267.7861633300781,271.0884094238281,268.0157470703125,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126707540825,1.9039870124970548e-08,0.0011126516619697,-0.0488859117031097,0.0,0.0,0.0,-0.0142516577616333,60.0,-16.93195152282715,-0.0,-8.441022458782754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.000104868930066,293.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001104320326703,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7545471191406,0.0,0.0,8.156472176779062e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266357421875,0.0,0.0,0.0001104321272578,292.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.0005238419980742,291.0624694824219,294.1499938964844,268.1803894042969,267.83087158203125,271.0594787597656,268.0661315917969,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173801030963,1.9590597588603493e-08,0.0011173604289069,-0.0503238439559936,0.0,0.0,0.0,-0.0145246749743819,60.0,-16.964641571044922,-0.0,-8.512625271350771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7712707519531,0.0,0.0,0.0001052846200764,293.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001108697761083,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7414855957031,0.0,0.0,8.188804349629208e-05,291.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158630371094,0.0,0.0,0.0001108698706957,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0005259184981696,291.0606689453125,294.1499938964844,268.2251892089844,267.8748474121094,271.03106689453125,268.11590576171875,290.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218094732612,2.0108563703047373e-08,0.0011217893334105,-0.0516759529709816,0.0,0.0,0.0,-0.0147814517840743,60.0,-16.996427536010742,-0.0,-8.580243360256645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7580261230469,0.0,0.0,0.0001056508044712,293.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0001112553873099,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7284240722656,0.0,0.0,8.217284630518407e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40509033203125,0.0,0.0,0.0001112554818973,292.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0005277476739138,291.058837890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0032653808594,268.1647033691406,290.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257112491875,2.056483872081572e-08,0.0011256907600909,-0.0528668016195297,0.0,0.0,0.0,-0.015007646754384,60.0,-17.02383804321289,-0.0,-8.640029847128974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7447814941406,0.0,0.0,0.0001059623682522,293.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001115834747906,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,8.241517934948206e-05,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943176269531,0.0,0.0,0.0001115835693781,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0005293039721436,291.0569763183594,294.1499938964844,268.3119812011719,267.9599914550781,270.9761962890625,268.21209716796875,290.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290311813354,2.095305617899612e-08,0.0011290102265775,-0.0538798421621322,0.0,0.0,0.0,-0.0152001017704606,60.0,-17.044092178344727,-0.0,-8.691061736953999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7315673828125,0.0,0.0,0.0001062329538399,293.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001118684158427,291.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.702392578125,0.0,0.0,8.26256291475147e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835754394531,0.0,0.0,0.0001118685104302,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0005306556122377,291.0551147460937,294.1499938964844,268.35369873046875,268.0009155273437,270.9496765136719,268.25836181640625,290.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595135867595,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.05848503112793,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7184143066406,0.0,0.0,0.0001064578318619,293.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001121052264352,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.689453125,0.0,0.0,8.280053589260206e-05,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,0.0001121053137467,292.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.000531778903678,291.0531921386719,294.1499938964844,268.3941650390625,268.0406188964844,270.923828125,268.3031005859375,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343104997649,2.1570413011318124e-08,0.0011342889629304,-0.0554904863238334,0.0,0.0,0.0,-0.0155061520636081,60.0,-17.065813064575195,-0.0,-8.772523329980687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.0001066341574187,293.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.0001122909015975,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.676513671875,0.0,0.0,8.29376804176718e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621826171875,0.0,0.0,0.000112290996185,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.000532659702003,291.05126953125,294.1499938964844,268.4331970214844,268.07891845703125,270.89849853515625,268.3464050292969,290.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361895594745,2.1790118154285665e-08,0.0011361677898094,-0.0560635738074779,0.0,0.0,0.0,-0.0156150693073868,60.0,-17.06715202331543,-0.0,-8.801605133612611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001067599878297,293.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001124234040617,291.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66363525390625,0.0,0.0,8.303554204758257e-05,291.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,0.0001124234913731,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005332882283255,291.04931640625,294.1499938964844,268.470703125,268.11572265625,270.8739013671875,268.3878479003906,290.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137530314736,2.1946892303503773e-08,0.0011375083122402,-0.0564724877476692,0.0,0.0,0.0,-0.0156927891075611,60.0,-17.06080436706543,-0.0,-8.82238637700539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791687011719,0.0,0.0,0.0001068517813109,293.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001125200651586,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6508178710937,0.0,0.0,8.310694101965055e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,0.000112520159746,292.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0005337467882782,291.0473327636719,294.1499938964844,268.5065612792969,268.1509094238281,270.84979248046875,268.4277648925781,290.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385085526853,2.2061263038608562e-08,0.0011384864337742,-0.056770771741867,0.0,0.0,0.0,-0.0157494880259037,60.0,-17.049306869506836,-0.0,-8.837562148755752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0001069164718501,293.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001125881899497,291.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380310058594,0.0,0.0,8.315725426655263e-05,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3303527832031,0.0,0.0,0.0001125882772612,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0005340698990039,291.0453491210937,294.1499938964844,268.5406188964844,268.184326171875,270.8262939453125,268.4658508300781,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391977313905,2.2141856348412148e-08,0.0011391756124794,-0.0569809600710868,0.0,0.0,0.0,-0.0157894417643547,60.0,-17.03273582458496,-0.0,-8.84826434344177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001069722929969,293.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0001126469724113,291.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253356933594,0.0,0.0,8.320066990563646e-05,291.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31982421875,0.0,0.0,0.0001126470597228,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0005343487719073,291.0433349609375,294.1499938964844,268.5727844238281,268.2158508300781,270.80340576171875,268.5019226074219,290.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397923808544,2.2211400718674668e-08,0.001139770145528,-0.0571623258292675,0.0,0.0,0.0,-0.0158239174634218,60.0,-17.013574600219727,-0.0,-8.857504241177595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6404113769531,0.0,0.0,0.0001070270809577,293.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0001127046707551,291.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126708984375,0.0,0.0,8.324328518938273e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.0001127047580666,292.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0005346224061213,291.0412902832031,294.1499938964844,268.6028747558594,268.2453918457031,270.781005859375,268.5361328125,290.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403760872781,2.2279655453871783e-08,0.0011403537355363,-0.0573403239250183,0.0,0.0,0.0,-0.0158577542752027,60.0,-16.993959426879883,-0.0,-8.86657787191325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62762451171875,0.0,0.0,0.0001070699872798,293.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001127498544519,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,8.327666000695899e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2988586425781,0.0,0.0,0.0001127499417634,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0005348367849364,291.03924560546875,294.1499938964844,268.6307983398437,268.2727966308594,270.75909423828125,268.5684814453125,290.35711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.233311136023985e-08,0.0011408108985051,-0.0574797205626964,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.974462509155273,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148681640625,0.0,0.0,0.0001070978833013,293.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001127792274928,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874938964844,0.0,0.0,8.329834963660687e-05,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884521484375,0.0,0.0,0.0001127793148043,292.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.000534976075869,291.0371398925781,294.1499938964844,268.65643310546875,268.2979431152344,270.7376708984375,268.5985412597656,290.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411303421482,2.2367851570948005e-08,0.0011411079904064,-0.0575703158974647,0.0,0.0,0.0,-0.0159014761447906,60.0,-16.95476722717285,-0.0,-8.878308221937915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021728515625,0.0,0.0,0.000107113723061,293.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001127959039877,291.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,8.331066783284768e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.0001127959912992,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.060546875,0.0,0.0,0.0005350552382878,291.0350646972656,294.1499938964844,268.6796264648437,268.3207092285156,270.7166748046875,268.6264953613281,290.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412991443648,2.2387572684579027e-08,0.0011412766762077,-0.0576217398047447,0.0,0.0,0.0,-0.0159112531691789,60.0,-16.934812545776367,-0.0,-8.880932256261077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,0.0001071198203135,293.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001128023286582,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.56256103515625,0.0,0.0,8.331541903316975e-05,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,0.0001128024159697,292.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0005350856808945,291.0329284667969,294.1499938964844,268.7002868652344,268.3409423828125,270.6961669921875,268.65185546875,290.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413639876991,2.2395159504640105e-08,0.0011413416359573,-0.0576415285468101,0.0,0.0,0.0,-0.0159150157123804,60.0,-16.914838790893555,-0.0,-8.881941937488592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57696533203125,0.0,0.0,0.0001071188162313,293.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001128012736444,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,8.331463322974741e-05,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,0.0001128013609559,292.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0005350806750357,291.0307922363281,294.1499938964844,268.7182312011719,268.35858154296875,270.676025390625,268.6749572753906,290.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.2393892962213613e-08,0.0011413308093324,-0.0576382242143154,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89530372619629,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0001071131264325,293.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001127952782553,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378723144531,0.0,0.0,8.331020944751799e-05,291.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2472229003906,0.0,0.0,0.0001127953655668,292.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0005350522696971,291.02862548828125,294.1499938964844,268.7333984375,268.3734436035156,270.65625,268.6952209472656,290.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412925086915,2.2386785758499173e-08,0.0011412700405344,-0.0576196871697902,0.0,0.0,0.0,-0.0159108638763427,60.0,-16.876707077026367,-0.0,-8.880827806478919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.552001953125,0.0,0.0,0.0001071053775376,293.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001127871146309,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256042480469,0.0,0.0,8.330417767865583e-05,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370300292969,0.0,0.0,0.0001127872019424,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.000535013503395,291.0264587402344,294.1499938964844,268.74560546875,268.3854064941406,270.6368103027344,268.7130126953125,290.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412097373977,2.23771117191518e-08,0.0011411873856559,-0.0575944632291793,0.0,0.0,0.0,-0.0159060694277286,60.0,-16.85944366455078,-0.0,-8.879540303041723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53961181640625,0.0,0.0,0.0001070979051291,293.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001127792493207,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,8.329837146447971e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268981933594,0.0,0.0,0.0001127793366322,292.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0005349761922843,291.02423095703125,294.1499938964844,268.7547302246094,268.3943786621094,270.6177062988281,268.72772216796875,290.3156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411299929022,2.2367787622101787e-08,0.0011411076411604,-0.0575701519846916,0.0,0.0,0.0,-0.0159014463424682,60.0,-16.84418487548828,-0.0,-8.878299695425086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272827148437,0.0,0.0,0.000107093117549,293.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001127742070821,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5012512207031,0.0,0.0,8.329464617418125e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167663574219,0.0,0.0,0.0001127742871176,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502624511719,0.0,0.0,0.0005349522689357,291.02203369140625,294.1499938964844,268.7606811523437,268.40020751953125,270.598876953125,268.73956298828125,290.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361803075909847e-08,0.0011410564184188,-0.0575545467436313,0.0,0.0,0.0,-0.0158984791487455,60.0,-16.831279754638672,-0.0,-8.877503887561033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0001070931684807,293.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001127742580138,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,8.329468255396932e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20672607421875,0.0,0.0,0.0001127743453253,292.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.000534952559974,291.019775390625,294.1499938964844,268.7633361816406,268.4028015136719,270.58026123046875,268.7483215332031,290.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410792358219,2.236185281390135e-08,0.0011410568840801,-0.0575546734035015,0.0,0.0,0.0,-0.0158985033631324,60.0,-16.821197509765625,-0.0,-8.877510282445655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028076171875,0.0,0.0,0.0001071000806405,293.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001127815412473,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771423339844,0.0,0.0,8.33000594866462e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1966857910156,0.0,0.0,0.0001127816212829,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0005349870771169,291.0175170898437,294.1499938964844,268.76251220703125,268.4020080566406,270.56182861328125,268.7541198730469,290.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370452157360887e-08,0.0011411303421482,-0.0575770959258079,0.0,0.0,0.0,-0.015902766957879,60.0,-16.814207077026367,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,0.0001071155929821,293.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001127978757722,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,8.331213030032814e-05,291.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18670654296875,0.0,0.0,0.0001127979558077,292.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0005350645515136,291.0152282714844,294.1499938964844,268.75811767578125,268.3976745605469,270.5435485839844,268.7563171386719,290.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413177708163,2.2389770037989365e-08,0.0011412954190745,-0.0576274693012237,0.0,0.0,0.0,-0.0159123428165912,60.0,-16.811187744140625,-0.0,-8.881224999868209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4785461425781,0.0,0.0,0.0001071413134923,293.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0001128249641624,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532165527344,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1767578125,0.0,0.0,0.0001128250441979,292.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,0.0005351930158212,291.012939453125,294.1499938964844,268.75,268.3897399902344,270.525390625,268.7553405761719,290.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180308087428e-08,0.0011415692279115,-0.0577110052108764,0.0,0.0,0.0,-0.0159282237291336,60.0,-16.811946868896484,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
