time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856860,291.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46649169921875,0.0,0.0,0.0001071781734935,293.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001128637741203,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413757324219,0.0,0.0,8.336079918080941e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1668701171875,0.0,0.0,0.0001128638541558,292.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,0.0005353771266527,291.0106201171875,294.1499938964844,268.739990234375,268.3799133300781,270.5073547363281,268.7507019042969,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011419842485338,2.2467716576102248e-08,0.0011419617803767,-0.0578307285904884,0.0,0.0,0.0,-0.015950983390212,60.0,-16.81720542907715,-0.0,-8.891601055438515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544677734375,0.0,0.0,0.000107224273961,293.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001129123265855,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295349121094,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.156982421875,0.0,0.0,0.000112912406621,292.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,0.0005356074543669,291.0082702636719,294.1499938964844,268.7300109863281,268.3701171875,270.4893493652344,268.74432373046875,290.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794576466083,60.0,-16.82484245300293,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001072810191544,293.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001129720840253,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,8.344079833477736e-05,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14715576171875,0.0,0.0,0.0001129721640609,292.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0005358909256756,291.0058898925781,294.1499938964844,268.7200012207031,268.3602905273437,270.471435546875,268.7363586425781,290.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430797167122,2.2595852300355546e-08,0.0011430571321398,-0.0581648424267768,0.0,0.0,0.0,-0.0160145051777362,60.0,-16.834835052490234,-0.0,-8.90867042357968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,0.0001073477178579,293.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001130423115682,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060363769531,0.0,0.0,8.349266863660887e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001130423916038,292.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.000536224048119,291.0035095214844,294.1499938964844,268.7099914550781,268.3504943847656,270.4535827636719,268.7276611328125,290.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267894494423217e-08,0.0011437674984335,-0.0583814978599548,0.0,0.0,0.0,-0.0160556957125663,60.0,-16.846466064453125,-0.0,-8.919748495372914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.41876220703125,0.0,0.0,0.000107424079033,293.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001131227254518,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39434814453125,0.0,0.0,8.355206227861345e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001131228054873,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0005366055411286,291.0010986328125,294.1499938964844,268.70001220703125,268.3406677246094,270.435791015625,268.7183837890625,290.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.2774088392907288e-08,0.0011445808922871,-0.0586295574903488,0.0,0.0,0.0,-0.0161028616130352,60.0,-16.859895706176758,-0.0,-8.932441630804534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,0.0001075096297427,293.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.000113212816359,291.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,8.361860091099516e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.0001132128963945,292.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0005370328435674,290.9986877441406,294.1499938964844,268.69000244140625,268.33087158203125,270.4180908203125,268.7087707519531,290.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455150088295,2.2880680461412346e-08,0.0011454920750111,-0.058907464146614,0.0,0.0,0.0,-0.0161557029932737,60.0,-16.87482261657715,-0.0,-8.946673091259073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0001076038461178,293.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.000113312031317,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37109375,0.0,0.0,8.36918770801276e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001133121040766,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0005375034525059,290.9962158203125,294.1499938964844,268.67999267578125,268.321044921875,270.4004211425781,268.698974609375,290.2439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146518625319,2.2998063897716747e-08,0.0011464956915006,-0.0592134855687618,0.0,0.0,0.0,-0.0162138938903808,60.0,-16.89118766784668,-0.0,-8.962358322150976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3834533691406,0.0,0.0,0.0001077060223906,293.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001134196281782,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,8.377134508918971e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.09844970703125,0.0,0.0,0.0001134197009378,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0005380138754844,290.9937438964844,294.1499938964844,268.6700134277344,268.3112487792969,270.3828430175781,268.6890869140625,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147607108578,2.3125373616039724e-08,0.0011475840583443,-0.0595453642308712,0.0,0.0,0.0,-0.0162770058959722,60.0,-16.908823013305664,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001078155037248,293.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001135349230025,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,8.385650289710611e-05,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888061523437,0.0,0.0,0.0001135349957621,292.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0005385607946664,290.9912414550781,294.1499938964844,268.6600036621094,268.30145263671875,270.36529541015625,268.6790771484375,290.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487735901027,2.3261792492235145e-08,0.0011487503070384,-0.0599009692668914,0.0,0.0,0.0,-0.0163446329534053,60.0,-16.927854537963867,-0.0,-8.997648137665237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.360107421875,0.0,0.0,0.0001079313733498,293.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001136569335358,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365478515625,0.0,0.0,8.394662290811539e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07916259765625,0.0,0.0,0.0001136570062953,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0005391395534388,290.9887390136719,294.1499938964844,268.6499938964844,268.2916259765625,270.34783935546875,268.6690368652344,290.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,-0.0164162032306194,60.0,-16.947935104370117,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484802246094,0.0,0.0,0.0001080528090824,293.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0001137848157668,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,8.40410721139051e-05,291.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.0001137848885264,292.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0005397461354732,290.9862060546875,294.1499938964844,268.6400146484375,268.2818298339844,270.3304138183594,268.6589660644531,290.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513017816469,2.3557472417223835e-08,0.0011512781493365,-0.0606716498732566,0.0,0.0,0.0,-0.0164912119507789,60.0,-16.969139099121094,-0.0,-9.037295711777916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0001081787340808,293.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001139174200943,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,8.413901377934963e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599975585937,0.0,0.0,0.0001139174928539,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0005403751856647,290.983642578125,294.1499938964844,268.6300048828125,268.2720031738281,270.31304931640625,268.6488647460937,290.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.3714378016848066e-08,0.0011526196030899,-0.0610805712640285,0.0,0.0,0.0,-0.0165689960122108,60.0,-16.991138458251953,-0.0,-9.05837040932056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.0001083082097466,293.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.000114053764264,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,8.423972030868754e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001140538370236,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0005410219309851,290.9810485839844,294.1499938964844,268.6199951171875,268.26220703125,270.2957458496094,268.6387634277344,290.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540227569639,2.387570319228871e-08,0.0011539988918229,-0.0615009851753711,0.0,0.0,0.0,-0.0166489705443382,60.0,-17.013944625854492,-0.0,-9.080064700128788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,0.0001084400282707,293.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001141925749834,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,8.4342245827429e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409545898437,0.0,0.0,0.000114192647743,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0005416803760454,290.9784545898437,294.1499938964844,268.6099853515625,268.2523803710937,270.27850341796875,268.6286315917969,290.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039952251087016e-08,0.0011554030934348,-0.0619289837777614,0.0,0.0,0.0,-0.0167303942143917,60.0,-17.037254333496094,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.30242919921875,0.0,0.0,0.0001085731491912,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001143327608588,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796936035156,0.0,0.0,8.444578270427883e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,0.0001143328336183,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005423453985713,290.975830078125,294.1499938964844,268.6000061035156,268.2425842285156,270.2613220214844,268.6184997558594,290.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568454792723,2.420582667639337e-08,0.0011568212648853,-0.0623611882328987,0.0,0.0,0.0,-0.0168126244097948,60.0,-17.061012268066406,-0.0,-9.124538280502749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001087063064915,293.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0001144729758379,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684326171875,0.0,0.0,8.454934868495911e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02197265625,0.0,0.0,0.0001144730485975,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0005430105375126,290.9731750488281,294.1499938964844,268.5899963378906,268.2327575683594,270.2441711425781,268.6083984375,290.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158264116384,2.4371743734263883e-08,0.0011582397855818,-0.0627934634685516,0.0,0.0,0.0,-0.0168948750942945,60.0,-17.084972381591797,-0.0,-9.146931034820228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.0001088383505702,293.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.0001146120266639,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,8.465205610264093e-05,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0125427246094,0.0,0.0,0.0001146120994235,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0005436700885184,290.9704895019531,294.1499938964844,268.5799865722656,268.22296142578125,270.2270812988281,268.5982666015625,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011596709955483,2.4536273457442803e-08,0.0011596464319154,-0.0632220953702926,0.0,0.0,0.0,-0.0169764384627342,60.0,-17.108957290649414,-0.0,-9.169164627564896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26824951171875,0.0,0.0,0.0001089680445147,293.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0001147485963883,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460327148437,0.0,0.0,8.475292270304635e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001147486691479,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0005443179397843,290.9678039550781,294.1499938964844,268.57000732421875,268.213134765625,270.21002197265625,268.588134765625,290.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697866862766205e-08,0.0011610279325395,-0.0636430382728576,0.0,0.0,0.0,-0.0170565471053123,60.0,-17.132789611816406,-0.0,-9.191026606458764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569274902344,0.0,0.0,0.0001090941950678,293.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,0.0001148814408225,291.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.23486328125,0.0,0.0,8.485103899147362e-05,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99371337890625,0.0,0.0,0.0001148815063061,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0005449480959214,290.965087890625,294.1499938964844,268.5599975585937,268.2033386230469,270.19305419921875,268.5780029296875,290.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011623967438936,2.4855054903127893e-08,0.0011623718310147,-0.064052477478981,0.0,0.0,0.0,-0.0171344708651304,60.0,-17.156274795532227,-0.0,-9.212318019535817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24566650390625,0.0,0.0,0.0001092155798687,293.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001150092648458,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2237548828125,0.0,0.0,8.494545181747526e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843139648437,0.0,0.0,0.0001150093303294,292.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0005455544451251,290.9623413085937,294.1499938964844,268.54998779296875,268.1935119628906,270.1761169433594,268.5679016113281,290.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006302806218628e-08,0.0011636649724096,-0.0644464120268821,0.0,0.0,0.0,-0.0172094497829675,60.0,-17.179250717163086,-0.0,-9.23282783560353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001093311511795,293.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001151309625129,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.212646484375,0.0,0.0,8.503533899784088e-05,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9749755859375,0.0,0.0,0.0001151310352724,292.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0005461317487061,290.9595642089844,294.1499938964844,268.5400085449219,268.1837158203125,270.15924072265625,268.5577697753906,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649213265627,2.5150310278831973e-08,0.0011648961808532,-0.0648214668035507,0.0,0.0,0.0,-0.0172808393836021,60.0,-17.20146942138672,-0.0,-9.252376997892496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0001094468680093,293.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.000115252820251,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,8.512534259352833e-05,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96563720703125,0.0,0.0,0.0001152528930106,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0005467097507789,290.956787109375,294.1499938964844,268.5299987792969,268.17388916015625,270.1424255371094,268.54766845703125,290.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661541648209,2.529449538712925e-08,0.001166128902696,-0.0651969537138938,0.0,0.0,0.0,-0.0173523183912038,60.0,-17.22319793701172,-0.0,-9.27197092437382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120361328125,0.0,0.0,0.000109564163722,293.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0001153763441834,291.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1905822753906,0.0,0.0,8.521656855009496e-05,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95635986328125,0.0,0.0,0.000115376409667,292.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0005472956690937,290.9539794921875,294.1499938964844,268.5199890136719,268.1640930175781,270.1256408691406,268.5375671386719,290.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674038833007,2.5440650475161426e-08,0.0011673783883452,-0.0655775442719459,0.0,0.0,0.0,-0.0174247715622186,60.0,-17.244747161865234,-0.0,-9.291854041748593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0001096778869396,293.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0001154960991698,291.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,8.530502236681059e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94708251953125,0.0,0.0,0.0001154961719294,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0005478637758642,290.9511413574219,294.1499938964844,268.510009765625,268.1542663574219,270.1089172363281,268.5274658203125,290.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686155339702,2.5582355789310892e-08,0.0011685899225994,-0.0659465119242668,0.0,0.0,0.0,-0.0174950212240219,60.0,-17.266122817993164,-0.0,-9.311151671909101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1897888183594,0.0,0.0,0.0001097831845982,293.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001156069774879,291.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1686706542969,0.0,0.0,8.538692054571584e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,0.0001156070502474,292.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,0.0005483897402882,290.9482727050781,294.1499938964844,268.5,268.1444702148437,270.0922546386719,268.5173645019531,290.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697373120114,2.5713553952755322e-08,0.0011697117006406,-0.0662881061434745,0.0,0.0,0.0,-0.0175600592046976,60.0,-17.286977767944336,-0.0,-9.329036032568184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1787109375,0.0,0.0,0.000109873333713,293.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001157019141828,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,8.545703894924372e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001157019796664,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.000548840034753,290.9454040527344,294.1499938964844,268.489990234375,268.1346435546875,270.0756530761719,268.5072631835937,290.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706978548318,2.58258818774948e-08,0.0011706721270456,-0.0665805488824844,0.0,0.0,0.0,-0.017615744844079,60.0,-17.306364059448242,-0.0,-9.344362439378529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0001099440414691,293.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001157763690571,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468811035156,0.0,0.0,8.551203063689172e-05,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,0.0001157764418167,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0005491932388395,290.9425048828125,294.1499938964844,268.4800109863281,268.1248474121094,270.0591125488281,268.4971923828125,290.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714512947946,2.5913983847658528e-08,0.0011714254505932,-0.0668099075555801,0.0,0.0,0.0,-0.0176594220101833,60.0,-17.323514938354492,-0.0,-9.356391217352213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001099919172702,293.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001158267841674,291.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13604736328125,0.0,0.0,8.554926898796111e-05,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.000115826856927,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0005494324141182,290.9396057128906,294.1499938964844,268.4700012207031,268.1150207519531,270.0426025390625,268.48712158203125,290.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597363035761192e-08,0.0011719354661181,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.337926864624023,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.0001100148147088,293.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0001158508966909,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,8.556707325624302e-05,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,0.0001158509621745,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0005495467339642,290.9366760253906,294.1499938964844,268.4599914550781,268.105224609375,270.02618408203125,268.47705078125,290.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722054332494,2.6002144437597973e-08,0.0011721794726327,-0.0670394077897071,0.0,0.0,0.0,-0.0177031271159648,60.0,-17.348644256591797,-0.0,-9.368436337808816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,0.0001100129957194,293.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001158489831141,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.114501953125,0.0,0.0,8.556566172046587e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919372558594,0.0,0.0,0.0001158490485977,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0005495377117767,290.9337158203125,294.1499938964844,268.45001220703125,268.09539794921875,270.0097961425781,268.467041015625,290.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721862247213,2.599986892448669e-08,0.0011721601476892,-0.0670334920287132,0.0,0.0,0.0,-0.0177020002156496,60.0,-17.35589599609375,-0.0,-9.368125830633289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0001099879518733,293.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,0.0001158226077677,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,8.55461839819327e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88287353515625,0.0,0.0,0.0001158226732513,292.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0005494125653058,290.93072509765625,294.1499938964844,268.44000244140625,268.0856018066406,269.9934997558594,268.45703125,290.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719192843884,2.5968644123963723e-08,0.0011718933237716,-0.0669522061944007,0.0,0.0,0.0,-0.0176865216344594,60.0,-17.358829498291016,-0.0,-9.363858310962314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132202148437,0.0,0.0,0.0001099457294913,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,0.0001157781443907,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0931396484375,0.0,0.0,8.551334030926228e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001157782098744,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0005492016789503,290.927734375,294.1499938964844,268.42999267578125,268.0757751464844,269.977294921875,268.447021484375,290.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714694555848,2.5916014223525973e-08,0.0011714434949681,-0.0668151974678039,0.0,0.0,0.0,-0.0176604315638542,60.0,-17.358909606933594,-0.0,-9.356669039561893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024475097656,0.0,0.0,0.0001098816428566,293.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0001157106598839,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08251953125,0.0,0.0,8.546349999960512e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001157107253675,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0005488815950229,290.9247436523437,294.1499938964844,268.4200134277344,268.06597900390625,269.96112060546875,268.4370422363281,290.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707866797223,2.5836147443669688e-08,0.0011707608355209,-0.0666072741150856,0.0,0.0,0.0,-0.0176208391785621,60.0,-17.35558319091797,-0.0,-9.345762919110713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917358398437,0.0,0.0,0.000109793858428,293.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001156182188424,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07196044921875,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558349609375,0.0,0.0,0.000115618284326,292.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0005484430585056,290.9217224121094,294.1499938964844,268.4100036621094,268.05615234375,269.9450378417969,268.4270935058594,290.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726738073217348e-08,0.0011698255548253,-0.0663224309682846,0.0,0.0,0.0,-0.0175666026771068,60.0,-17.3490047454834,-0.0,-9.330834416232393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810852050781,0.0,0.0,0.0001096831765607,293.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001155016652774,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,8.530914055882022e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,0.000115501730761,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0005478902021422,290.9186706542969,294.1499938964844,268.3999938964844,268.0463562011719,269.9290466308594,268.4171447753906,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686719954013,2.5588802188281082e-08,0.0011686465004459,-0.0659632980823516,0.0,0.0,0.0,-0.0174982231110334,60.0,-17.33852767944336,-0.0,-9.312029902730501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,0.0001095524130505,293.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,0.0001153639677795,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,8.520742994733155e-05,291.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001153640259872,292.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0005472369957715,290.9156188964844,294.1499938964844,268.3900146484375,268.0365295410156,269.91314697265625,268.4072265625,290.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.54258392118345e-08,0.0011672533582895,-0.0655389726161956,0.0,0.0,0.0,-0.0174174364656209,60.0,-17.324617385864258,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0001094057806767,293.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,0.000115209557407,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04058837890625,0.0,0.0,8.509338658768684e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001152096228906,292.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0005465045687742,290.9125366210937,294.1499938964844,268.3800048828125,268.0267333984375,269.8973083496094,268.3973388671875,290.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657164432108,2.52431053837654e-08,0.001165691181086,-0.0650631263852119,0.0,0.0,0.0,-0.0173268504440784,60.0,-17.307655334472656,-0.0,-9.264984868195825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0001092487436835,293.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001150441821664,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,8.497124508721754e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203430175781,0.0,0.0,0.00011504424765,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0005457201041281,290.9094543457031,294.1499938964844,268.3699951171875,268.01690673828125,269.88153076171875,268.387451171875,290.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640430893748,2.5047398821698152e-08,0.0011640180600807,-0.0645534396171569,0.0,0.0,0.0,-0.0172298308461904,60.0,-17.288427352905273,-0.0,-9.238404174993776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0001090868536266,293.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0001148737137555,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,8.48453346407041e-05,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0001148737719631,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.000544911425095,290.9063720703125,294.1499938964844,268.3599853515625,268.0071105957031,269.8658752441406,268.3775634765625,290.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162318047136,2.4845656199090637e-08,0.0011622932506725,-0.0640279948711395,0.0,0.0,0.0,-0.0171298198401927,60.0,-17.267208099365234,-0.0,-9.211044016410597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
