time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859200,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.0001089265715563,293.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001147049260907,291.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,8.472066838294268e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,0.0001147049842984,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0005441107787191,290.9032592773437,294.1499938964844,268.3500061035156,267.9972839355469,269.85028076171875,268.3677062988281,290.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606102343648,2.4645908425213747e-08,0.0011605855543166,-0.0635076910257339,0.0,0.0,0.0,-0.0170307978987693,60.0,-17.245389938354492,-0.0,-9.18399365446021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001087727941921,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001145429923781,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,8.460106619168073e-05,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7941589355469,0.0,0.0,0.0001145430505857,292.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0005433426122181,290.9001159667969,294.1499938964844,268.3399963378906,267.98748779296875,269.8347473144531,268.3578491210937,290.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011589715722948,2.4454271496665573e-08,0.0011589471250772,-0.063008464872837,0.0,0.0,0.0,-0.0169357974082231,60.0,-17.223520278930664,-0.0,-9.15808016088704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080871582031,0.0,0.0,0.000108624495624,293.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0001143868284998,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,8.448572043562308e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,0.0001143868867075,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0005426018615253,290.8970031738281,294.1499938964844,268.3299865722656,267.9776611328125,269.8193054199219,268.3479919433594,290.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573913507163,2.4269462883808053e-08,0.001157367019914,-0.062526986002922,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.202285766601562,-0.0,-9.133123768378937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99786376953125,0.0,0.0,0.0001084760297089,293.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001142304827226,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,8.437024371232837e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,0.0001142305409302,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0005418602377176,290.8938293457031,294.1499938964844,268.32000732421875,267.9678649902344,269.803955078125,268.338134765625,290.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558092664927,2.4084439331772955e-08,0.0011557851685211,-0.0620449036359787,0.0,0.0,0.0,-0.0167524572461843,60.0,-17.18159294128418,-0.0,-9.108172349669985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.0001083287133951,293.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0001140753520303,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96929931640625,0.0,0.0,8.425566920777783e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7683410644531,0.0,0.0,0.000114075410238,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0005411243764683,290.89068603515625,294.1499938964844,268.3099975585937,267.9580383300781,269.7886657714844,268.3282470703125,290.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542395222932,2.3900858181491458e-08,0.0011542156571522,-0.0615665353834629,0.0,0.0,0.0,-0.016661450266838,60.0,-17.161100387573242,-0.0,-9.083449725721948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.000108183849079,293.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.000113922804303,291.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593505859375,0.0,0.0,8.414299372816458e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001139228625106,292.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0005404007388278,290.88751220703125,294.1499938964844,268.29998779296875,267.9482421875,269.7734680175781,268.3183898925781,290.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526959715411,2.3720328812260053e-08,0.0011526722228154,-0.061096079647541,0.0,0.0,0.0,-0.0165719538927078,60.0,-17.1408748626709,-0.0,-9.05916976989829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001080428555724,293.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.939208984375,0.0,0.0,0.0001137743311119,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,8.403333049500361e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513122558594,0.0,0.0,0.0001137743893195,292.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0005396964261308,290.8843078613281,294.1499938964844,268.2900085449219,267.9384155273437,269.7583312988281,268.3085327148437,290.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511935153976,2.354462580456129e-08,0.0011511699995025,-0.0606381669640541,0.0,0.0,0.0,-0.0164848528802394,60.0,-17.121055603027344,-0.0,-9.035571224558225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,0.0001079069334082,293.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001136311984737,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395446777344,0.0,0.0,8.392761810682714e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001136312566814,292.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0005390174919739,290.881103515625,294.1499938964844,268.2799987792969,267.9286193847656,269.7432861328125,268.2986755371094,290.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497451923787,2.3375239521783442e-08,0.001149721792899,-0.0601966753602027,0.0,0.0,0.0,-0.0164008811116218,60.0,-17.101808547973633,-0.0,-9.012849488954089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0001077774650184,293.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0001134948615799,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,8.382691885344684e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73443603515625,0.0,0.0,0.0001134949197876,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0005383707466535,290.8778991699219,294.1499938964844,268.2699890136719,267.9187927246094,269.728271484375,268.288818359375,289.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483655543997,2.32138965827744e-08,0.0011483422713354,-0.0597761161625385,0.0,0.0,0.0,-0.0163208972662687,60.0,-17.08330726623535,-0.0,-8.991233357846795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9376525878906,0.0,0.0,0.0001076556072803,293.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001133665355155,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,8.373213495360687e-05,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001133665937231,292.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.0005377620691433,290.8746643066406,294.1499938964844,268.260009765625,267.90899658203125,269.7133483886719,268.2789611816406,289.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470669414848,2.3062035836574072e-08,0.001147043891251,-0.0593802519142627,0.0,0.0,0.0,-0.0162456147372722,60.0,-17.065855026245117,-0.0,-8.970911835604056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0001075426407624,293.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001132475808844,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,8.364427776541561e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,0.0001132476390921,292.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0005371977458707,290.8714294433594,294.1499938964844,268.25,267.899169921875,269.698486328125,268.26910400390625,289.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292126133340844e-08,0.0011458402732387,-0.0590132586658,0.0,0.0,0.0,-0.016175827011466,60.0,-17.04950523376465,-0.0,-8.952093821790188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,0.0001074396786862,293.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,0.0001131391545641,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9004821777344,0.0,0.0,8.356419129995629e-05,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001131392054958,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0005366834229789,290.8681640625,294.1499938964844,268.239990234375,267.8893737792969,269.6836853027344,268.2592163085937,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447659926488,2.279294442075752e-08,0.0011447431752458,-0.0586787201464176,0.0,0.0,0.0,-0.0161122139543294,60.0,-17.03462028503418,-0.0,-8.934958373174595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.908203125,0.0,0.0,0.0001073479070328,293.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.000113042515295,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908386230469,0.0,0.0,8.349281415576115e-05,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0001130425662267,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0005362250376492,290.8648986816406,294.1499938964844,268.2300109863281,267.8795471191406,269.6689758300781,268.24932861328125,289.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.267858079108009e-08,0.0011437652865424,-0.0583805441856384,0.0,0.0,0.0,-0.0160555206239223,60.0,-17.02118492126465,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984680175781,0.0,0.0,0.000107268380816,293.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.0001129587690229,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,8.343096124008298e-05,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,0.0001129588199546,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0005358277703635,290.86163330078125,294.1499938964844,268.2200012207031,267.8697509765625,269.654296875,268.23944091796875,289.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429404839873,2.25794707375826e-08,0.0011429178994148,-0.0581221282482147,0.0,0.0,0.0,-0.0160063877701759,60.0,-17.009613037109375,-0.0,-8.906486925752689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887939453125,0.0,0.0,0.0001072022132575,293.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001128890944528,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846008300781,0.0,0.0,0.0001128891526605,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0005354972672648,290.8583374023437,294.1499938964844,268.2099914550781,267.85992431640625,269.6396789550781,268.2295227050781,289.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497017582168155e-08,0.0011422128882259,-0.0579071305692195,0.0,0.0,0.0,-0.015965512022376,60.0,-16.999818801879883,-0.0,-8.895502645600575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0001071504157152,293.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001128345465986,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,8.333921141456813e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001128345975303,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0005352384760044,290.8550109863281,294.1499938964844,268.20001220703125,267.8501281738281,269.6251220703125,268.2196044921875,289.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416831985116,2.2432455892840163e-08,0.0011416607303544,-0.0577387809753418,0.0,0.0,0.0,-0.0159335061907768,60.0,-16.992267608642578,-0.0,-8.886905789040611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,0.0001071140213753,293.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,0.0001127962241298,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,8.331090793944895e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0001127962750615,292.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0005350566934794,290.8516845703125,294.1499938964844,268.19000244140625,267.8403015136719,269.610595703125,268.2096862792969,289.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412953026592,2.2387094844589228e-08,0.0011412728345021,-0.057620495557785,0.0,0.0,0.0,-0.0159110184758901,60.0,-16.98693084716797,-0.0,-8.880869017957593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8599548339844,0.0,0.0,0.0001070940052159,293.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0001127751456806,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431701660156,0.0,0.0,8.32953373901546e-05,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,0.0001127751966123,292.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,0.0005349567509256,290.8483581542969,294.1499938964844,268.17999267578125,267.8304748535156,269.5961303710937,268.1997375488281,289.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141081796959,2.236214591277985e-08,0.0011410594452172,-0.0575554370880126,0.0,0.0,0.0,-0.0158986486494541,60.0,-16.98398780822754,-0.0,-8.877549362296122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.0001070913494913,293.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0001127723444369,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337707519531,0.0,0.0,8.329327101819217e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519470214844,0.0,0.0,0.0001127724026446,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,0.0005349434795789,290.8450012207031,294.1499938964844,268.1700134277344,267.8206787109375,269.58172607421875,268.1897888183594,289.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358825901847013e-08,0.0011410309234634,-0.057546779513359,0.0,0.0,0.0,-0.0158970039337873,60.0,-16.98346710205078,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,0.0001071069782483,293.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.000112788809929,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,8.330542914336547e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,0.0001127888608607,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0005350215360522,290.84161376953125,294.1499938964844,268.1600036621094,267.81085205078125,269.5673522949219,268.1798095703125,289.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412196327,2.2378296549163682e-08,0.0011411972809582,-0.0575975514948368,0.0,0.0,0.0,-0.0159066542983055,60.0,-16.98590850830078,-0.0,-8.879698043529063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,0.0001071419465006,293.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001128256262745,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81500244140625,0.0,0.0,8.333261939696968e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357727050781,0.0,0.0,0.0001128256772062,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0005351962172426,290.8382263183594,294.1499938964844,268.1499938964844,267.8010559082031,269.55303955078125,268.1697998046875,289.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421852818865773e-08,0.0011415695771574,-0.0577111318707466,0.0,0.0,0.0,-0.0159282460808753,60.0,-16.991214752197266,-0.0,-8.885494651167394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001071874212357,293.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001128735166275,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056640625,0.0,0.0,8.336799510288984e-05,291.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,0.0001128735675592,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0005354233435355,290.8348083496094,294.1499938964844,268.1400146484375,267.7913818359375,269.53875732421875,268.1597900390625,289.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420764494687,2.2478513272972133e-08,0.0011420539813116,-0.0578588806092739,0.0,0.0,0.0,-0.0159563347697258,60.0,-16.999135971069336,-0.0,-8.893038483392959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,0.0001072343366104,293.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001129229203797,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963562011719,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001129229713114,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,0.0005356576875783,290.8313903808594,294.1499938964844,268.1300048828125,267.781982421875,269.52447509765625,268.1497497558594,289.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536964294772588e-08,0.0011425537522882,-0.0580112896859645,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.0083065032959,-0.0,-8.900823189605944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031311035156,0.0,0.0,0.0001072826053132,293.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.0001129737502196,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,8.344202797161415e-05,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61163330078125,0.0,0.0,0.0001129738011513,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0005358988419175,290.82794189453125,294.1499938964844,268.1199951171875,267.7728881835937,269.5102844238281,268.13970947265625,289.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430904269218,2.2597102855570483e-08,0.0011430678423494,-0.0581681057810783,0.0,0.0,0.0,-0.0160151254385709,60.0,-17.018468856811523,-0.0,-8.908837401122582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79376220703125,0.0,0.0,0.0001073320891009,293.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,0.0001130258606281,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001130259115598,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0005361459916457,290.8244934082031,294.1499938964844,268.1099853515625,267.7640380859375,269.49609375,268.1296691894531,289.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.028993606567383,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.784423828125,0.0,0.0,0.0001073827952495,293.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.000113079251605,291.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685852050781,0.0,0.0,8.351995347766206e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0001130793025367,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.000536399311386,290.8210144042969,294.1499938964844,268.1000061035156,267.75543212890625,269.4819641113281,268.1195983886719,289.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721929227031985e-08,0.0011441350216045,-0.0584935657680034,0.0,0.0,0.0,-0.0160770062357187,60.0,-17.039794921875,-0.0,-8.925481864707765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,0.0001074346437235,293.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.000113133850391,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593688964844,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001131339013227,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0005366582772694,290.8175048828125,294.1499938964844,268.0899963378906,267.7470703125,269.46783447265625,268.10955810546875,289.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786529996210447e-08,0.0011446874123066,-0.0586619973182678,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.050817489624023,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,0.0001074875835911,293.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001131895987782,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,8.360145147889853e-05,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0001131896497099,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0005369227146729,290.8139953613281,294.1499938964844,268.0799865722656,267.7389221191406,269.4537658691406,268.0995178222656,289.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452741455286,2.2852486125657385e-08,0.0011452513281255,-0.0588339567184448,0.0,0.0,0.0,-0.016141727566719,60.0,-17.062036514282227,-0.0,-8.942907214759543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,0.0001075415566447,293.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001132464312831,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7410583496094,0.0,0.0,8.364343375433236e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001132464822148,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0005371923325583,290.8104858398437,294.1499938964844,268.07000732421875,267.73101806640625,269.4397277832031,268.0894470214844,289.87310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.073427200317383,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,0.0001075965265044,293.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0001133043260779,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,8.36861872812733e-05,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001133043697336,292.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0005374669563025,290.80694580078125,294.1499938964844,268.0599975585937,267.72332763671875,269.4257202148437,268.0793762207031,289.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464348062872,2.298822465718332e-08,0.0011464117560535,-0.0591878332197666,0.0,0.0,0.0,-0.0162090174853801,60.0,-17.085010528564453,-0.0,-8.961042397004348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,0.0001076524204108,293.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.000113363181299,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7228088378906,0.0,0.0,8.372966112801805e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001133632322307,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0005377461202442,290.8033752441406,294.1499938964844,268.04998779296875,267.7158203125,269.4117431640625,268.0693359375,289.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09674072265625,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.00010770920926,293.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001134229823946,291.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,8.377382619073614e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.0001134230333263,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.0005380298243835,290.7998046875,294.1499938964844,268.0400085449219,267.7085266113281,269.3978271484375,268.05926513671875,289.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476352810859,2.3128620796342148e-08,0.0011476121144369,-0.0595538280904293,0.0,0.0,0.0,-0.0162786170840263,60.0,-17.108642578125,-0.0,-8.979819199339546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.0001077668130164,293.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0001134836493292,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,8.381863153772429e-05,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.000113483692985,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0005383175448514,290.79620361328125,294.1499938964844,268.0299987792969,267.7013854980469,269.3839111328125,268.0492248535156,289.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120676040649414,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001078252098523,293.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.000113545138447,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,8.386405534110963e-05,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0001135451893787,292.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,0.0005386092816479,290.7925720214844,294.1499938964844,268.0199890136719,267.6944274902344,269.3700256347656,268.0391540527344,289.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011488710297271,2.3273155846936788e-08,0.0011488478630781,-0.0599305890500545,0.0,0.0,0.0,-0.0163502693176269,60.0,-17.132858276367188,-0.0,-8.999170120205235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,0.0001078843270079,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0001136073915404,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245056152344,0.0,0.0,0.0001136074424721,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0005389045691117,290.7889404296875,294.1499938964844,268.010009765625,267.6876525878906,269.356201171875,268.0290832519531,289.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145160675048828,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923522949219,0.0,0.0,0.0001079441281035,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567810058594,0.0,0.0,0.0001136703649535,291.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,0.0001136704086093,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.0005392032908275,290.7853088378906,294.1499938964844,268.0,267.6809997558594,269.3423767089844,268.01904296875,289.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421319994554324e-08,0.0011501145781949,-0.0603167861700058,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.1575927734375,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68328857421875,0.0,0.0,0.0001080045476555,293.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0001137339932029,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,0.0001137340368586,292.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0005395050975494,290.7816162109375,294.1499938964844,267.989990234375,267.67449951171875,269.32861328125,268.00897216796875,289.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496605550121785e-08,0.0011507582385092,-0.0605130083858966,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170135498046875,-0.0,-9.029126601944881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,0.0001080655492842,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001137982326326,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,8.405098196817562e-05,291.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001137982762884,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85040283203125,0.0,0.0,0.0005398098146542,290.7779541015625,294.1499938964844,267.9800109863281,267.6681213378906,269.3148498535156,267.9989013671875,289.8179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011514315847307,2.3572610530209204e-08,0.0011514079524204,-0.0607111006975173,0.0,0.0,0.0,-0.0164987184107303,60.0,-17.182783126831055,-0.0,-9.039327864002189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66522216796875,0.0,0.0,0.0001081270820577,293.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001138630177592,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001138630686909,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0005401171511039,290.77423095703125,294.1499938964844,267.9700012207031,267.661865234375,269.3011474609375,267.98883056640625,289.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.195520401000977,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
