time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861540,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0001081890877685,293.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,0.0001139283194788,291.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,8.414706826442853e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001139283631346,292.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0005404268740676,290.7705383300781,294.1499938964844,267.9599914550781,267.6557312011719,269.2874450683594,267.9787902832031,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011527476599439,2.3726533626700075e-08,0.0011527240276336,-0.0611122511327266,0.0,0.0,0.0,-0.0165750235319137,60.0,-17.208354949951172,-0.0,-9.060003947070072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0001082515227608,292.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0001139940723078,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,8.419562800554559e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.0001139941159635,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84100341796875,0.0,0.0,0.0005407388089224,290.76678466796875,294.1499938964844,267.95001220703125,267.6496887207031,269.2738037109375,267.9687194824219,289.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221263885498047,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001083143506548,292.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001140602253144,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241760253906,0.0,0.0,8.424449333688244e-05,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700012207031,0.0,0.0,0.0001140602689702,292.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0005410526064224,290.7630310058594,294.1499938964844,267.94000244140625,267.64373779296875,269.2601623535156,267.9586486816406,289.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540822451934,2.388260433860978e-08,0.0011540582636371,-0.0615189708769321,0.0,0.0,0.0,-0.0166523940861225,60.0,-17.2342529296875,-0.0,-9.080993379484428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293334960937,0.0,0.0,0.0001083775059669,292.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.000114126727567,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622802734375,0.0,0.0,0.0001141267784987,292.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83465576171875,0.0,0.0,0.0005413680919446,290.75927734375,294.1499938964844,267.92999267578125,267.63787841796875,269.24658203125,267.9485778808594,289.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.0166914034634828,60.0,-17.247303009033203,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0001084409523173,292.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0001141935426858,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,8.434295887127519e-05,291.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545593261719,0.0,0.0,0.0001141935863415,292.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0005416850326582,290.7554931640625,294.1499938964844,267.9200134277344,267.632080078125,269.2330017089844,267.93853759765625,289.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554310331121,2.404035015501904e-08,0.0011554069351404,-0.0619300231337547,0.0,0.0,0.0,-0.0167305935174226,60.0,-17.260414123535156,-0.0,-9.102232212399033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6115417480469,0.0,0.0,0.0001085046387743,292.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001142606124631,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468688964844,0.0,0.0,0.0001142606561188,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0005420031375251,290.7516784667969,294.1499938964844,267.9100036621094,267.6263427734375,269.2194519042969,267.928466796875,289.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27357292175293,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001085685216821,292.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,0.0001143278859672,291.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,8.444218838121742e-05,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,0.0001143279296229,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0005423222901299,290.74786376953125,294.1499938964844,267.8999938964844,267.62066650390625,269.2059326171875,267.9183959960937,289.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199303894079094e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28677749633789,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,0.000108632564661,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001143953195423,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,0.0001143953631981,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0005426421412266,290.7440185546875,294.1499938964844,267.8900146484375,267.61505126953125,269.1924743652344,267.9083251953125,289.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30001449584961,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,0.0001086967022274,292.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,0.0001144628622569,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,8.454188355244696e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001144629059126,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0005429625161923,290.7401733398437,294.1499938964844,267.8800048828125,267.60943603515625,269.17901611328125,267.8982849121094,289.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581557337194,2.435901436115273e-08,0.0011581314029172,-0.0627603009343147,0.0,0.0,0.0,-0.0168885681778192,60.0,-17.31328010559082,-0.0,-9.145212231942425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0001087609052774,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.000114530477731,291.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0001145305141108,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152160644531,0.0,0.0,0.0005432832404039,290.7362976074219,294.1499938964844,267.8699951171875,267.6038513183594,269.16558837890625,267.8882141113281,289.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32656478881836,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001088251301553,292.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.000114598107757,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,8.464176789857447e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,0.0001145981514127,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0005436040810309,290.732421875,294.1499938964844,267.8599853515625,267.5982971191406,269.1521911621094,267.8781433105469,289.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595239629969,2.4519037467030106e-08,0.0011594995157793,-0.063177190721035,0.0,0.0,0.0,-0.0169678963720798,60.0,-17.33986473083496,-0.0,-9.166834047391605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0001088893332052,292.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0001146657086792,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453796386719,0.0,0.0,8.469170279568061e-05,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001146657523349,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0005439247470349,290.728515625,294.1499938964844,267.8500061035156,267.5927429199219,269.1387939453125,267.8681030273437,289.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35317039489746,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498352050781,0.0,0.0,0.0001089534634957,292.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001147332441178,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,8.474157948512584e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.393310546875,0.0,0.0,0.0001147332877735,292.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0005442451220005,290.7245788574219,294.1499938964844,267.8399963378906,267.587158203125,269.1254577636719,267.8580322265625,289.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608911445364,2.4678936227928726e-08,0.0011608664644882,-0.0635937228798866,0.0,0.0,0.0,-0.0170471649616956,60.0,-17.36647605895996,-0.0,-9.188464389353612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001090174846467,292.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.000114800663141,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,0.0001148006995208,292.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,0.0005445649148896,290.7206420898437,294.1499938964844,267.8299865722656,267.58160400390625,269.11212158203125,267.84796142578125,289.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.379772186279297,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,0.0001090813530026,292.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987670898437,0.0,0.0,0.0001148679148172,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194702148437,0.0,0.0,8.484105637762696e-05,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,0.000114867958473,292.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0005448839510791,290.7167053222656,294.1499938964844,267.82000732421875,267.57598876953125,269.0988464355469,267.8379211425781,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162253669463,2.4838286094563955e-08,0.0011622288729995,-0.0640088021755218,0.0,0.0,0.0,-0.0171261597424745,60.0,-17.393054962158203,-0.0,-9.210045703866856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0001091450249077,292.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001149349700426,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,8.489057654514909e-05,291.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0005452019977383,290.7127380371094,294.1499938964844,267.8099975585937,267.5703430175781,269.0855712890625,267.8278503417969,289.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40631675720215,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0001092084712581,292.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,0.0001150017778854,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,8.493992208968848e-05,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,0.0001150018142652,292.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.000545518938452,290.708740234375,294.1499938964844,267.79998779296875,267.5646667480469,269.07232666015625,267.8177795410156,289.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.419546127319336,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0001092716338462,292.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,0.000115068287414,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,8.498904935549945e-05,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001150683310697,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0005458344239741,290.7047424316406,294.1499938964844,267.7900085449219,267.5589294433594,269.0591125488281,267.8077392578125,289.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.432743072509766,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0001093344762921,292.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001151344695244,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,8.503792923875153e-05,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,0.0001151345059042,292.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0005461483378894,290.7007141113281,294.1499938964844,267.7799987792969,267.5531311035156,269.0459289550781,267.79766845703125,289.6951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649504303932,2.515367825139948e-08,0.0011649252846837,-0.0648302361369133,0.0,0.0,0.0,-0.0172825120389461,60.0,-17.44589614868164,-0.0,-9.252834587414328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891357421875,0.0,0.0,0.0001093969622161,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0001152002732851,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4766540527344,0.0,0.0,8.508652535965666e-05,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,0.0001152003096649,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0005464605055749,290.6966857910156,294.1499938964844,267.7699890136719,267.5472717285156,269.03277587890625,267.7876281738281,289.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.45900535583496,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001094590552384,292.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,0.0001152656550402,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,8.513482316629961e-05,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.00011526569142,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0005467706359922,290.692626953125,294.1499938964844,267.760009765625,267.54132080078125,269.0196228027344,267.7775573730469,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662776814773,2.530890341745362e-08,0.0011662524193525,-0.0652344673871994,0.0,0.0,0.0,-0.0173594616353511,60.0,-17.472057342529297,-0.0,-9.273929890696309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4719543457031,0.0,0.0,0.0001095207044272,292.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.00011533057841,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,8.518277172697708e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253479003906,0.0,0.0,0.0001153306147898,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,0.0005470786127261,290.6885681152344,294.1499938964844,267.75,267.5352783203125,269.0065002441406,267.7675170898437,289.6766662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48504638671875,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634094238281,0.0,0.0,0.0001095818734029,292.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001153949924628,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,8.523034921381623e-05,291.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001153950361185,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,0.0005473841447383,290.6844787597656,294.1499938964844,267.739990234375,267.5291442871094,268.993408203125,267.7574462890625,289.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011675861896947,2.546194188823847e-08,0.0011675608111545,-0.065632976591587,0.0,0.0,0.0,-0.0174353271722793,60.0,-17.497966766357422,-0.0,-9.294751635025025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548645019531,0.0,0.0,0.0001096425330615,292.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001154588608187,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427490234375,0.0,0.0,8.527752652298659e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,0.0001154589044745,292.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0005476871156133,290.6803894042969,294.1499938964844,267.7300109863281,267.5229187011719,268.9803466796875,267.7474060058594,289.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.510812759399414,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463195800781,0.0,0.0,0.0001097026179195,292.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001155221398221,291.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4342956542969,0.0,0.0,8.532425999874249e-05,291.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,0.0001155221834778,292.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0005479872925207,290.67626953125,294.1499938964844,267.7200012207031,267.5165405273437,268.9673156738281,267.7373352050781,289.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688725790008,2.561238865439464e-08,0.00116884696763,-0.0660247132182121,0.0,0.0,0.0,-0.0175099093466997,60.0,-17.523574829101562,-0.0,-9.315243687524345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,0.0001097621061489,292.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,0.0001155847785412,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,8.537052781321108e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,0.0001155848221969,292.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0005482844426296,290.6721496582031,294.1499938964844,267.7099914550781,267.5100402832031,268.95428466796875,267.727294921875,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53624725341797,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,0.0001098209322663,292.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7571716308594,0.0,0.0,0.0001156467333203,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41748046875,0.0,0.0,8.541627903468907e-05,291.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879943847656,0.0,0.0,0.0001156467697001,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.0005485782749019,290.6679992675781,294.1499938964844,267.70001220703125,267.50341796875,268.9413146972656,267.7172546386719,289.6457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.548824310302734,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.0001098790671676,292.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001157079459517,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090881347656,0.0,0.0,8.54614918353036e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0001157079823315,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0005488686729222,290.663818359375,294.1499938964844,267.69000244140625,267.49664306640625,268.9283447265625,267.7071838378906,289.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.561298370361328,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,0.0001099364526453,292.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001157683800556,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,8.550612983526662e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27313232421875,0.0,0.0,0.0001157684164354,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0005491553456522,290.6596374511719,294.1499938964844,267.67999267578125,267.4897155761719,268.9153747558594,267.6971435546875,289.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713638668879,2.5903743150479386e-08,0.0011713379062712,-0.0667832493782043,0.0,0.0,0.0,-0.0176543444395065,60.0,-17.573659896850586,-0.0,-9.354992869248237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,0.0001099930523196,292.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0001158279774244,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923645019531,0.0,0.0,8.555014937883243e-05,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0005494380602613,290.65545654296875,294.1499938964844,267.6700134277344,267.4826354980469,268.9024658203125,267.6871032714844,289.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.58590316772461,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,0.0001100488152587,292.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,0.0001158867016783,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.384033203125,0.0,0.0,8.559352136217058e-05,291.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,0.0001158867380581,292.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0005497165839187,290.6512451171875,294.1499938964844,267.6600036621094,267.4753723144531,268.8895874023437,267.6770324707031,289.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172560849227,2.6043746714776723e-08,0.0011725348886102,-0.067147709429264,0.0,0.0,0.0,-0.0177237503230571,60.0,-17.5980167388916,-0.0,-9.37412352186584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.000110103697807,292.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.0001159444946097,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.0001159445309895,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0005499907420016,290.64703369140625,294.1499938964844,267.6499938964844,267.4679260253906,268.876708984375,267.6669921875,289.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.610002517700195,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787536621094,0.0,0.0,0.0001101576563087,292.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355041503906,0.0,0.0,0.0001160013125627,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.367431640625,0.0,0.0,8.56781771290116e-05,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,0.0001160013562184,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0005502603016793,290.6427917480469,294.1499938964844,267.6400146484375,267.46026611328125,268.8638610839844,267.6569519042969,289.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737204622477,2.6179366230394407e-08,0.0011736942688003,-0.0675007328391075,0.0,0.0,0.0,-0.0177909806370735,60.0,-17.62183952331543,-0.0,-9.392672950525592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.000110210647108,292.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001160571191576,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001160571555374,292.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0005505249719135,290.6385192871094,294.1499938964844,267.6300048828125,267.45245361328125,268.8510437011719,267.6469116210937,289.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245389861401246e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.63353729248047,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620300292969,0.0,0.0,0.0001102626192732,292.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001161118489108,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,8.575981337344274e-05,291.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,0.0001161118852905,292.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0005507846362888,290.6342468261719,294.1499938964844,267.6199951171875,267.44439697265625,268.8382263183594,267.6368713378906,289.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748387478291,2.6310154055408933e-08,0.0011748124379664,-0.0678411498665809,0.0,0.0,0.0,-0.017855817452073,60.0,-17.645069122314453,-0.0,-9.41058004855222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001103135364246,292.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001161654654424,291.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,0.0001161655018222,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0005510389455594,290.6299743652344,294.1499938964844,267.6099853515625,267.4361267089844,268.825439453125,267.6268005371094,289.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.656448364257812,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0001103633476304,292.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0001162179250968,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001162179614766,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0005512877833098,290.62567138671875,294.1499938964844,267.6000061035156,267.4276123046875,268.8127136230469,267.61676025390625,289.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.667644500732422,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,0.000110412009235,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.717041015625,0.0,0.0,0.0001162691623903,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.326171875,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,0.0001162691987701,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0005515308585017,290.621337890625,294.1499938964844,267.5899963378906,267.4188842773437,268.7999572753906,267.6067199707031,289.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496293159539164e-08,0.0011764038354158,-0.0683256015181541,0.0,0.0,0.0,-0.017948092892766,60.0,-17.67866325378418,-0.0,-9.436093506565157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288269042969,0.0,0.0,0.0001104594630305,292.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,0.0001163191336672,291.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,8.5912921349518e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000116319170047,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,0.000551767880097,290.61700439453125,294.1499938964844,267.5799865722656,267.409912109375,268.7872619628906,267.5966796875,289.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769359698519,2.6555422749652283e-08,0.0011769093107432,-0.068479485809803,0.0,0.0,0.0,-0.0179774053394794,60.0,-17.689498901367188,-0.0,-9.44420577297933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.320556640625,0.0,0.0,0.0001105057162931,292.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001163678389275,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,8.594888640800491e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001163678753073,292.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0005519989063031,290.6126708984375,294.1499938964844,267.57000732421875,267.40069580078125,268.7745666503906,267.5866394042969,289.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613049541879263e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.700159072875977,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,0.0001105506162275,292.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.0001164151181001,291.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016052246094,0.0,0.0,8.598381100455299e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001164151544799,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056579589844,0.0,0.0,0.0005522231804206,290.6083068847656,294.1499938964844,267.5599975585937,267.39117431640625,268.7619323730469,267.5766296386719,289.5589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011779069900512,2.6668992347822496e-08,0.0011778803309425,-0.0687750354409217,0.0,0.0,0.0,-0.0180337056517601,60.0,-17.710590362548828,-0.0,-9.459796501687381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040771484375,0.0,0.0,0.0001105942137655,292.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0001164610366686,291.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,8.60177242429927e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001164610657724,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.0005524409934878,290.6039428710937,294.1499938964844,267.54998779296875,267.38140869140625,268.7492980957031,267.56658935546875,289.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723318669041883e-08,0.0011783447116613,-0.0689164027571678,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.720823287963867,-0.0,-9.467258621498333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,304.0107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.049987053523255e-22,7.049987053523255e-22,-0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
