time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3256435096263885,0.0,0.0015703525859862,292.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3256435096263885,0.0,0.0016536569455638,292.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3256435096263885,0.0,0.0012213854352012,292.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3256435096263885,0.0,0.0016536569455638,293.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3256435096263885,0.0,0.0078442366793751,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,289.990234375,289.1600952148437,293.1496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.016731945797801,2.0950503554217903e-08,0.0167319234460592,-0.0383172780275344,0.0,0.0,0.0,-0.0945467948913574,60.0,-151.5801239013672,-0.0,-1.9087674445472658e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0004729941720142,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0004980856319889,292.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0003678843495436,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0004980856319889,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0023627036716789,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,287.5440979003906,285.5879821777344,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050404858775436,1.5537040098934085e-08,0.0050404700450599,-0.0357840284705162,0.0,0.0,0.0,-0.032576460391283,60.0,-212.70057678222656,-0.0,-1.7316873481831865e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001080474612535,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001137791768996,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,8.403691026614979e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001137791768996,293.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005397194181568,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,287.2294616699219,281.6824645996094,293.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011512502096593,1.3764094752843904e-08,0.0011512364726513,-0.0350136496126651,0.0,0.0,0.0,-0.0120603311806917,60.0,-102.332763671875,-0.0,-9.036221371161449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001002865756163,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001056065957527,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.800067396601662e-05,292.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001056065957527,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005009522428736,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,287.0660705566406,278.7203063964844,293.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685442248359,1.3721340508254798e-08,0.0010685304878279,-0.0349840074777603,0.0,0.0,0.0,-0.0116219110786914,60.0,-48.13511657714844,-0.0,-7.78472610818426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001001649361569,292.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.000105478495243,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.790605741320178e-05,292.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.000105478495243,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005003445548936,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,286.9073791503906,276.5349426269531,293.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672465432435,1.3724203995479913e-08,0.0010672328062355,-0.0349928177893161,0.0,0.0,0.0,-0.0116166304796934,60.0,-28.160512924194336,-0.0,-7.765851961494263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001001718555926,292.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001054857857525,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.791144162183627e-05,292.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001054857857525,292.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005003791884519,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,286.7502136230469,274.9166564941406,293.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673202341422,1.3736138448905422e-08,0.0010673064971342,-0.0350240655243396,0.0,0.0,0.0,-0.0116224037483334,60.0,-20.80065155029297,-0.0,-7.766925591567998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001001879500108,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001055027387337,292.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.792396354489028e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001055027387337,292.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005004595732316,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,286.5945129394531,273.72052001953125,293.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674917139112,1.3756226380223781e-08,0.0010674779769033,-0.0350766070187091,0.0,0.0,0.0,-0.0116323605179786,60.0,-18.13191795349121,-0.0,-7.769421017655986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001002103381324,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001055263055604,292.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.794137491146103e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001055263055604,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005005713901482,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,286.4402770996094,272.8358764648437,293.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677301324903,1.3784113406245524e-08,0.0010677163954824,-0.0351495519280433,0.0,0.0,0.0,-0.0116461850702762,60.0,-17.16944694519043,-0.0,-7.77289272946291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001002387070911,292.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001055561879184,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.796343561494723e-05,292.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001055561879184,292.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005007131258025,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,286.2874450683594,272.18243408203125,293.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680324630811,1.3819462907349589e-08,0.0010680186096578,-0.0352420136332511,0.0,0.0,0.0,-0.0116637088358402,60.0,-16.82063865661621,-0.0,-7.777294541710944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001002728022285,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001055920874932,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.798995648045093e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001055920874932,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005008833832107,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,286.13604736328125,271.6988220214844,293.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683956788852,1.3861941816628588e-08,0.0010683818254619,-0.0353531241416931,0.0,0.0,0.0,-0.0116847669705748,60.0,-16.69562339782715,-0.0,-7.78258595346415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001003123470582,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001056337350746,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.802071195328608e-05,292.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001056337350746,292.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005010809400118,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,285.98602294921875,271.34210205078125,293.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688169859349,1.3911213514461453e-08,0.0010688030160963,-0.0354820005595684,0.0,0.0,0.0,-0.0117091927677392,60.0,-16.653179168701172,-0.0,-7.788725753243855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001003570869215,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001056808469002,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.805551285855472e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001056808469002,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005013044574297,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.8373413085937,271.0788269042969,293.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692935902625,1.3966956480260252e-08,0.0010692796204239,-0.0356278009712696,0.0,0.0,0.0,-0.0117368269711732,60.0,-16.64068031311035,-0.0,-7.795674861199586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001004067526082,292.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001057331464835,292.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.809414091752842e-05,292.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001057331464835,292.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005015524802729,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.6900329589844,270.88482666015625,293.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698226979002,1.4028832318047081e-08,0.0010698087280616,-0.0357896387577056,0.0,0.0,0.0,-0.0117675010114908,60.0,-16.63921356201172,-0.0,-7.803392065852678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001004610749077,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001057903500623,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.813639240339398e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001057903500623,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005018238443881,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.5440368652344,270.7418518066406,293.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704015148803,1.4096516842698747e-08,0.0010703874286264,-0.0359666682779789,0.0,0.0,0.0,-0.011801054701209,60.0,-16.642059326171875,-0.0,-7.811837576809921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001005197991617,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000105852188426,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.818206358933821e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.000105852188426,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005021172109991,293.1470642089844,294.1499938964844,270.3500061035156,269.6131286621094,285.3993530273437,270.6367492675781,293.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710271308198,1.4169681428199965e-08,0.0010710129281505,-0.0361580252647399,0.0,0.0,0.0,-0.0118373250588774,60.0,-16.64685821533203,-0.0,-7.82097302476359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001005826561595,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001059183778124,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.823095074854791e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001059183778124,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.000502431183122,293.14703369140625,294.1499938964844,270.3500061035156,269.6131286621094,285.2559509277344,270.5594177246094,293.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071696751751,1.4247997448535445e-08,0.0010716825490817,-0.03636284917593,0.0,0.0,0.0,-0.011876150034368,60.0,-16.652729034423828,-0.0,-7.83075648769227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001006493839668,292.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001059886417351,292.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.828285015420988e-05,292.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001059886417351,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005027644801884,293.14703369140625,294.1499938964844,270.3500061035156,269.6131286621094,285.11383056640625,270.50262451171875,293.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724077001214,1.4331138054046733e-08,0.0010723933810368,-0.0365802906453609,0.0,0.0,0.0,-0.0119173657149076,60.0,-16.65933609008789,-0.0,-7.841150306830968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.000100719720649,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001060627109836,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,7.833755807951093e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001060627109836,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0005031158216297,293.1470031738281,294.1499938964844,270.3500061035156,269.6131286621094,284.97296142578125,270.4609069824219,293.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731571819633,1.4418774618718544e-08,0.0010731427464634,-0.0368094816803932,0.0,0.0,0.0,-0.0119608100503683,60.0,-16.666534423828125,-0.0,-7.852113270701011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001007934042718,292.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001061403017956,292.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.839487079763785e-05,292.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001061403017956,292.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005034839268773,293.14697265625,294.1499938964844,270.3500061035156,269.6131286621094,284.8333435058594,270.43048095703125,293.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739421704784,1.4510579404714008e-08,0.0010739276185631,-0.0370495691895484,0.0,0.0,0.0,-0.0120063219219446,60.0,-16.67425537109375,-0.0,-7.863605588909196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001008701656246,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001062211449607,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,7.845457730581984e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001062211449607,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005038673407398,293.1469421386719,294.1499938964844,270.3500061035156,269.6131286621094,284.6949768066406,270.4082946777344,293.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747601045295,1.4606226450553096e-08,0.001074745436199,-0.0372997000813484,0.0,0.0,0.0,-0.0120537374168634,60.0,-16.682445526123047,-0.0,-7.875588181605053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.000100949750049,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001063049494405,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.85164738772437e-05,292.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001063049494405,292.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.0005042648990638,293.1469116210937,294.1499938964844,270.3500061035156,269.6131286621094,284.55780029296875,270.3921203613281,293.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756080737337,1.4705388018398937e-08,0.0010755932889878,-0.0375590100884437,0.0,0.0,0.0,-0.0121028963476419,60.0,-16.691068649291992,-0.0,-7.888020547852649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001010319028864,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001063914533006,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.858036406105384e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001063914533006,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005046752630732,293.1468811035156,294.1499938964844,270.3500061035156,269.6131286621094,284.4218444824219,270.38037109375,293.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764832841232,1.4807740811306758e-08,0.0010764684993773,-0.0378266610205173,0.0,0.0,0.0,-0.0121536366641521,60.0,-16.70008659362793,-0.0,-7.900862897258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001011163476505,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001064803873305,292.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,7.864605140639469e-05,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001064803873305,292.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005050970939919,293.1468505859375,294.1499938964844,270.3500061035156,269.6131286621094,284.2870483398437,270.371826171875,293.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773830581456,1.4912959755974953e-08,0.0010773680405691,-0.0381017960608005,0.0,0.0,0.0,-0.0122057972475886,60.0,-16.70946502685547,-0.0,-7.91407614997297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001012028369586,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001065714604919,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,7.871331763453782e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001065714604919,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0005055291112512,293.14678955078125,294.1499938964844,270.3500061035156,269.6131286621094,284.1534423828125,270.3656616210937,293.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783044854179,1.5020724219994008e-08,0.0010782894678413,-0.0383835807442665,0.0,0.0,0.0,-0.0122592207044363,60.0,-16.719167709350586,-0.0,-7.92762051560203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001012911161524,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001066644254024,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.878198084654287e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001066644254024,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0005059700924903,293.146728515625,294.1499938964844,270.3500061035156,269.6131286621094,284.0210266113281,270.3612060546875,293.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792451212182,1.5130714459132832e-08,0.0010792299872264,-0.038671176880598,0.0,0.0,0.0,-0.0123137477785348,60.0,-16.729156494140625,-0.0,-7.94145620375275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001013809305732,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0001067590055754,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,7.885183731559664e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0001067590055754,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005064187571406,293.14666748046875,294.1499938964844,270.3500061035156,269.6131286621094,283.8897705078125,270.3580017089844,293.0440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802020551636,1.5242621387301373e-08,0.0010801868047565,-0.0389637723565101,0.0,0.0,0.0,-0.012369223870337,60.0,-16.739398956298828,-0.0,-7.955545555660137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459655761719,0.0,0.0,0.0001014720328385,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14410400390625,0.0,0.0,0.0001068549390765,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,7.892269059084356e-05,292.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001068549390765,292.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005068738246336,293.1466064453125,294.1499938964844,270.3500061035156,269.6131286621094,283.7596435546875,270.3556823730469,293.0380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081172726117,1.5356130589339045e-08,0.0010811573592945,-0.0392605476081371,0.0,0.0,0.0,-0.0124254953116178,60.0,-16.749855041503906,-0.0,-7.969849491473725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001015641755657,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,0.0001069519712473,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.899435877334327e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,0.0001069519712473,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14892578125,0.0,0.0,0.0005073341308161,293.1465148925781,294.1499938964844,270.3500061035156,269.6131286621094,283.6306457519531,270.3540344238281,293.03204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082154456526,1.5470941860940002e-08,0.0010821389732882,-0.039560716599226,0.0,0.0,0.0,-0.0124824112281203,60.0,-16.760488510131836,-0.0,-7.98433106297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001016571259242,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001070498547051,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,7.906665268819779e-05,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001070498547051,292.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0005077983951196,293.1464538574219,294.1499938964844,270.3500061035156,269.6131286621094,283.5027770996094,270.35284423828125,293.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831448016688,1.558675322144154e-08,0.0010831292020156,-0.0398634932935237,0.0,0.0,0.0,-0.0125398244708776,60.0,-16.771265029907227,-0.0,-7.99895119030225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001017506510834,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001071483347914,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,7.91393977124244e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001071483347914,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.000508265569806,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,283.3760070800781,270.3520202636719,293.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841413168236,1.5703282230106197e-08,0.0010841256007552,-0.0401681289076805,0.0,0.0,0.0,-0.0125975916162133,60.0,-16.782148361206055,-0.0,-8.013675767415408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001018445254885,292.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001072471859515,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,7.921240467112511e-05,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001072471859515,292.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0005087344907224,293.146240234375,294.1499938964844,270.3500061035156,269.6131286621094,283.2503662109375,270.3514099121094,293.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851414408534,1.5820242893482828e-08,0.0010851256083697,-0.040473885834217,0.0,0.0,0.0,-0.0126555738970637,60.0,-16.79310417175293,-0.0,-8.028468556631196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001019385235849,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14385986328125,0.0,0.0,0.0001073461753549,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,7.928552076919004e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001073461753549,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.000509204051923,293.1461486816406,294.1499938964844,270.3500061035156,269.6131286621094,283.1258239746094,270.3509826660156,293.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861429618671,1.5937365205331844e-08,0.001086127012968,-0.0407800562679767,0.0,0.0,0.0,-0.0127136362716555,60.0,-16.804094314575195,-0.0,-8.043295451898302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001020324416458,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001074450774467,292.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,7.935856410767883e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001074450774467,292.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005096731474623,293.1460266113281,294.1499938964844,270.3500061035156,269.6131286621094,283.0023803710937,270.3507080078125,293.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871436679735,1.6054384488484175e-08,0.0010871276026591,-0.0410859435796737,0.0,0.0,0.0,-0.0127716474235057,60.0,-16.81509017944336,-0.0,-8.058123057708144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001021260759443,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001075436739483,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,7.943138916743919e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,0.0001075436739483,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0005101409042254,293.1459045410156,294.1499938964844,270.3500061035156,269.6131286621094,282.8800048828125,270.3504943847656,292.9954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881412308663,1.6171048500268626e-08,0.0010881250491365,-0.0413908883929252,0.0,0.0,0.0,-0.0128294816240668,60.0,-16.826053619384766,-0.0,-8.072918689094878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001022192373056,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001076417756848,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.950385042931885e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001076417756848,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0005106062162667,293.145751953125,294.1499938964844,270.3500061035156,269.6131286621094,282.7586975097656,270.350341796875,292.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891339043155,1.6287124537939235e-08,0.0010891176061704,-0.0416942909359931,0.0,0.0,0.0,-0.0128870261833071,60.0,-16.836959838867188,-0.0,-8.08765392434907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001023117365548,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001077391862054,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,7.957579509820789e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001077391862054,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0005110683268867,293.1455993652344,294.1499938964844,270.3500061035156,269.6131286621094,282.63848876953125,270.3502197265625,292.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901194764301,1.640237989875004e-08,0.0010901030618697,-0.0419955290853977,0.0,0.0,0.0,-0.0129441618919372,60.0,-16.8477725982666,-0.0,-8.10229749959035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001024034063448,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001078357163351,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,7.964709220686927e-05,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001078357163351,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0005115261883474,293.1454467773437,294.1499938964844,270.3500061035156,269.6131286621094,282.5193176269531,270.35015869140625,292.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910962009802,1.6516597867166638e-08,0.0010910796700045,-0.0422940514981746,0.0,0.0,0.0,-0.0130007853731513,60.0,-16.85846710205078,-0.0,-8.11682241419476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001024940793286,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001079311987268,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,7.971761806402355e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001079311987268,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0005119791603647,293.1452941894531,294.1499938964844,270.3500061035156,269.6131286621094,282.40118408203125,270.35009765625,292.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092062331736,1.6629579491223012e-08,0.001092045684345,-0.0425893291831016,0.0,0.0,0.0,-0.0130567941814661,60.0,-16.869014739990234,-0.0,-8.131203088623806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000102583617263,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001080254878615,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,7.97872562543489e-05,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001080254878615,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0005124263698235,293.1451110839844,294.1499938964844,270.3500061035156,269.6131286621094,282.2841186523437,270.3500671386719,292.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930162388831,1.6741136477094187e-08,0.0010929994750767,-0.0428808778524398,0.0,0.0,0.0,-0.0131120979785919,60.0,-16.879390716552734,-0.0,-8.14541536442448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001026718528009,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001081184091162,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,7.98558903625235e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001081184091162,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0005128671764396,293.1449279785156,294.1499938964844,270.3500061035156,269.6131286621094,282.1680603027344,270.3500671386719,292.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939564090222,1.6851084083668866e-08,0.0010939396452158,-0.0431682020425796,0.0,0.0,0.0,-0.0131666036322712,60.0,-16.889568328857422,-0.0,-8.159434372601029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
