time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.000523837050423,293.12359619140625,294.1499938964844,270.3500061035156,269.6131286621094,278.1483459472656,270.3500061035156,292.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.0662841796875,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.0001048923368216,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001104566763387,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,8.15829262137413e-05,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001104566763387,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1306457519531,0.0,0.0,0.0005239589372649,293.1227111816406,294.1499938964844,270.3500061035156,269.6131286621094,278.07086181640625,270.3500061035156,292.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176150292158,1.9617772295532632e-08,0.0011175953550264,-0.0503947883844375,0.0,0.0,0.0,-0.0145381595939397,60.0,-17.06598663330078,-0.0,-8.516165905803066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12664794921875,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005240693571977,293.1217956542969,294.1499938964844,270.3500061035156,269.6131286621094,277.994140625,270.3500061035156,292.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.065330505371094,-0.0,-8.519755567704126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273193359375,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0005241679027676,293.1208801269531,294.1499938964844,270.3500061035156,269.6131286621094,277.91815185546875,270.3500061035156,292.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.064306259155273,-0.0,-8.522959404899667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265869140625,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0005242541665211,293.11993408203125,294.1499938964844,270.3500061035156,269.6131286621094,277.8428955078125,270.3500061035156,292.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06289291381836,-0.0,-8.525763917077711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,0.0001049661877914,291.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0001105344490497,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,8.164036989910528e-05,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105344490497,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277770996094,0.0,0.0,0.0005243278574198,293.11895751953125,294.1499938964844,270.3500061035156,269.6131286621094,277.7684020996094,270.3500061035156,292.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118401880376,1.9709789356170404e-08,0.0011183822061866,-0.0506350062787532,0.0,0.0,0.0,-0.0145837757736444,60.0,-17.06108283996582,-0.0,-8.528161288268168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001049783968483,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0005243888590484,293.11798095703125,294.1499938964844,270.3500061035156,269.6131286621094,277.6946105957031,270.3500061035156,292.6634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913185551762,60.0,-17.058862686157227,-0.0,-8.530145123586409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001049880665959,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,0.0001105574920075,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,8.165738836396486e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001105574920075,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005244371131993,293.1169738769531,294.1499938964844,270.3500061035156,269.6131286621094,277.6215515136719,270.3500061035156,292.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186349438503,1.973704577551416e-08,0.0011186152696609,-0.0507061630487442,0.0,0.0,0.0,-0.0145972892642021,60.0,-17.056232452392578,-0.0,-8.531716133575173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0005244727944955,293.115966796875,294.1499938964844,270.3500061035156,269.6131286621094,277.5492248535156,270.3500061035156,292.6512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.053190231323242,-0.0,-8.532875739319935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001049998609232,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215515136719,0.0,0.0,0.0001105699120671,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,8.166656334651634e-05,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1228332519531,0.0,0.0,0.0001105699120671,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,0.0005244960775598,293.11492919921875,294.1499938964844,270.3500061035156,269.6131286621094,277.4776306152344,270.3500061035156,292.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187606723979,1.9751743352003362e-08,0.0011187408817932,-0.050744529813528,0.0,0.0,0.0,-0.0146045740693807,60.0,-17.04973793029785,-0.0,-8.533633177876254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,8.166831685230136e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239013671875,0.0,0.0,0.0005245073698461,293.1138610839844,294.1499938964844,270.3500061035156,269.6131286621094,277.4067077636719,270.3500061035156,292.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.045883178710938,-0.0,-8.534000528470642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001050021019182,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0001105722694774,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,8.166830230038613e-05,292.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001105722694774,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0005245072534307,293.11279296875,294.1499938964844,270.3500061035156,269.6131286621094,277.3365173339844,270.3500061035156,292.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187845375388,1.97545269031707e-08,0.0011187647469341,-0.0507517978549003,0.0,0.0,0.0,-0.0146059552207589,60.0,-17.04163932800293,-0.0,-8.53399626521423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1222229003906,0.0,0.0,0.0005244964268058,293.1116943359375,294.1499938964844,270.3500061035156,269.6131286621094,277.2669982910156,270.3500061035156,292.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.037025451660156,-0.0,-8.533644546560026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,0.0005244758212938,293.1105651855469,294.1499938964844,270.3500061035156,269.6131286621094,277.1982116699219,270.3500061035156,292.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.032062530517578,-0.0,-8.53297379421747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0005244465428404,293.1094055175781,294.1499938964844,270.3500061035156,269.6131286621094,277.1300964355469,270.3500061035156,292.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.026782989501953,-0.0,-8.53202024586608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001049825877998,291.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165771484375,0.0,0.0,0.0001105517221731,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,8.165312465280294e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0001105517221731,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005244097555987,293.1082458496094,294.1499938964844,270.3500061035156,269.6131286621094,277.0626525878906,270.3500061035156,292.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185766197741,1.973020502532563e-08,0.0011185568291693,-0.0506883040070533,0.0,0.0,0.0,-0.0145938983187079,60.0,-17.021217346191406,-0.0,-8.53082369189906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169128417969,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0005243669729679,293.1070861816406,294.1499938964844,270.3500061035156,269.6131286621094,276.99591064453125,270.3500061035156,292.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604425609111,0.0,0.0,0.0,-0.0145886074751615,60.0,-17.01541519165039,-0.0,-8.529431738679707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001049645798048,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0001105327537516,292.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,8.163911843439564e-05,292.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159973144531,0.0,0.0,0.0001105327537516,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0005243198247626,293.1058654785156,294.1499938964844,270.3500061035156,269.6131286621094,276.9298095703125,270.3500061035156,292.5960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183846509084,1.9707758980302973e-08,0.001118364976719,-0.0506297051906585,0.0,0.0,0.0,-0.0145827699452638,60.0,-17.00940704345703,-0.0,-8.527896255827727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0005242699990049,293.1046447753906,294.1499938964844,270.3500061035156,269.6131286621094,276.8643798828125,270.3500061035156,292.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.003259658813477,-0.0,-8.526276218390194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001049445127137,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,0.0001105116243707,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,8.162351150531322e-05,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,0.0001105116243707,292.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0005242195911705,293.1033935546875,294.1499938964844,270.3500061035156,269.6131286621094,276.79962158203125,270.3500061035156,292.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181707959622,1.968275320507473e-08,0.0011181511217728,-0.0505644269287586,0.0,0.0,0.0,-0.0145703740417957,60.0,-16.997024536132812,-0.0,-8.524635575213325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11199951171875,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0005241706385277,293.1021423339844,294.1499938964844,270.3500061035156,269.6131286621094,276.7355041503906,270.3500061035156,292.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.967054252816069e-08,0.0011180466972291,-0.0505325496196746,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990764617919922,-0.0,-8.523043959485221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0001049256752594,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.0001104917901102,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,8.160885772667825e-05,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121826171875,0.0,0.0,0.0001104917901102,292.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0005241254693828,293.1008605957031,294.1499938964844,270.3500061035156,269.6131286621094,276.6720275878906,270.3500061035156,292.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179700959473,1.9659280425798897e-08,0.0011179504217579,-0.0505031496286392,0.0,0.0,0.0,-0.0145587380975484,60.0,-16.984548568725586,-0.0,-8.521575978193141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11004638671875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111145019531,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112060546875,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.0005240865284577,293.0995483398437,294.1499938964844,270.3500061035156,269.6131286621094,276.60919189453125,270.3500061035156,292.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777580499649,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.978452682495117,-0.0,-8.520307659409809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001049119309755,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.0001104773182305,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,8.159816934494302e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101989746094,0.0,0.0,0.0001104773182305,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0005240568425506,293.0982360839844,294.1499938964844,270.3500061035156,269.6131286621094,276.54705810546875,270.3500061035156,292.5593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178236454725,1.9642147464082882e-08,0.0011178039712831,-0.0504584237933158,0.0,0.0,0.0,-0.0145502444356679,60.0,-16.972564697265625,-0.0,-8.519342742374647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001049082566169,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,0.000110473447421,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,8.159530989360064e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091613769531,0.0,0.0,0.000110473447421,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0005240384489297,293.0968933105469,294.1499938964844,270.3500061035156,269.6131286621094,276.485595703125,270.3500061035156,292.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117784413509,1.9637566239794072e-08,0.0011177647393196,-0.0504464618861675,0.0,0.0,0.0,-0.0145479729399085,60.0,-16.96697998046875,-0.0,-8.518745175933874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0001049074126058,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,0.0001104725524783,292.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,8.159465505741537e-05,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081237792969,0.0,0.0,0.0001104725524783,292.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0005240342579782,293.09552001953125,294.1499938964844,270.3500061035156,269.6131286621094,276.4248046875,270.3500061035156,292.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177753331139,1.9636509307474626e-08,0.0011177556589245,-0.0504437014460563,0.0,0.0,0.0,-0.0145474486052989,60.0,-16.961767196655273,-0.0,-8.518607330643135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.0001049101483658,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059265136719,0.0,0.0,0.0001104754337575,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069641113281,0.0,0.0,8.159677963703871e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.0001104754337575,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0005240478785708,293.0941467285156,294.1499938964844,270.3500061035156,269.6131286621094,276.3644714355469,270.3500061035156,292.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178044369444,1.963991458353576e-08,0.001117784762755,-0.0504525937139987,0.0,0.0,0.0,-0.0145491370931267,60.0,-16.956939697265625,-0.0,-8.519051419852985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,0.0001049165366566,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,0.0001104821640183,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,8.16017491160892e-05,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1059875488281,0.0,0.0,0.0001104821640183,292.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10760498046875,0.0,0.0,0.0005240798345766,293.0927124023437,294.1499938964844,270.3500061035156,269.6131286621094,276.30487060546875,270.3500061035156,292.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178724234923,1.9647879767603636e-08,0.0011178528657183,-0.0504733845591545,0.0,0.0,0.0,-0.0145530849695205,60.0,-16.9527530670166,-0.0,-8.520089522789932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001049278216669,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.000110494052933,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,8.161053119692951e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.000110494052933,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,0.0005241362378001,293.09130859375,294.1499938964844,270.3500061035156,269.6131286621094,276.2457275390625,270.3500061035156,292.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179926805198,1.9661941408344322e-08,0.0011179730063304,-0.0505100935697555,0.0,0.0,0.0,-0.0145600559189915,60.0,-16.94911003112793,-0.0,-8.521922723048193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,0.0001049448619596,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,0.0001105119954445,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036682128906,0.0,0.0,8.162378071574494e-05,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.103759765625,0.0,0.0,0.0001105119954445,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053771972656,0.0,0.0,0.0005242213374003,293.08984375,294.1499938964844,270.3500061035156,269.6131286621094,276.18731689453125,270.3500061035156,292.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181741720065,1.9683167096218322e-08,0.0011181544978171,-0.0505655109882354,0.0,0.0,0.0,-0.0145705789327621,60.0,-16.946395874023438,-0.0,-8.524689576461243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025695800781,0.0,0.0,0.0001049675120157,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0001105358460335,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,8.164139580912888e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0001105358460335,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,0.0005243344348855,293.08837890625,294.1499938964844,270.3500061035156,269.6131286621094,276.1294250488281,270.3500061035156,292.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184155009686,1.9711391630039543e-08,0.0011183958267793,-0.0506391860544681,0.0,0.0,0.0,-0.0145845701918005,60.0,-16.944442749023438,-0.0,-8.528370187832479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0001049964921548,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10040283203125,0.0,0.0,0.0001105663613998,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,8.166393672581762e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0001105663613998,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10308837890625,0.0,0.0,0.0005244791973382,293.0868835449219,294.1499938964844,270.3500061035156,269.6131286621094,276.0721435546875,270.3500061035156,292.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187242344021,1.9747496082800363e-08,0.0011187044437974,-0.0507334396243095,0.0,0.0,0.0,-0.0146024683490395,60.0,-16.943429946899414,-0.0,-8.533078954542361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0001050327409757,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0001106045310734,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,8.169213106157258e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001106045310734,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018981933594,0.0,0.0,0.0005246602813713,293.0853576660156,294.1499938964844,270.3500061035156,269.6131286621094,276.015380859375,270.3500061035156,292.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191103840246,1.9792663508155783e-08,0.0011190905934199,-0.0508513525128364,0.0,0.0,0.0,-0.0146248592063784,60.0,-16.94341278076172,-0.0,-8.538972195992758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,0.0001050769060384,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980529785156,0.0,0.0,0.0001106510389945,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990600585937,0.0,0.0,8.172648085746914e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0001106510389945,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0005248808884061,293.0838317871094,294.1499938964844,270.3500061035156,269.6131286621094,275.95916748046875,270.3500061035156,292.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195808183401,1.9847691490326724e-08,0.0011195610277354,-0.0509949997067451,0.0,0.0,0.0,-0.0146521376445889,60.0,-16.944570541381836,-0.0,-8.54615436196582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0001051296567311,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,0.0001107065909309,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,8.176750998245552e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979309082031,0.0,0.0,0.0001107065909309,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0005251443944871,293.082275390625,294.1499938964844,270.3500061035156,269.6131286621094,275.90350341796875,270.3500061035156,292.4920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201428715139,1.991342379881189e-08,0.0011201229644939,-0.0511665865778923,0.0,0.0,0.0,-0.0146847246214747,60.0,-16.94699478149414,-0.0,-8.554737007671066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.000105191640614,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,0.0001107718635466,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,8.18157204776071e-05,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.0001107718635466,292.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,0.0005254540010355,293.0806884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.8483581542969,270.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208031792193,1.9990654465118496e-08,0.0011207832721993,-0.0513681843876838,0.0,0.0,0.0,-0.0147230103611946,60.0,-16.95082664489746,-0.0,-8.564827425061594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954284667969,0.0,0.0,0.0001052625302691,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0001108465148718,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09539794921875,0.0,0.0,8.187085768440738e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0954895019531,0.0,0.0,0.0001108465148718,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0005258081364445,293.0790710449219,294.1499938964844,270.3500061035156,269.6131286621094,275.793701171875,270.3500061035156,292.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215584818273,2.007899091438503e-08,0.001121538458392,-0.0515987649559974,0.0,0.0,0.0,-0.0147668020799756,60.0,-16.955955505371094,-0.0,-8.576375876145904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001053446758305,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0001109330187318,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,8.193474786821753e-05,292.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.0001109330187318,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,0.0005262184422463,293.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.73956298828125,270.3500061035156,292.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224336922168,2.018134281911444e-08,0.0011224134359508,-0.051865916699171,0.0,0.0,0.0,-0.0148175414651632,60.0,-16.9627628326416,-0.0,-8.589766054001302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0001054365566233,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,0.0001110297671402,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,8.200621232390404e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09295654296875,0.0,0.0,0.0001110297671402,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.094482421875,0.0,0.0,0.0005266774096526,293.0758056640625,294.1499938964844,270.3500061035156,269.6131286621094,275.68585205078125,270.3500061035156,292.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234125122427,2.029582724105694e-08,0.0011233922559767,-0.0521647259593009,0.0,0.0,0.0,-0.0148742953315377,60.0,-16.970998764038086,-0.0,-8.604755663554897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,0.0001055368265951,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,0.0001111353558371,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,8.208419603761286e-05,292.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0001111353558371,292.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,0.0005271782865747,293.0741577148437,294.1499938964844,270.3500061035156,269.6131286621094,275.6326904296875,270.3500061035156,292.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244808556511,2.042076552299932e-08,0.0011244603665545,-0.0524908006191253,0.0,0.0,0.0,-0.0149362310767173,60.0,-16.98094940185547,-0.0,-8.621129410357754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903015136719,0.0,0.0,0.0001056423643603,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0893249511719,0.0,0.0,0.0001112465033656,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,8.216628339141607e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,0.0001112465033656,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09185791015625,0.0,0.0,0.0005277055315673,293.07244873046875,294.1499938964844,270.3500061035156,269.6131286621094,275.5800476074219,270.3500061035156,292.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256053112447,2.0552278101604315e-08,0.001125584822148,-0.0528340190649032,0.0,0.0,0.0,-0.0150014273822307,60.0,-16.992053985595703,-0.0,-8.638381387982008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
