time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001057517292792,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001113616599468,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,8.225134661188349e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001113616599468,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09051513671875,0.0,0.0,0.0005282517522573,293.0707397460937,294.1499938964844,270.3500061035156,269.6131286621094,275.52783203125,270.3500061035156,292.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267705122008,2.0688545987468387e-08,0.0011267497902736,-0.0531896241009235,0.0,0.0,0.0,-0.0150689799338579,60.0,-17.0040340423584,-0.0,-8.656274985696656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.000105866267404,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,0.0001114822807721,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,8.234043343691155e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0001114822807721,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0005288239335641,293.0690002441406,294.1499938964844,270.3500061035156,269.6131286621094,275.47607421875,270.3500061035156,292.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279908940196,2.0831270930443683e-08,0.0011279700556769,-0.0535620637238025,0.0,0.0,0.0,-0.015139733441174,60.0,-17.016855239868164,-0.0,-8.675036156091664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,0.0001059850110323,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0001116073181037,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08624267578125,0.0,0.0,8.243278716690838e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001116073181037,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0005294170696288,293.0672607421875,294.1499938964844,270.3500061035156,269.6131286621094,275.4247741699219,270.3500061035156,292.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292559793218,2.097922546795417e-08,0.0011292350245639,-0.0539481230080127,0.0,0.0,0.0,-0.0152130797505378,60.0,-17.03042984008789,-0.0,-8.694507158679698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0001061083967215,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,0.0001117372521548,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849304199219,0.0,0.0,0.0001117372521548,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,0.0005300334305502,293.0654602050781,294.1499938964844,270.3500061035156,269.6131286621094,275.3739624023437,270.3500061035156,292.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132970928761097e-08,0.0011305494699627,-0.0543492697179317,0.0,0.0,0.0,-0.0152892973273992,60.0,-17.044782638549805,-0.0,-8.714762600448014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,0.0001062357769114,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001118713917094,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834655761719,0.0,0.0,8.262782648671418e-05,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001118713917094,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849914550781,0.0,0.0,0.0005306696984916,293.06365966796875,294.1499938964844,270.3500061035156,269.6131286621094,275.32354736328125,270.3500061035156,292.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319278273731,2.1291695517788867e-08,0.0011319065233692,-0.0547633804380893,0.0,0.0,0.0,-0.0153679829090833,60.0,-17.05979347229004,-0.0,-8.735698742157184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820617675781,0.0,0.0,0.0001063674062606,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001120099987019,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,8.273020648630336e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0001120099987019,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,0.0005313272122293,293.06182861328125,294.1499938964844,270.3500061035156,269.6131286621094,275.27349853515625,270.3500061035156,292.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333302827551,2.145571009748437e-08,0.0011333087459206,-0.0551912635564804,0.0,0.0,0.0,-0.0154492910951375,60.0,-17.07538414001465,-0.0,-8.757358926914095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,0.0001065024916897,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0001121522509492,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805969238281,0.0,0.0,8.283527131425217e-05,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806884765625,0.0,0.0,0.0001121522509492,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,0.0005320020136423,293.0599975585937,294.1499938964844,270.3500061035156,269.6131286621094,275.2239685058594,270.3500061035156,292.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347695253789,2.1624039447942778e-08,0.001134747872129,-0.0556303709745407,0.0,0.0,0.0,-0.0155327385291457,60.0,-17.091766357421875,-0.0,-8.779617388654516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0001066415279638,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,0.0001122986650443,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,8.294341387227178e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792236328125,0.0,0.0,0.0001122986650443,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08062744140625,0.0,0.0,0.0005326964892446,293.0581359863281,294.1499938964844,270.3500061035156,269.6131286621094,275.1747741699219,270.3500061035156,292.4065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362509103491,2.1797285754132645e-08,0.001136229140684,-0.0560822710394859,0.0,0.0,0.0,-0.015618622303009,60.0,-17.108657836914062,-0.0,-8.802554418707589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0001067840785253,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,0.0001124487753259,292.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,8.305427763843909e-05,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001124487753259,292.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0005334085435606,293.05621337890625,294.1499938964844,270.3500061035156,269.6131286621094,275.12615966796875,270.3500061035156,292.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377696646377,2.19749090035748e-08,0.0011377476621419,-0.0565455555915832,0.0,0.0,0.0,-0.0157066769897937,60.0,-17.126262664794922,-0.0,-8.826103226056149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0001069296631612,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001126020797528,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,8.316751336678863e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07623291015625,0.0,0.0,0.0001126020797528,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07763671875,0.0,0.0,0.0005341357900761,293.0543212890625,294.1499938964844,270.3500061035156,269.6131286621094,275.077880859375,270.3500061035156,292.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139320898801,2.2156317669441705e-08,0.0011392986634746,-0.0570186786353588,0.0,0.0,0.0,-0.0157966073602437,60.0,-17.144315719604492,-0.0,-8.850185650999266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,0.0001070786165655,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.000112758942123,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,8.328336843987927e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747375488281,0.0,0.0,0.000112758942123,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761108398437,0.0,0.0,0.0005348798586055,293.0523681640625,294.1499938964844,270.3500061035156,269.6131286621094,275.0301208496094,270.3500061035156,292.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409079888835,2.234192919559064e-08,0.0011408856371417,-0.0575027205049991,0.0,0.0,0.0,-0.0158886220306158,60.0,-17.162960052490234,-0.0,-8.87485995804127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,0.000107230109279,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001129184674937,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,8.340119529748335e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,0.0001129184674937,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.000535636616405,293.0503845214844,294.1499938964844,270.3500061035156,269.6131286621094,274.98272705078125,270.3500061035156,292.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425219709053,2.2530697307843184e-08,0.0011424995027482,-0.0579949505627155,0.0,0.0,0.0,-0.0159822013229131,60.0,-17.18202018737793,-0.0,-8.899989012434163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.000107384083094,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001130806122091,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,8.35209502838552e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716247558594,0.0,0.0,0.0001130806122091,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.0005364057142287,293.04840087890625,294.1499938964844,270.3500061035156,269.6131286621094,274.9357604980469,270.3500061035156,292.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441624956205,2.2722559833709965e-08,0.0011441397946327,-0.0584952123463153,0.0,0.0,0.0,-0.0160773154348135,60.0,-17.20151138305664,-0.0,-8.925566419293318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001075403415597,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,0.0001132451579906,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,8.364248787984252e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001132451579906,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0005371862789615,293.04638671875,294.1499938964844,270.3500061035156,269.6131286621094,274.88922119140625,270.3500061035156,292.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458273511379,2.2917266306876627e-08,0.0011458044173195,-0.0590028427541255,0.0,0.0,0.0,-0.0161738377064466,60.0,-17.221406936645508,-0.0,-8.95156020419563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,0.00010769857181,291.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675048828125,0.0,0.0,0.0001134117846959,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,8.376556070288643e-05,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684509277344,0.0,0.0,0.0001134117846959,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697937011719,0.0,0.0,0.0005379766807891,293.0443420410156,294.1499938964844,270.3500061035156,269.6131286621094,274.84307861328125,270.3500061035156,292.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147513394244,2.311444191605005e-08,0.0011474902275949,-0.0595168657600879,0.0,0.0,0.0,-0.0162715855985879,60.0,-17.241647720336914,-0.0,-8.977922050235065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001078584100469,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0001135800994234,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,8.388987771468237e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0001135800994234,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0681457519531,0.0,0.0,0.0005387751152738,293.0422668457031,294.1499938964844,270.3500061035156,269.6131286621094,274.7973327636719,270.3500061035156,292.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.3313608821240454e-08,0.0011491930345073,-0.0600360371172428,0.0,0.0,0.0,-0.0163703206926584,60.0,-17.262178421020508,-0.0,-9.004590140193613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0001080195943359,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,0.0001137498329626,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,8.401524246437475e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.065185546875,0.0,0.0,0.0001137498329626,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0005395802436396,293.0401916503906,294.1499938964844,270.3500061035156,269.6131286621094,274.75201416015625,270.3500061035156,292.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509336763992,2.351445793635776e-08,0.0011509101605042,-0.0605595409870147,0.0,0.0,0.0,-0.0164698883891105,60.0,-17.28296661376953,-0.0,-9.031522552049864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0001139205414801,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635070800781,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0005403900286182,293.0380859375,294.1499938964844,270.3500061035156,269.6131286621094,274.70703125,270.3500061035156,292.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716459907063846e-08,0.0011526371818035,-0.0610860027372837,0.0,0.0,0.0,-0.0165700279176235,60.0,-17.303936004638672,-0.0,-9.058650363158449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,0.0001083444294636,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0001140919048339,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,8.426789281656966e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,0.0001140919048339,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0631408691406,0.0,0.0,0.0005412028403952,293.03594970703125,294.1499938964844,270.3500061035156,269.6131286621094,274.6625061035156,270.3500061035156,292.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543947039172,2.3919232816638214e-08,0.0011543708387762,-0.0616144202649593,0.0,0.0,0.0,-0.016670549288392,60.0,-17.325063705444336,-0.0,-9.085923124985129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06011962890625,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0005420168163254,293.0337829589844,294.1499938964844,270.3500061035156,269.6131286621094,274.6183166503906,270.3500061035156,292.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346267700195312,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,0.0001086702177417,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,0.0001144349735113,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,8.452128531644121e-05,292.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,0.0001144349735113,292.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596923828125,0.0,0.0,0.0005428302683867,293.0315856933594,294.1499938964844,270.3500061035156,269.6131286621094,274.5745544433594,270.3500061035156,292.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578659759834,2.4325201408714747e-08,0.0011578416451811,-0.0626722052693367,0.0,0.0,0.0,-0.016871802508831,60.0,-17.36750602722168,-0.0,-9.140646994865165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0001088325298042,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0557861328125,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565795898437,0.0,0.0,8.464752318104729e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0005436410428956,293.0293884277344,294.1499938964844,270.3500061035156,269.6131286621094,274.5311279296875,270.3500061035156,292.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.452745384573518e-08,0.0011595707619562,-0.0631991177797317,0.0,0.0,0.0,-0.0169720668345689,60.0,-17.388715744018555,-0.0,-9.167971626311556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.0001089938450604,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05401611328125,0.0,0.0,0.0001147757648141,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548095703125,0.0,0.0,8.477298979414627e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,0.0001147757648141,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0005444468115456,293.0271301269531,294.1499938964844,270.3500061035156,269.6131286621094,274.4881286621094,270.3500061035156,292.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613140814006,2.4728468162038563e-08,0.0011612894013524,-0.0637227520346641,0.0,0.0,0.0,-0.0170717164874076,60.0,-17.409818649291992,-0.0,-9.19516978115098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0001091538943001,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,8.489747415296733e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0005452462937682,293.0248718261719,294.1499938964844,270.3500061035156,269.6131286621094,274.4455261230469,270.3500061035156,292.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116301944945,2.4927905073468537e-08,0.0011629945365712,-0.0642422288656234,0.0,0.0,0.0,-0.0171705838292837,60.0,-17.430767059326172,-0.0,-9.222193853020144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,0.0001093121318263,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504455566406,0.0,0.0,0.0001151109390775,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0512390136719,0.0,0.0,8.502054697601125e-05,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001151109390775,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,0.0005460367538034,293.0225830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.4032592773437,270.3500061035156,292.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647053761407,2.5125089564426162e-08,0.0011646803468465,-0.0647557824850082,0.0,0.0,0.0,-0.0172683354467153,60.0,-17.451488494873047,-0.0,-9.248952181906136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0486145019531,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494689941406,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.000546817027498,293.0202941894531,294.1499938964844,270.3500061035156,269.6131286621094,274.3613586425781,270.3500061035156,292.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319740970530802e-08,0.001166344503872,-0.0652626976370811,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.471960067749023,-0.0,-9.275404266873013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0001096216947189,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467529296875,0.0,0.0,0.0001154369238065,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,8.526131568942219e-05,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0001154369238065,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0488586425781,0.0,0.0,0.0005475830403156,293.0179443359375,294.1499938964844,270.3500061035156,269.6131286621094,274.3198547363281,270.3500061035156,292.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168003771454,2.5510834333886123e-08,0.0011679781600832,-0.0657602921128273,0.0,0.0,0.0,-0.0174595639109611,60.0,-17.49200439453125,-0.0,-9.301409420459097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448913574219,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0005483350832946,293.0155944824219,294.1499938964844,270.3500061035156,269.6131286621094,274.2787170410156,270.3500061035156,292.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698433603338344e-08,0.0011695821303874,-0.0662487372756004,0.0,0.0,0.0,-0.0175525620579719,60.0,-17.511661529541016,-0.0,-9.326974037549009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,0.0001099197179428,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,0.0001157507576863,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,8.549311314709485e-05,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001157507576863,292.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,0.0005490717594511,293.0132141113281,294.1499938964844,270.3500061035156,269.6131286621094,274.2379455566406,270.3500061035156,292.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711792321875,2.588221370558585e-08,0.0011711533879861,-0.0667272061109542,0.0,0.0,0.0,-0.0176436696201562,60.0,-17.530868530273438,-0.0,-9.35205264340766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001100632362067,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0001159018938778,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0005497886450029,293.01080322265625,294.1499938964844,270.3500061035156,269.6131286621094,274.1974792480469,270.3500061035156,292.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061053759463e-08,0.0011726822704076,-0.0671927630901336,0.0,0.0,0.0,-0.0177323259413242,60.0,-17.549617767333984,-0.0,-9.376489629175921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.000110202752694,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.000116048802738,292.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,8.571325452066958e-05,292.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,0.000116048802738,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,0.0005504855653271,293.00836181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.157470703125,270.3500061035156,292.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741948546841,2.6234904026978256e-08,0.0011741686612367,-0.067645289003849,0.0,0.0,0.0,-0.0178185105323791,60.0,-17.567594528198242,-0.0,-9.400275047255493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001103381073335,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372314453125,0.0,0.0,0.0001161913387477,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,8.58185303513892e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,0.0001161913387477,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,0.0005511617055162,293.00592041015625,294.1499938964844,270.3500061035156,269.6131286621094,274.1177673339844,270.3500061035156,292.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756370076909,2.6403576214306668e-08,0.0011756106978282,-0.0680842995643615,0.0,0.0,0.0,-0.0179021265357732,60.0,-17.585041046142578,-0.0,-9.42338047593694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001104683615267,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001163285051006,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,8.591983350925148e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001163285051006,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.0005518123507499,293.0034484863281,294.1499938964844,270.3500061035156,269.6131286621094,274.0785217285156,270.3500061035156,292.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770249111577,2.6565887267793197e-08,0.001176998252049,-0.0685067176818847,0.0,0.0,0.0,-0.0179825909435749,60.0,-17.601640701293945,-0.0,-9.445641779848304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,0.0001105944174923,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03326416015625,0.0,0.0,0.0001164612476713,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340270996094,0.0,0.0,8.601788431406021e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340881347656,0.0,0.0,0.0001164612476713,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,0.0005524420412257,293.0009155273437,294.1499938964844,270.3500061035156,269.6131286621094,274.03961181640625,270.3500061035156,292.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178368111141,2.67229722794582e-08,0.001178341335617,-0.0689155012369155,0.0,0.0,0.0,-0.0180604644119739,60.0,-17.61761474609375,-0.0,-9.467211015135037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,0.0001107149000745,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,0.0001165881258202,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,8.611159137217328e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0001165881258202,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0005530438502319,292.9984130859375,294.1499938964844,270.3500061035156,269.6131286621094,274.0010681152344,270.3500061035156,292.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011796517064794,2.6873108183167463e-08,0.0011796249309554,-0.0693061724305152,0.0,0.0,0.0,-0.0181348919868469,60.0,-17.632741928100586,-0.0,-9.487849439437924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,0.000110830333142,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292358398437,0.0,0.0,0.0001167096779681,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,8.620136941317469e-05,292.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,0.0001167096779681,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311889648437,0.0,0.0,0.0005536204553209,292.995849609375,294.1499938964844,270.3500061035156,269.6131286621094,273.962890625,270.3500061035156,292.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808816343545,2.701695045459473e-08,0.0011808546259999,-0.0696804299950599,0.0,0.0,0.0,-0.0182061977684497,60.0,-17.647117614746094,-0.0,-9.507643028427992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0001109408694901,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02716064453125,0.0,0.0,0.000116826078738,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,8.628734212834388e-05,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.000116826078738,292.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02911376953125,0.0,0.0,0.0005541726131923,292.9932556152344,294.1499938964844,270.3500061035156,269.6131286621094,273.9250793457031,270.3500061035156,292.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820594081655,2.7154692716635512e-08,0.0011820322833955,-0.0700387954711914,0.0,0.0,0.0,-0.0182744823396205,60.0,-17.660654067993164,-0.0,-9.52661736164373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258178710937,0.0,0.0,0.0001110462399083,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251159667969,0.0,0.0,0.0001169370370917,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258178710937,0.0,0.0,8.636929851491004e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001169370370917,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0005546989268623,292.9906616210937,294.1499938964844,270.3500061035156,269.6131286621094,273.8876037597656,270.3500061035156,292.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831821175292,2.7285995685133457e-08,0.0011831548763439,-0.0703803822398185,0.0,0.0,0.0,-0.0183395743370056,60.0,-17.673423767089844,-0.0,-9.544721280008164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001111460587708,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0001170421528513,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,8.644693298265338e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.0001170421528513,292.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02490234375,0.0,0.0,0.0005551975918933,292.988037109375,294.1499938964844,270.3500061035156,269.6131286621094,273.8505249023437,270.3500061035156,292.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011842456879094,2.7410385072812463e-08,0.0011842183303087,-0.0707039609551429,0.0,0.0,0.0,-0.018401239067316,60.0,-17.685251235961914,-0.0,-9.561888703046861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,0.0001112409008783,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001171420226455,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216064453125,0.0,0.0,8.652070391690359e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0001171420226455,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0005556713440455,292.9853820800781,294.1499938964844,270.3500061035156,269.6131286621094,273.81378173828125,270.3500061035156,292.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852562893182,2.7528569646051444e-08,0.0011852286988869,-0.071011371910572,0.0,0.0,0.0,-0.0184598267078399,60.0,-17.69631004333496,-0.0,-9.57821342240095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.0001113311882363,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0001172370975837,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,8.659092418383807e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01953125,0.0,0.0,0.0001172370975837,292.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0206298828125,0.0,0.0,0.0005561223370023,292.98272705078125,294.1499938964844,270.3500061035156,269.6131286621094,273.77740478515625,270.3500061035156,292.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011862182291224,2.764107875918853e-08,0.0011861905222758,-0.0713040083646774,0.0,0.0,0.0,-0.0185156017541885,60.0,-17.706527709960938,-0.0,-9.593767202886738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
