time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0001114170227083,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001173274868051,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,8.66576810949482e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001173274868051,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0005565510946325,292.98004150390625,294.1499938964844,270.3500061035156,269.6131286621094,273.7413635253906,270.3500061035156,292.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871327878907,2.77480367572025e-08,0.0011871049646288,-0.0715821906924247,0.0,0.0,0.0,-0.0185686238110065,60.0,-17.716045379638672,-0.0,-9.608565676444416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0001114985934691,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,0.0001174133867607,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,8.672112744534388e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001174133867607,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0005569585482589,292.9773254394531,294.1499938964844,270.3500061035156,269.6131286621094,273.7056884765625,270.3500061035156,292.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880019446834,2.78496852246235e-08,0.0011879740050062,-0.0718465447425842,0.0,0.0,0.0,-0.0186190158128738,60.0,-17.72478675842285,-0.0,-9.62264010695435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,0.0001115764680434,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.000117495394079,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129089355469,0.0,0.0,8.678169979248196e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.000117495394079,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0005573475500568,292.9745788574219,294.1499938964844,270.3500061035156,269.6131286621094,273.67041015625,270.3500061035156,292.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888316366821,2.794672937511677e-08,0.0011888036970049,-0.0720989182591438,0.0,0.0,0.0,-0.0186671242117881,60.0,-17.732868194580078,-0.0,-9.636085707143138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001116511557484,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,0.0001175740471808,292.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,8.68397910380736e-05,292.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107421875,0.0,0.0,0.0001175740471808,292.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118408203125,0.0,0.0,0.0005577206611633,292.9718017578125,294.1499938964844,270.3500061035156,269.6131286621094,273.63543701171875,270.3500061035156,292.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896274518221,2.803980514443084e-08,0.0011895993957296,-0.0723409503698349,0.0,0.0,0.0,-0.0187132637947797,60.0,-17.7403621673584,-0.0,-9.648991294852749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001117228966904,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001176495934487,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,8.689558308105916e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0085144042969,0.0,0.0,0.0001176495934487,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0005580789875239,292.9690246582031,294.1499938964844,270.3500061035156,269.6131286621094,273.60076904296875,270.3500061035156,292.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903918348252,2.8129200302373647e-08,0.0011903636623173,-0.0725734084844589,0.0,0.0,0.0,-0.0187575798481702,60.0,-17.747364044189453,-0.0,-9.661393818305444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,0.0001117916544899,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055236816406,0.0,0.0,0.0001177219965029,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061950683594,0.0,0.0,8.694906864548102e-05,292.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001177219965029,292.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072937011719,0.0,0.0,0.0005584224709309,292.9662170410156,294.1499938964844,270.3500061035156,269.6131286621094,273.5664978027344,270.3500061035156,292.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911244364455,2.821488465087896e-08,0.0011910962639376,-0.0727962031960487,0.0,0.0,0.0,-0.0188000574707984,60.0,-17.753801345825195,-0.0,-9.673289724787537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0001118569634854,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,0.0001177907688543,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,8.699986210558563e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001177907688543,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,0.0005587486666627,292.9634094238281,294.1499938964844,270.3500061035156,269.6131286621094,273.532470703125,270.3500061035156,292.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191820250824,2.829626133404872e-08,0.0011917919619008,-0.0730077847838401,0.0,0.0,0.0,-0.0188403986394405,60.0,-17.759822845458984,-0.0,-9.68459445971348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,0.0001119197040679,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009460449219,0.0,0.0,0.0001178568418254,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016174316406,0.0,0.0,8.704866195330396e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001178568418254,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,0.0005590621149167,292.9605407714844,294.1499938964844,270.3500061035156,269.6131286621094,273.4988708496094,270.3500061035156,292.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924888240173,2.8374447680334924e-08,0.0011924604186788,-0.073211058974266,0.0,0.0,0.0,-0.0188791584223508,60.0,-17.765199661254883,-0.0,-9.695461500314197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001119790249504,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001179193059215,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,8.70947988005355e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001179193059215,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003967285156,0.0,0.0,0.0005593583919107,292.9576721191406,294.1499938964844,270.3500061035156,269.6131286621094,273.465576171875,270.3500061035156,292.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931208427995,2.8448365441136048e-08,0.0011930923210456,-0.0734032317996025,0.0,0.0,0.0,-0.0189158022403717,60.0,-17.770130157470703,-0.0,-9.705740922072437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.000112034540507,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001179777682409,292.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,8.713797433301806e-05,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0001179777682409,292.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.998046875,0.0,0.0,0.000559635751415,292.95477294921875,294.1499938964844,270.3500061035156,269.6131286621094,273.43267822265625,270.3500061035156,292.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937123490497,2.8517547434603333e-08,0.0011936838272958,-0.0735830888152122,0.0,0.0,0.0,-0.0189500991255044,60.0,-17.774459838867188,-0.0,-9.715367355056514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0001120865927077,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001180325780296,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,8.717845776118338e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,0.0001180325780296,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99566650390625,0.0,0.0,0.0005598957650363,292.95184326171875,294.1499938964844,270.3500061035156,269.6131286621094,273.40008544921875,270.3500061035156,292.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942669516429,2.858241110459404e-08,0.0011942383134737,-0.0737517103552818,0.0,0.0,0.0,-0.0189822539687156,60.0,-17.77825927734375,-0.0,-9.72439622159982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9922180175781,0.0,0.0,0.0001121356108342,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001180841936729,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,0.0001180841936729,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9932861328125,0.0,0.0,0.0005601405864581,292.94891357421875,294.1499938964844,270.3500061035156,269.6131286621094,273.3678283691406,270.3500061035156,292.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947891907766,2.8643491134516808e-08,0.0011947605526074,-0.0739104822278022,0.0,0.0,0.0,-0.0190125331282615,60.0,-17.781543731689453,-0.0,-9.73290283923234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0001121807363233,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891662597656,0.0,0.0,0.0001181317129521,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,8.725168299861252e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898681640625,0.0,0.0,0.0001181317129521,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9908752441406,0.0,0.0,0.0005603659665212,292.9459533691406,294.1499938964844,270.3500061035156,269.6131286621094,273.3358764648437,270.3500061035156,292.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699721710268026e-08,0.0011952413478866,-0.0740566477179527,0.0,0.0,0.0,-0.0190404076129198,60.0,-17.784271240234375,-0.0,-9.740737283436829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,0.0001122220564866,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001181752304546,292.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873962402344,0.0,0.0,8.728382090339437e-05,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874267578125,0.0,0.0,0.0001181752304546,292.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884338378906,0.0,0.0,0.0005605724290944,292.9429626464844,294.1499938964844,270.3500061035156,269.6131286621094,273.30426025390625,270.3500061035156,292.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957102688029,2.87512165186854e-08,0.0011956815142184,-0.074190504848957,0.0,0.0,0.0,-0.0190659370273351,60.0,-17.786394119262695,-0.0,-9.747914475610744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,0.0001122596368077,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.0001182148043881,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9849548339844,0.0,0.0,8.731304842513055e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0001182148043881,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0005607601488009,292.9399719238281,294.1499938964844,270.3500061035156,269.6131286621094,273.2729187011719,270.3500061035156,292.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961106210947,2.8798041284971987e-08,0.0011960818665102,-0.0743122175335884,0.0,0.0,0.0,-0.0190891493111848,60.0,-17.78799057006836,-0.0,-9.754443652809641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001122930116252,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0001182499472633,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,8.733900904189795e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825439453125,0.0,0.0,0.0001182499472633,292.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9835205078125,0.0,0.0,0.0005609268555417,292.9369506835937,294.1499938964844,270.3500061035156,269.6131286621094,273.2419738769531,270.3500061035156,292.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964662699028,2.8839629351296026e-08,0.001196437398903,-0.0744203105568885,0.0,0.0,0.0,-0.0191097650676965,60.0,-17.788846969604492,-0.0,-9.760243813161652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,0.0001123243346228,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9794006347656,0.0,0.0,0.0001182829364552,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800109863281,0.0,0.0,8.736337622394785e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001182829364552,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,0.0005610833177343,292.93389892578125,294.1499938964844,270.3500061035156,269.6131286621094,273.2113342285156,270.34991455078125,292.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968000326305,2.8878666569198685e-08,0.0011967711616307,-0.074521780014038,0.0,0.0,0.0,-0.019129117950797,60.0,-17.789318084716797,-0.0,-9.765690123231253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775390625,0.0,0.0,0.0001123533802456,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.000118313517305,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775085449219,0.0,0.0,8.738596079638228e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.000118313517305,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9785461425781,0.0,0.0,0.0005612283712252,292.93084716796875,294.1499938964844,270.3495788574219,269.61285400390625,273.1809997558594,270.3498229980469,292.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971094645559,2.8914856287087797e-08,0.0011970805935561,-0.0746158361434936,0.0,0.0,0.0,-0.0191470570862293,60.0,-17.789316177368164,-0.0,-9.770740660997036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750061035156,0.0,0.0,0.0001123896363424,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0001183517015306,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750061035156,0.0,0.0,8.741416240809485e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001183517015306,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760131835937,0.0,0.0,0.000561409513466,292.9277648925781,294.1499938964844,270.3483581542969,269.612060546875,273.1509704589844,270.3492736816406,292.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974957305938,2.896003792329793e-08,0.0011974667431786,-0.0747332647442817,0.0,0.0,0.0,-0.0191694553941488,60.0,-17.789995193481445,-0.0,-9.777047438319644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97247314453125,0.0,0.0,0.0001124310074374,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97186279296875,0.0,0.0,0.0001183952626888,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97247314453125,0.0,0.0,8.744633669266477e-05,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0001183952626888,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0005616161506623,292.9246520996094,294.1499938964844,270.34637451171875,269.6107177734375,273.1212158203125,270.3481750488281,292.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979363625869,2.9011584246063652e-08,0.0011979073751717,-0.074867233633995,0.0,0.0,0.0,-0.0191950090229511,60.0,-17.791732788085938,-0.0,-9.784245236232893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.000112477413495,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693298339844,0.0,0.0,0.0001184441280202,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,8.748243271838874e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.969970703125,0.0,0.0,0.0001184441280202,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970947265625,0.0,0.0,0.0005618479917757,292.9215393066406,294.1499938964844,270.3436279296875,269.6089172363281,273.0916748046875,270.3465270996094,292.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984307784587,2.9069413542970324e-08,0.0011984017910435,-0.0750175267457962,0.0,0.0,0.0,-0.0192236769944429,60.0,-17.7945499420166,-0.0,-9.792324107138485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673767089844,0.0,0.0,0.0001125278213294,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,0.0001184972134069,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,8.752163557801396e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.0001184972134069,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0005620997399091,292.9183959960937,294.1499938964844,270.34014892578125,269.6065979003906,273.0624389648437,270.34405517578125,292.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989679187536,2.9132229073525195e-08,0.0011989386985078,-0.0751807764172554,0.0,0.0,0.0,-0.0192548166960477,60.0,-17.798948287963867,-0.0,-9.8011028626388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.0001125826311181,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96417236328125,0.0,0.0,0.0001185549335787,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,8.756427268963307e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001185549335787,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9657592773437,0.0,0.0,0.0005623735487461,292.91522216796875,294.1499938964844,270.33599853515625,269.60382080078125,273.03350830078125,270.3408508300781,292.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995518580079,2.9200535323070653e-08,0.0011995226377621,-0.0753582790493965,0.0,0.0,0.0,-0.0192886777222156,60.0,-17.80461883544922,-0.0,-9.810653267550153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0001126408751588,291.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615783691406,0.0,0.0,0.0001186162626254,292.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,8.760956552578136e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001186162626254,292.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0005626644706353,292.9120178222656,294.1499938964844,270.3311767578125,269.6006164550781,273.0048217773437,270.3370361328125,292.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012001723516732,2.927310838174436e-08,0.0012001430150121,-0.0755468681454658,0.0,0.0,0.0,-0.019324654713273,60.0,-17.811372756958008,-0.0,-9.820805502158693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,0.0001127027135225,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9589538574219,0.0,0.0,0.000118681389722,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95953369140625,0.0,0.0,8.765766688156873e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.000118681389722,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0005629733786918,292.9088134765625,294.1499938964844,270.3257141113281,269.59698486328125,272.9762878417969,270.3326416015625,292.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008312623947,2.935017384686489e-08,0.0012008019257336,-0.0757471174001693,0.0,0.0,0.0,-0.0193628594279289,60.0,-17.819091796875,-0.0,-9.83159154088753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001127672876464,291.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.956298828125,0.0,0.0,0.0001187493835459,292.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,8.770789281697944e-05,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569396972656,0.0,0.0,0.0001187493835459,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578552246094,0.0,0.0,0.0005632959655486,292.90557861328125,294.1499938964844,270.3196105957031,269.5929260253906,272.94805908203125,270.3274230957031,292.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012015191605314,2.9430641035332883e-08,0.0012014898238703,-0.0759562030434608,0.0,0.0,0.0,-0.0194027498364448,60.0,-17.828142166137695,-0.0,-9.842860748676685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0001128347430494,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9536437988281,0.0,0.0,0.0001188204187201,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,8.77603524713777e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001188204187201,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9551696777344,0.0,0.0,0.0005636329296976,292.9023132324219,294.1499938964844,270.3129577636719,269.5884704589844,272.9200134277344,270.3216552734375,292.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022379087284,2.9514698240973306e-08,0.0012022083392366,-0.0761746019124984,0.0,0.0,0.0,-0.0194444190710783,60.0,-17.838092803955078,-0.0,-9.854638705064644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.0001129045194829,291.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9509582519531,0.0,0.0,0.0001188938913401,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,8.78146238392219e-05,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515686035156,0.0,0.0,0.0001188938913401,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0005639814189635,292.8990478515625,294.1499938964844,270.3057556152344,269.58367919921875,272.8922119140625,270.3152770996094,292.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029812205582,2.9601649131905106e-08,0.0012029516510665,-0.0764005184173584,0.0,0.0,0.0,-0.0194875225424766,60.0,-17.848915100097656,-0.0,-9.866830197324816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001129768061218,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482421875,0.0,0.0,0.0001189700124086,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,8.787084516370669e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001189700124086,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94976806640625,0.0,0.0,0.0005643425392918,292.895751953125,294.1499938964844,270.2980041503906,269.5785217285156,272.8645324707031,270.3084411621094,292.0223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037514243274,2.969172818723109e-08,0.0012037217384204,-0.0766345337033271,0.0,0.0,0.0,-0.0195321775972843,60.0,-17.860490798950195,-0.0,-9.879467910423045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,0.0001130532691604,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9455261230469,0.0,0.0,0.0001190505354315,292.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94610595703125,0.0,0.0,8.793031884124503e-05,292.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461364746094,0.0,0.0,0.0001190505354315,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.947021484375,0.0,0.0,0.0005647244979627,292.8924255371094,294.1499938964844,270.2897644042969,269.572998046875,272.83709716796875,270.3009033203125,292.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012045660987496,2.978701374445336e-08,0.0012045362964272,-0.0768820792436599,0.0,0.0,0.0,-0.0195794142782688,60.0,-17.873188018798828,-0.0,-9.892845298509201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,0.0001131555254687,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,0.0001191582123283,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.943359375,0.0,0.0,8.800985233392566e-05,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,0.0001191582123283,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0005652352701872,292.8890991210937,294.1499938964844,270.2810363769531,269.56719970703125,272.8097839355469,270.2929382324219,292.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056552805006,2.99144389259709e-08,0.0012056253617629,-0.0772130861878395,0.0,0.0,0.0,-0.0196425821632146,60.0,-17.88806915283203,-0.0,-9.91074884382215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,0.0001132814577431,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.0001192908239318,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,8.81078012753278e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0001192908239318,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,0.0005658643203787,292.8857421875,294.1499938964844,270.2718811035156,269.5610656738281,272.7826843261719,270.284423828125,292.0033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069969670847,3.007137294730455e-08,0.0012069669319316,-0.0776207149028778,0.0,0.0,0.0,-0.0197203792631626,60.0,-17.906387329101562,-0.0,-9.932820432823065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,0.0001134371996158,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.937255859375,0.0,0.0,0.0001194548312923,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93780517578125,0.0,0.0,8.822893141768873e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378356933594,0.0,0.0,0.0001194548312923,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0005666422657668,292.8823547363281,294.1499938964844,270.2622985839844,269.5546875,272.7557373046875,270.27545166015625,291.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086562346667,3.0265457695577425e-08,0.001208625966683,-0.0781247913837432,0.0,0.0,0.0,-0.0198165923357009,60.0,-17.928997039794922,-0.0,-9.96015074861134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0001135942657128,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344482421875,0.0,0.0,0.0001196202283608,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,8.835109474603087e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350280761719,0.0,0.0,0.0001196202283608,292.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359130859375,0.0,0.0,0.0005674268468283,292.8789367675781,294.1499938964844,270.2523193359375,269.54803466796875,272.7289123535156,270.2660522460937,291.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103298213332,3.0461194455710945e-08,0.0012102993205189,-0.0786330923438072,0.0,0.0,0.0,-0.019913624972105,60.0,-17.954341888427734,-0.0,-9.987751781181944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001137309518526,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0001197641686303,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,8.84574037627317e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93218994140625,0.0,0.0,0.0001197641686303,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330749511719,0.0,0.0,0.0005681096226908,292.8755187988281,294.1499938964844,270.24200439453125,269.5411071777344,272.7022399902344,270.2562255859375,291.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117862934246,3.0631529313041035e-08,0.001211755676195,-0.079075388610363,0.0,0.0,0.0,-0.0199980679899454,60.0,-17.979951858520508,-0.0,-1.0011801521159216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,0.0001138352236011,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92877197265625,0.0,0.0,0.0001198739773826,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,8.8538508862257e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001198739773826,292.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0005686305230483,292.8720397949219,294.1499938964844,270.2313232421875,269.53399658203125,272.6757202148437,270.2460021972656,291.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128974776715,3.0761476921270514e-08,0.0012128667440265,-0.0794127807021141,0.0,0.0,0.0,-0.0200624875724315,60.0,-18.00322914123535,-0.0,-1.0030169050878612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,0.0001139006053563,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259033203125,0.0,0.0,0.0001199428224936,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264221191406,0.0,0.0,8.858936053002253e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264831542969,0.0,0.0,0.0001199428224936,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273376464844,0.0,0.0,0.0005689571262337,292.8685913085937,294.1499938964844,270.2203674316406,269.5266418457031,272.6493835449219,270.2354736328125,291.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135943397879,3.0842954856780125e-08,0.0012135634897276,-0.0796243101358413,0.0,0.0,0.0,-0.0201028790324926,60.0,-18.02248764038086,-0.0,-1.0041693343509905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,0.0001139183950726,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230041503906,0.0,0.0,0.0001199615508085,292.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9235534667969,0.0,0.0,8.86031921254471e-05,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.923583984375,0.0,0.0,0.0001199615508085,292.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,0.0005690459511242,292.8650817871094,294.1499938964844,270.2091369628906,269.51910400390625,272.6231689453125,270.224609375,291.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137840967625,3.086511668470848e-08,0.0012137532467022,-0.0796818360686302,0.0,0.0,0.0,-0.0201138667762279,60.0,-18.03603172302246,-0.0,-1.0044828968602817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.920654296875,0.0,0.0,0.0001139022424467,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92010498046875,0.0,0.0,0.0001199445468955,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206237792969,0.0,0.0,8.859063382260501e-05,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9206848144531,0.0,0.0,0.0001199445468955,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0005689652753062,292.861572265625,294.1499938964844,270.1976318359375,269.51141357421875,272.5971069335937,270.2135314941406,291.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136122677475,3.084498345629072e-08,0.0012135814176872,-0.0796295702457428,0.0,0.0,0.0,-0.0201038885861635,60.0,-18.04424285888672,-0.0,-1.0041980402775152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0001138591251219,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.000119899137644,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,8.855709893396124e-05,291.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9177551269531,0.0,0.0,0.000119899137644,292.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0005687499069608,292.8580322265625,294.1499938964844,270.1859130859375,269.5035705566406,272.5712280273437,270.2021789550781,291.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131528928875,3.0791245109185184e-08,0.0012131221592426,-0.079490065574646,0.0,0.0,0.0,-0.0200772490352392,60.0,-18.047191619873047,-0.0,-1.0034378306045256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.914794921875,0.0,0.0,0.0001137967628892,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91424560546875,0.0,0.0,0.0001198334721266,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147644042969,0.0,0.0,8.850859012454748e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9148254394531,0.0,0.0,0.0001198334721266,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156494140625,0.0,0.0,0.0005684383795596,292.8544921875,294.1499938964844,270.17401123046875,269.4955749511719,272.54547119140625,270.1906433105469,291.94635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124886270612,3.071352949746142e-08,0.0012124578934162,-0.0792882889509201,0.0,0.0,0.0,-0.0200387239456176,60.0,-18.0465145111084,-0.0,-1.0023389762636725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
