time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,0.0001136913051595,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001197224191855,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,8.842656825436279e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.911865234375,0.0,0.0,0.0001197224191855,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126892089844,0.0,0.0,0.0005679116002283,292.8509216308594,294.1499938964844,270.16192626953125,269.4874572753906,272.5198974609375,270.17889404296875,291.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113653356209,3.0582107513055234e-08,0.0012113347183912,-0.078947052359581,0.0,0.0,0.0,-0.019973574206233,60.0,-18.040672302246094,-0.0,-1.0004820438780373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90887451171875,0.0,0.0,0.0001135459024226,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9083557128906,0.0,0.0,0.0001195692966575,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90887451171875,0.0,0.0,8.831347804516554e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9089050292969,0.0,0.0,0.0001195692966575,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096984863281,0.0,0.0,0.0005671852850355,292.84735107421875,294.1499938964844,270.1496887207031,269.479248046875,272.4944763183594,270.1669921875,291.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098161969333,3.0400897799154336e-08,0.0012097858125343,-0.0784765109419822,0.0,0.0,0.0,-0.019883744418621,60.0,-18.02911376953125,-0.0,-9.979244453006689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058837890625,0.0,0.0,0.0001133587938966,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001193722637253,291.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058837890625,0.0,0.0,8.816795161692426e-05,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059143066406,0.0,0.0,0.0001193722637253,292.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,0.0005662506446242,292.8437805175781,294.1499938964844,270.13739013671875,269.4709777832031,272.4692687988281,270.15496826171875,291.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207822933793,3.0167718989559944e-08,0.0012077927822247,-0.077870950102806,0.0,0.0,0.0,-0.01976815238595,60.0,-18.01149559020996,-0.0,-9.946382562020517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,0.000113140886242,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023742675781,0.0,0.0,0.0001191428018501,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90289306640625,0.0,0.0,8.799846546025947e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9029235839844,0.0,0.0,0.0001191428018501,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037170410156,0.0,0.0,0.0005651621613651,292.8401794433594,294.1499938964844,270.1249694824219,269.4626159667969,272.4441833496094,270.1428527832031,291.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055012630298,2.989616376680716e-08,0.0012054713442921,-0.0771656110882759,0.0,0.0,0.0,-0.0196335334330797,60.0,-17.988527297973633,-0.0,-9.908180231832377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,0.000112907247967,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,0.0001188967653433,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89990234375,0.0,0.0,8.781674841884524e-05,291.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8999328613281,0.0,0.0,0.0001188967653433,292.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007263183594,0.0,0.0,0.0005639950977638,292.8365783691406,294.1499938964844,270.11248779296875,269.4542236328125,272.4193115234375,270.13067626953125,291.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012030118377879,2.9605001117261054e-08,0.0012029821518808,-0.0764092206954956,0.0,0.0,0.0,-0.0194891951978206,60.0,-17.96017074584961,-0.0,-9.86730057661589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,0.000112677742436,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.0001186550871352,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8968811035156,0.0,0.0,8.763824735069647e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8969116210937,0.0,0.0,0.0001186550871352,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,0.0005628486396744,292.8329467773437,294.1499938964844,270.1000061035156,269.4458312988281,272.3946228027344,270.1184387207031,291.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005664175376,2.93189934552629e-08,0.0012005370808765,-0.0756660997867584,0.0,0.0,0.0,-0.0193474106490612,60.0,-17.930021286010742,-0.0,-9.827226676861757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,0.0001124753762269,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89337158203125,0.0,0.0,0.0001184419888886,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89385986328125,0.0,0.0,8.748084655962884e-05,291.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,0.0001184419888886,292.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.000561837805435,292.8293151855469,294.1499938964844,270.0874938964844,269.4374084472656,272.3701171875,270.10614013671875,291.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984099401161,2.9066805851130084e-08,0.0011983809527009,-0.075010746717453,0.0,0.0,0.0,-0.0192223917692899,60.0,-17.900381088256836,-0.0,-9.791959598715041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,0.0001123122128774,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001182701744255,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908386230469,0.0,0.0,8.735394658287987e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.890869140625,0.0,0.0,0.0001182701744255,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916320800781,0.0,0.0,0.0005610227817669,292.82568359375,294.1499938964844,270.0750427246094,269.42901611328125,272.34576416015625,270.0938415527344,291.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966712772846,2.886347516550813e-08,0.0011966424062848,-0.0744822919368743,0.0,0.0,0.0,-0.0191215928643941,60.0,-17.874065399169922,-0.0,-9.76357057425048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.000112166366307,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,0.0001181165862362,291.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,8.724050712771714e-05,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8878173828125,0.0,0.0,0.0001181165862362,292.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,0.0005602942546829,292.822021484375,294.1499938964844,270.0626220703125,269.4206237792969,272.32159423828125,270.08154296875,291.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951172491535,2.8681720110057544e-08,0.0011950886109843,-0.074009858071804,0.0,0.0,0.0,-0.0190314911305904,60.0,-17.85236167907715,-0.0,-9.738229067579597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847351074219,0.0,0.0,0.0001120217275456,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842468261719,0.0,0.0,0.0001179642713395,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8847045898437,0.0,0.0,8.712800627108663e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.884765625,0.0,0.0,0.0001179642713395,292.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.000559571722988,292.818359375,294.1499938964844,270.05029296875,269.4123229980469,272.297607421875,270.0692749023437,291.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935760267078,2.8501467852493082e-08,0.0011935476213693,-0.0735412836074829,0.0,0.0,0.0,-0.0189421325922012,60.0,-17.832630157470703,-0.0,-9.71312914543887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,0.0001118790387408,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88116455078125,0.0,0.0,0.0001178140082629,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88165283203125,0.0,0.0,8.70170260895975e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001178140082629,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0005588589701801,292.814697265625,294.1499938964844,270.0380859375,269.404052734375,272.27374267578125,270.0570678710937,291.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920556426048,2.8323649203798595e-08,0.0011920273536816,-0.0730789899826049,0.0,0.0,0.0,-0.0188539810478687,60.0,-17.81385612487793,-0.0,-9.688400126606213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,0.000111739616841,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780822753906,0.0,0.0,0.0001176672012661,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785705566406,0.0,0.0,8.690859249327332e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.0001176672012661,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793334960937,0.0,0.0,0.0005581625155173,292.8110046386719,294.1499938964844,270.0260009765625,269.3959045410156,272.25006103515625,270.0449523925781,291.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905701830983,2.814991084676421e-08,0.0011905420105904,-0.0726272538304328,0.0,0.0,0.0,-0.0187678541988134,60.0,-17.79576301574707,-0.0,-9.664268674214328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,0.0001116027196985,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.875,0.0,0.0,0.0001175230427179,291.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8754577636719,0.0,0.0,8.680211612954736e-05,291.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87548828125,0.0,0.0,0.0001175230427179,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8762512207031,0.0,0.0,0.0005574786919169,292.8072814941406,294.1499938964844,270.0140991210937,269.3878479003906,272.2265319824219,270.032958984375,291.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011891114991158,2.7979311312265054e-08,0.0011890835594385,-0.072183646261692,0.0,0.0,0.0,-0.0186832807958126,60.0,-17.778064727783203,-0.0,-9.640602627314365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,0.0001114690676331,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87188720703125,0.0,0.0,0.0001173822965938,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724060058594,0.0,0.0,0.0001173822965938,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731384277344,0.0,0.0,0.0005568111082538,292.8035888671875,294.1499938964844,270.0023803710937,269.3799133300781,272.2030944824219,270.0210876464844,291.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812758318646047e-08,0.0011876596836373,-0.0717505142092704,0.0,0.0,0.0,-0.0186007153242826,60.0,-17.760705947875977,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,0.000111339315481,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001172456613858,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692321777344,0.0,0.0,8.65972469910048e-05,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8692626953125,0.0,0.0,0.0001172456613858,292.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699951171875,0.0,0.0,0.0005561629077419,292.79986572265625,294.1499938964844,269.9908752441406,269.37213134765625,272.17987060546875,270.00946044921875,291.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863049585372,2.765106010826912e-08,0.0011862772516906,-0.0713299736380577,0.0,0.0,0.0,-0.0185205563902854,60.0,-17.74381446838379,-0.0,-9.59514778742232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,0.0001112128447857,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656311035156,0.0,0.0,0.0001171124749816,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8660888671875,0.0,0.0,8.649887604406103e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8661193847656,0.0,0.0,0.0001171124749816,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.000555531179998,292.7961120605469,294.1499938964844,269.9796447753906,269.3645324707031,272.15679931640625,269.9980163574219,291.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849573347717,2.749345107133649e-08,0.0011849298607558,-0.0709200277924537,0.0,0.0,0.0,-0.0184424240142107,60.0,-17.72724151611328,-0.0,-9.573361126058445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0001110894954763,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86248779296875,0.0,0.0,0.0001169825918623,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,8.640294254291803e-05,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86297607421875,0.0,0.0,0.0001169825918623,292.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8637084960937,0.0,0.0,0.0005549150519073,292.7923583984375,294.1499938964844,269.9686584472656,269.3570861816406,272.13385009765625,269.9867248535156,291.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836430057883,2.733974113766635e-08,0.0011836156481876,-0.0705201923847198,0.0,0.0,0.0,-0.0183662250638008,60.0,-17.710954666137695,-0.0,-9.55213721454129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598022460937,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598022460937,0.0,0.0,8.631095988675952e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8598327636719,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.86053466796875,0.0,0.0,0.0005543243023566,292.7886047363281,294.1499938964844,269.9580078125,269.349853515625,272.11102294921875,269.9757080078125,291.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.7192367468842352e-08,0.0011823558015748,-0.0701368078589439,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.695058822631836,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,0.0001108584183384,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8561706542969,0.0,0.0,0.0001167392547358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565979003906,0.0,0.0,8.622321183793247e-05,291.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8566589355469,0.0,0.0,0.0001167392547358,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573608398437,0.0,0.0,0.0005537607357837,292.7848205566406,294.1499938964844,269.9476623535156,269.3428649902344,272.08843994140625,269.9650573730469,291.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181180938147,2.705178125950169e-08,0.001181153813377,-0.0697710514068603,0.0,0.0,0.0,-0.0182234719395637,60.0,-17.679773330688477,-0.0,-9.512439191894373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,0.0001107504140236,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,0.0001166255169664,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534240722656,0.0,0.0,8.613921090727672e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8534545898437,0.0,0.0,0.0001166255169664,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541564941406,0.0,0.0,0.0005532212671823,292.7810363769531,294.1499938964844,269.9377136230469,269.3360900878906,272.06597900390625,269.9547119140625,291.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800300562754,2.6917188478137177e-08,0.001180003164336,-0.0694208666682243,0.0,0.0,0.0,-0.0181567501276731,60.0,-17.664934158325195,-0.0,-9.4939132111449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.84979248046875,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502197265625,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509826660156,0.0,0.0,0.0005527024040929,292.7772521972656,294.1499938964844,269.9281311035156,269.32958984375,272.04364013671875,269.9446105957031,291.8125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775601339112e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.650468826293945,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470153808594,0.0,0.0,0.0001105500487028,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8465881347656,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470153808594,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470458984375,0.0,0.0,0.0001164145214715,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8477478027344,0.0,0.0,0.0005522203864529,292.7734375,294.1499938964844,269.9189758300781,269.3233642578125,272.021484375,269.9349365234375,291.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778951156884,2.6667498431720563e-08,0.0011778683401644,-0.0687711462378501,0.0,0.0,0.0,-0.0180329699069261,60.0,-17.636661529541016,-0.0,-9.459591154836745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.0001104594848584,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8433532714844,0.0,0.0,0.0001163191554951,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,8.591292862547562e-05,291.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,0.0001163191554951,292.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,0.0005517679965123,292.76959228515625,294.1499938964844,269.9102478027344,269.31744384765625,271.9994812011719,269.92559814453125,291.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769300326704,2.6554639376286104e-08,0.0011769034899771,-0.0684774443507194,0.0,0.0,0.0,-0.0179770216345787,60.0,-17.62342071533203,-0.0,-9.444098481026233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.840576171875,0.0,0.0,0.0001103761096601,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401184082031,0.0,0.0,0.0001162313637905,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.840576171875,0.0,0.0,8.584808529121801e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406066894531,0.0,0.0,0.0001162313637905,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,0.0005513515206985,292.7657775878906,294.1499938964844,269.9020080566406,269.31182861328125,271.97760009765625,269.9166259765625,291.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760416673496,2.645074737017694e-08,0.0011760152410715,-0.0682070702314376,0.0,0.0,0.0,-0.0179255194962024,60.0,-17.610780715942383,-0.0,-9.429847835917826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0001103003087337,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8368835449219,0.0,0.0,0.0001161515319836,291.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,8.578912820667028e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373413085937,0.0,0.0,0.0001161515319836,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380432128906,0.0,0.0,0.0005509728798642,292.76190185546875,294.1499938964844,269.8942565917969,269.3065795898437,271.9559326171875,269.9082336425781,291.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752339778468,2.6356280713457646e-08,0.0011752075515687,-0.0679612085223198,0.0,0.0,0.0,-0.0178786870092153,60.0,-17.59904670715332,-0.0,-9.416898905101337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8336181640625,0.0,0.0,0.0001160793326562,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83404541015625,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341064453125,0.0,0.0,0.0001160793326562,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83477783203125,0.0,0.0,0.0005506303859874,292.758056640625,294.1499938964844,269.88702392578125,269.3016662597656,271.93438720703125,269.9002380371094,291.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174503355287,2.6270843278553e-08,0.0011744771618396,-0.0677388310432434,0.0,0.0,0.0,-0.0178363341838121,60.0,-17.587942123413086,-0.0,-9.40519555570063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,0.000110172535642,291.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8303527832031,0.0,0.0,0.0001160169849754,291.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8307800292969,0.0,0.0,8.568975317757577e-05,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.830810546875,0.0,0.0,0.0001160169849754,292.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314819335937,0.0,0.0,0.0005503346328623,292.7541809082031,294.1499938964844,269.88037109375,269.297119140625,271.9130554199219,269.8928527832031,291.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173872500658,2.6197060520871683e-08,0.0011738463072106,-0.0675467848777771,0.0,0.0,0.0,-0.0177997555583715,60.0,-17.57783317565918,-0.0,-9.395094480169065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,0.0001101219095289,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8270568847656,0.0,0.0,0.000115963666758,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8274841308594,0.0,0.0,8.565036841901019e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275146484375,0.0,0.0,0.000115963666758,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82818603515625,0.0,0.0,0.0005500817205756,292.7502746582031,294.1499938964844,269.8742980957031,269.29296875,271.8918762207031,269.885986328125,291.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733329156413,2.6133966102293016e-08,0.0011733068386092,-0.0673825517296791,0.0,0.0,0.0,-0.0177684780210256,60.0,-17.568565368652344,-0.0,-9.386461385929581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,0.0001100780791603,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,0.0001159175153588,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8241882324219,0.0,0.0,8.561628055758774e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82421875,0.0,0.0,0.0001159175153588,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82489013671875,0.0,0.0,0.0005498628015629,292.7463684082031,294.1499938964844,269.86883544921875,269.28924560546875,271.8708801269531,269.87957763671875,291.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728658573701,2.6079346682195137e-08,0.0011728397803381,-0.0672403797507286,0.0,0.0,0.0,-0.0177414007484912,60.0,-17.560014724731445,-0.0,-9.378990739605797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,0.0001100443696486,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8204650878906,0.0,0.0,0.0001158820232376,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82086181640625,0.0,0.0,8.559006528230384e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8208923339844,0.0,0.0,0.0001158820232376,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8215637207031,0.0,0.0,0.0005496944067999,292.7424621582031,294.1499938964844,269.864013671875,269.2859802246094,271.8500366210937,269.8737487792969,291.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725067161023,2.6037342948370682e-08,0.0011724806390702,-0.0671310424804687,0.0,0.0,0.0,-0.017720578238368,60.0,-17.552387237548828,-0.0,-9.373248133215385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,0.0001100202862289,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.817138671875,0.0,0.0,0.0001158566592494,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8175354003906,0.0,0.0,8.557132969144732e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81756591796875,0.0,0.0,0.0001158566592494,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,0.0005495740915648,292.738525390625,294.1499938964844,269.8598327636719,269.2831420898437,271.8293762207031,269.8685607910156,291.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722499039024,2.6007326070498493e-08,0.0011722239432856,-0.0670529007911682,0.0,0.0,0.0,-0.0177056975662708,60.0,-17.54573631286621,-0.0,-9.369144748916369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.814208984375,0.0,0.0,0.0001100056906579,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81378173828125,0.0,0.0,0.0001158412924269,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8141784667969,0.0,0.0,8.55599864735268e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8142395019531,0.0,0.0,0.0001158412924269,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148803710937,0.0,0.0,0.0005495012155734,292.7345886230469,294.1499938964844,269.8563842773437,269.28076171875,271.80889892578125,269.8639831542969,291.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720944894477,2.598914505824723e-08,0.0011720684124156,-0.0670055672526359,0.0,0.0,0.0,-0.0176966842263937,60.0,-17.540048599243164,-0.0,-9.366659980969416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81085205078125,0.0,0.0,0.0001100008958019,291.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001158362356363,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.555625390727073e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.81085205078125,0.0,0.0,0.0001158362356363,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114929199219,0.0,0.0,0.0005494772340171,292.7306213378906,294.1499938964844,269.8536376953125,269.2789001464844,271.78863525390625,269.860107421875,291.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720432667061,2.598316051205529e-08,0.001172017189674,-0.0669899955391883,0.0,0.0,0.0,-0.0176937170326709,60.0,-17.53533172607422,-0.0,-9.365842146280556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,0.0001100061708712,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070678710937,0.0,0.0,0.0001158418017439,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074645996094,0.0,0.0,8.556035754736513e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,0.0001158418017439,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,0.0005495036020874,292.7266540527344,294.1499938964844,269.85162353515625,269.27752685546875,271.7684936523437,269.8568420410156,291.7295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720993788912,2.598974013778843e-08,0.0011720734182745,-0.0670071169734001,0.0,0.0,0.0,-0.0176969785243272,60.0,-17.531450271606445,-0.0,-9.366740982841293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040771484375,0.0,0.0,0.0001100208974094,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,0.0001158573068096,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8040771484375,0.0,0.0,8.557180990464985e-05,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041076660156,0.0,0.0,0.0001158573068096,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,0.0005495771765708,292.72265625,294.1499938964844,269.85040283203125,269.2767028808594,271.7485656738281,269.8544311523437,291.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722561903297,2.6008086351225763e-08,0.001172230229713,-0.067054882645607,0.0,0.0,0.0,-0.0177060738205909,60.0,-17.52872657775879,-0.0,-9.36924848815579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,0.0001100450972444,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8002624511719,0.0,0.0,0.0001158827872131,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006591796875,0.0,0.0,8.559063280699775e-05,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006896972656,0.0,0.0,0.0001158827872131,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.0005496980738826,292.7186584472656,294.1499938964844,269.8500061035156,269.27642822265625,271.7288513183594,269.8526916503906,291.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725140502676,2.603824356128825e-08,0.0011724879732355,-0.0671333819627761,0.0,0.0,0.0,-0.0177210234105587,60.0,-17.526838302612305,-0.0,-9.37337105710867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,0.0001100739100365,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7968444824219,0.0,0.0,0.0001159131279564,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972412109375,0.0,0.0,8.561304275644943e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001159131279564,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0005498419632203,292.7146301269531,294.1499938964844,269.8500061035156,269.27642822265625,271.7093505859375,269.8516540527344,291.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728209210559,2.6074143733012534e-08,0.0011727948440238,-0.0672268345952034,0.0,0.0,0.0,-0.0177388191223144,60.0,-17.52570152282715,-0.0,-9.378279486327301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,0.0001101018569897,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934265136719,0.0,0.0,0.000115942551929,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938232421875,0.0,0.0,8.5634776041843e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,0.000115942551929,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7944641113281,0.0,0.0,0.0005499815451912,292.7106018066406,294.1499938964844,269.8500061035156,269.27642822265625,271.69000244140625,269.8509521484375,291.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731187114492,2.6108965656135297e-08,0.0011730926344171,-0.0673174783587455,0.0,0.0,0.0,-0.0177560821175575,60.0,-17.524816513061523,-0.0,-9.383041543742365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7903747558594,0.0,0.0,0.0001101289744838,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0001159711173386,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.79034423828125,0.0,0.0,8.565586904296651e-05,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904052734375,0.0,0.0,0.0001159711173386,292.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.791015625,0.0,0.0,0.0005501170526258,292.70654296875,294.1499938964844,269.8500061035156,269.27642822265625,271.6708679199219,269.8505859375,291.6977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734076542779,2.6142760845004893e-08,0.0011733815772458,-0.0674054473638534,0.0,0.0,0.0,-0.0177728347480297,60.0,-17.524045944213867,-0.0,-9.38766433478122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,0.0001101550078601,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7864990234375,0.0,0.0,0.0001159985258709,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,8.567611803300679e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78692626953125,0.0,0.0,0.0001159985258709,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0005502470885403,292.7024841308594,294.1499938964844,269.8500061035156,269.27642822265625,271.65191650390625,269.850341796875,291.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736850719898,2.6175200673606014e-08,0.0011736588785424,-0.0674898847937583,0.0,0.0,0.0,-0.0177889168262481,60.0,-17.523231506347656,-0.0,-9.392103095251517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78302001953125,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.783447265625,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840576171875,0.0,0.0,0.0005503740394487,292.6983947753906,294.1499938964844,269.8500061035156,269.27642822265625,271.6331787109375,269.8502197265625,291.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.522293090820312,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
