time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,0.0001102049427572,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.779541015625,0.0,0.0,0.0001160511092166,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,8.57149570947513e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,0.0001160511092166,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7805480957031,0.0,0.0,0.0005504965083673,292.6943054199219,294.1499938964844,269.8500061035156,269.27642822265625,271.6146850585937,269.8501281738281,291.6787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742170900106,2.6237424677333365e-08,0.0011741908965632,-0.0676518529653549,0.0,0.0,0.0,-0.0178197640925645,60.0,-17.521244049072266,-0.0,-9.40062037102507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,0.0001102287860703,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,0.0001160762185463,291.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763977050781,0.0,0.0,8.573349623475224e-05,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77642822265625,0.0,0.0,0.0001160762185463,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77703857421875,0.0,0.0,0.0005506156012415,292.690185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.5963439941406,269.8500671386719,291.67236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744711082428,2.6267132469115492e-08,0.0011744447983801,-0.0677291750907898,0.0,0.0,0.0,-0.0178344901651144,60.0,-17.520084381103516,-0.0,-9.404687517644561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,0.0001102519090636,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0001161005711765,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,8.57514824019745e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728881835937,0.0,0.0,0.0001161005711765,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,0.0005507311434485,292.68603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.57818603515625,269.8500366210937,291.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747175594791,2.6295948529764253e-08,0.0011746912496164,-0.067804180085659,0.0,0.0,0.0,-0.017848776653409,60.0,-17.518814086914062,-0.0,-9.408633871998973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,0.0001102745591197,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689514160156,0.0,0.0,0.0001161244217655,291.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7693176269531,0.0,0.0,8.576910477131605e-05,291.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76934814453125,0.0,0.0,0.0001161244217655,292.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699279785156,0.0,0.0,0.0005508442409336,292.6819152832031,294.1499938964844,269.8500061035156,269.27642822265625,271.5602111816406,269.8500366210937,291.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174958772026,2.6324171287228644e-08,0.0011749324621632,-0.0678776353597641,0.0,0.0,0.0,-0.0178627669811248,60.0,-17.517444610595703,-0.0,-9.412499935024245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657775878906,0.0,0.0,0.0001102965761674,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.765380859375,0.0,0.0,0.0001161476102424,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657775878906,0.0,0.0,8.578622509958223e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76580810546875,0.0,0.0,0.0001161476102424,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7663879394531,0.0,0.0,0.0005509542534127,292.677734375,294.1499938964844,269.8500061035156,269.27642822265625,271.5424194335937,269.8500061035156,291.6533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751934653148,2.6351608894970013e-08,0.0011751670390367,-0.0679490491747856,0.0,0.0,0.0,-0.0178763680160045,60.0,-17.515989303588867,-0.0,-9.416258706096414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.000110318105726,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7618103027344,0.0,0.0,0.0001161702748504,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,8.580297435401008e-05,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76220703125,0.0,0.0,0.0001161702748504,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627868652344,0.0,0.0,0.0005510617629624,292.6735534667969,294.1499938964844,269.8500061035156,269.27642822265625,271.5248413085937,269.8500061035156,291.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754228034988,2.6378435435958646e-08,0.0011753963772207,-0.0680188685655593,0.0,0.0,0.0,-0.01788966730237,60.0,-17.51443099975586,-0.0,-9.419935054211237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586364746094,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592163085937,0.0,0.0,0.0005511667113751,292.6693725585937,294.1499938964844,269.8500061035156,269.27642822265625,271.5074157714844,269.8500061035156,291.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756465537473,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.512788772583008,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,0.000110359811515,291.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.754638671875,0.0,0.0,0.0001162141998065,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550048828125,0.0,0.0,8.58354105730541e-05,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7550354003906,0.0,0.0,0.0001162141998065,292.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7555847167969,0.0,0.0,0.0005512700881808,292.6651611328125,294.1499938964844,269.8500061035156,269.27642822265625,271.4901733398437,269.8500061035156,291.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758671607822,2.6430404531652133e-08,0.0011758407345041,-0.0681541264057159,0.0,0.0,0.0,-0.0179154314100742,60.0,-17.511075973510742,-0.0,-9.427058245137233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513732910156,0.0,0.0,0.0001103800459532,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,0.0001162355038104,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513732910156,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514038085937,0.0,0.0,0.0001162355038104,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519836425781,0.0,0.0,0.0005513711948879,292.66094970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.4731140136719,269.8500061035156,291.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760827619582,2.6455614587916898e-08,0.0011760562192648,-0.0682197362184524,0.0,0.0,0.0,-0.0179279278963804,60.0,-17.509302139282227,-0.0,-9.430515035546705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,0.0001104014663724,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,0.000116258066555,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74774169921875,0.0,0.0,8.586781041231006e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7477722167969,0.0,0.0,0.000116258066555,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,0.0005514781805686,292.6567077636719,294.1499938964844,269.8500061035156,269.27642822265625,271.4562072753906,269.8500061035156,291.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176310935989,2.6482313231213084e-08,0.0011762845097109,-0.0682892203330993,0.0,0.0,0.0,-0.0179411638528108,60.0,-17.507598876953125,-0.0,-9.434176462264077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441101074219,0.0,0.0,0.0001104323964682,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7437438964844,0.0,0.0,0.0001162906264653,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441101074219,0.0,0.0,8.589186472818255e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.744140625,0.0,0.0,0.0001162906264653,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74468994140625,0.0,0.0,0.0005516326637007,292.6524658203125,294.1499938964844,269.8500061035156,269.27642822265625,271.4394836425781,269.8500061035156,291.61529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766403913497,2.6520849516487043e-08,0.0011766138486564,-0.0683895051479339,0.0,0.0,0.0,-0.0179602671414613,60.0,-17.50650978088379,-0.0,-9.439462189675397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,0.0001104802577174,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400817871094,0.0,0.0,0.0001163410342996,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7404479980469,0.0,0.0,8.592908852733672e-05,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.740478515625,0.0,0.0,0.0001163410342996,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74102783203125,0.0,0.0,0.0005518717807717,292.648193359375,294.1499938964844,269.8500061035156,269.27642822265625,271.4229431152344,269.8500061035156,291.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771502904593,2.6580494250083572e-08,0.0011771236313506,-0.0685447305440902,0.0,0.0,0.0,-0.0179898347705602,60.0,-17.507099151611328,-0.0,-9.447646931448617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,0.0001105389019357,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,0.0001164027853519,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367553710937,0.0,0.0,8.597470150562003e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,0.0001164027853519,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373352050781,0.0,0.0,0.0005521646817214,292.6439208984375,294.1499938964844,269.8500061035156,269.27642822265625,271.40655517578125,269.8500061035156,291.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777749750763,2.6653571794099665e-08,0.0011777484323829,-0.0687349066138267,0.0,0.0,0.0,-0.0180260613560676,60.0,-17.5094051361084,-0.0,-9.457679084334816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,0.0001106026611523,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001164699278888,291.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7330627441406,0.0,0.0,8.602429443271831e-05,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73309326171875,0.0,0.0,0.0001164699278888,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.733642578125,0.0,0.0,0.0005524831940419,292.6396179199219,294.1499938964844,269.8500061035156,269.27642822265625,271.39031982421875,269.8500061035156,291.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011784543748944,2.6733024682812363e-08,0.0011784275993704,-0.0689416602253913,0.0,0.0,0.0,-0.0180654488503932,60.0,-17.513010025024414,-0.0,-9.468592310213353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,0.0001106666968553,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001165373614639,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293395996094,0.0,0.0,8.607409836258739e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7293701171875,0.0,0.0,0.0001165373614639,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7299194335937,0.0,0.0,0.0005528031033463,292.63531494140625,294.1499938964844,269.8500061035156,269.27642822265625,271.3742370605469,269.8500061035156,291.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791366850957,2.681282218475189e-08,0.0011791097931563,-0.069149300456047,0.0,0.0,0.0,-0.0181050077080726,60.0,-17.517353057861328,-0.0,-9.47955953733981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,0.0001107262214645,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72528076171875,0.0,0.0,0.0001166000438388,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7256164550781,0.0,0.0,8.612039528088644e-05,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,0.0001166000438388,292.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0005531004280783,292.6309814453125,294.1499938964844,269.8500061035156,269.27642822265625,271.3583374023437,269.8500061035156,291.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179770915769,2.688699751729473e-08,0.0011797440238296,-0.0693423077464103,0.0,0.0,0.0,-0.0181417781859636,60.0,-17.521772384643555,-0.0,-9.489760088854385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001107774878619,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215270996094,0.0,0.0,0.0001166540314443,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,8.616026752861217e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7218933105469,0.0,0.0,0.0001166540314443,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7224426269531,0.0,0.0,0.0005533564835786,292.62664794921875,294.1499938964844,269.8500061035156,269.27642822265625,271.34259033203125,269.8500061035156,291.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180317136459,2.6950880638310082e-08,0.0011802902445197,-0.0695085301995277,0.0,0.0,0.0,-0.018173448741436,60.0,-17.525606155395508,-0.0,-9.498548791953001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001108187134377,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7177734375,0.0,0.0,0.0001166974470834,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181091308594,0.0,0.0,8.619233267381787e-05,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7181396484375,0.0,0.0,0.0001166974470834,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186889648437,0.0,0.0,0.0005535624222829,292.6222839355469,294.1499938964844,269.8500061035156,269.27642822265625,271.32696533203125,269.8500061035156,291.57098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807564878836,2.7002254654462376e-08,0.0011807294795289,-0.0696421936154365,0.0,0.0,0.0,-0.0181989166885614,60.0,-17.528446197509766,-0.0,-9.505620113259285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,0.0001108461729018,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7140197753906,0.0,0.0,0.000116726354463,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71435546875,0.0,0.0,8.62136876094155e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143859863281,0.0,0.0,0.000116726354463,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.0005536995595321,292.617919921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3115234375,269.8500061035156,291.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810490395873,2.7036467287189225e-08,0.0011810220312327,-0.069731205701828,0.0,0.0,0.0,-0.0182158760726451,60.0,-17.5296630859375,-0.0,-9.510330301054637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,0.0001108597789425,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001167406808235,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,8.622427412774414e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7106018066406,0.0,0.0,0.0001167406808235,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71112060546875,0.0,0.0,0.00055376754608,292.6135559082031,294.1499938964844,269.8500061035156,269.27642822265625,271.2962341308594,269.8500061035156,291.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811940930783,2.70534226132213e-08,0.0011811670847237,-0.0697753205895423,0.0,0.0,0.0,-0.0182242821902036,60.0,-17.52890396118164,-0.0,-9.512665144484345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.706787109375,0.0,0.0,0.0001108585129259,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7064514160156,0.0,0.0,0.0001167393565992,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,8.622329187346622e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.706787109375,0.0,0.0,0.0001167393565992,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7073059082031,0.0,0.0,0.0005537612596526,292.6091613769531,294.1499938964844,269.8500061035156,269.27642822265625,271.2810974121094,269.8500061035156,291.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811808217316,2.7051846984704763e-08,0.0011811536969617,-0.069771222770214,0.0,0.0,0.0,-0.0182235017418861,60.0,-17.526012420654297,-0.0,-9.51244842894994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.0001108429278247,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,0.0001167229420389,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,8.621116285212338e-05,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.0001167229420389,292.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7034912109375,0.0,0.0,0.0005536833778023,292.604736328125,294.1499938964844,269.8500061035156,269.27642822265625,271.2661437988281,269.8500061035156,291.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810148134827,2.703242252266591e-08,0.001180987805128,-0.0697206854820251,0.0,0.0,0.0,-0.0182138737291097,60.0,-17.52094268798828,-0.0,-9.509773235549801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,0.0001108143842429,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6988220214844,0.0,0.0,0.000116692877782,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991271972656,0.0,0.0,8.61889639054425e-05,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6991577148437,0.0,0.0,0.000116692877782,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,0.0005535407690331,292.6003112792969,294.1499938964844,269.8500061035156,269.27642822265625,271.2513122558594,269.8500061035156,291.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807107366621,2.699684742424324e-08,0.0011806837283074,-0.0696281269192695,0.0,0.0,0.0,-0.0181962382048368,60.0,-17.513811111450195,-0.0,-9.504875464472209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,0.0001107743155444,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949768066406,0.0,0.0,0.0001166506917797,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,8.615780097898096e-05,291.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6953125,0.0,0.0,0.0001166506917797,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6958312988281,0.0,0.0,0.0005533406510949,292.59588623046875,294.1499938964844,269.8500061035156,269.27642822265625,271.2366638183594,269.8500061035156,291.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180283841677,2.6946919362558226e-08,0.0011802569497376,-0.0694982260465622,0.0,0.0,0.0,-0.0181714873760938,60.0,-17.504596710205078,-0.0,-9.498003805674673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0001107258503907,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,0.0001165996509371,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,8.612010424258187e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0001165996509371,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0005530985654331,292.5914306640625,294.1499938964844,269.8500061035156,269.27642822265625,271.2221374511719,269.8500061035156,291.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797675397247,2.688651967730493e-08,0.0011797406477853,-0.0693410634994506,0.0,0.0,0.0,-0.0181415453553199,60.0,-17.49397850036621,-0.0,-9.489694008379956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0001106734125642,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872863769531,0.0,0.0,0.0001165444264188,291.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,8.607931522419676e-05,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6876220703125,0.0,0.0,0.0001165444264188,292.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6881103515625,0.0,0.0,0.0005528365727514,292.5870056152344,294.1499938964844,269.8500061035156,269.27642822265625,271.2077941894531,269.8500061035156,291.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792087461799,2.6821172838253915e-08,0.0011791819706559,-0.0691710263490676,0.0,0.0,0.0,-0.0181091502308845,60.0,-17.481645584106445,-0.0,-9.480707063858065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837158203125,0.0,0.0,0.000110611981654,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68341064453125,0.0,0.0,0.0001164797431556,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837158203125,0.0,0.0,8.603154128650203e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6837463378906,0.0,0.0,0.0001164797431556,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6842346191406,0.0,0.0,0.0005525297601707,292.58251953125,294.1499938964844,269.8500061035156,269.27642822265625,271.193603515625,269.8500061035156,291.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785543756559,2.6744624292973643e-08,0.0011785276001319,-0.0689718425273895,0.0,0.0,0.0,-0.0180712025612592,60.0,-17.468168258666992,-0.0,-9.470186057569665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,0.0001105410992749,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6795349121094,0.0,0.0,0.0001164050991064,291.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,8.597641135565937e-05,291.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67987060546875,0.0,0.0,0.0001164050991064,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68035888671875,0.0,0.0,0.0005521756829693,292.5780639648437,294.1499938964844,269.8500061035156,269.27642822265625,271.1795959472656,269.8500061035156,291.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777990730479,2.6656287843707105e-08,0.0011777724139392,-0.0687419697642326,0.0,0.0,0.0,-0.0180274117738008,60.0,-17.45349884033203,-0.0,-9.458051408728353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.000110454922833,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756591796875,0.0,0.0,0.0001163143460871,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,8.590938523411751e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,0.0001163143460871,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6764831542969,0.0,0.0,0.0005517451791092,292.5735778808594,294.1499938964844,269.8500061035156,269.27642822265625,271.1657409667969,269.8500061035156,291.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117688102182,2.6548899967338e-08,0.0011768544791266,-0.0684625059366226,0.0,0.0,0.0,-0.0179741755127906,60.0,-17.436922073364258,-0.0,-9.443310489132273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,0.0001103567119571,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6717529296875,0.0,0.0,0.0001162109329015,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67205810546875,0.0,0.0,8.58329949551262e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6720886230469,0.0,0.0,0.0001162109329015,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725769042969,0.0,0.0,0.000551254604943,292.569091796875,294.1499938964844,269.8500061035156,269.27642822265625,271.1520080566406,269.8500061035156,291.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758346809074,2.6426517862887522e-08,0.0011758082546293,-0.0681440085172653,0.0,0.0,0.0,-0.017913507297635,60.0,-17.41864585876465,-0.0,-9.426525338085413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0001102417591027,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,0.0001160898827947,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,8.574358798796311e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6681823730469,0.0,0.0,0.0001160898827947,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0005506803863681,292.5645751953125,294.1499938964844,269.8500061035156,269.27642822265625,271.1384582519531,269.8500061035156,291.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746099917218,2.6283267118287768e-08,0.001174583681859,-0.067771166563034,0.0,0.0,0.0,-0.0178424939513206,60.0,-17.397993087768555,-0.0,-9.406897305552776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001101130255847,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,0.0001159543171525,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6642150878906,0.0,0.0,8.564346353523433e-05,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66424560546875,0.0,0.0,0.0001159543171525,292.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66473388671875,0.0,0.0,0.000550037366338,292.5600891113281,294.1499938964844,269.8500061035156,269.27642822265625,271.12506103515625,269.8500061035156,291.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732383864,2.6122849661192052e-08,0.0011732123093679,-0.0673536211252212,0.0,0.0,0.0,-0.0177629701793193,60.0,-17.37514305114746,-0.0,-9.384940824475053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,0.0001099699657061,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600036621094,0.0,0.0,0.00011580366845,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603088378906,0.0,0.0,8.553219231544062e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66033935546875,0.0,0.0,0.00011580366845,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607971191406,0.0,0.0,0.000549322750885,292.5555725097656,294.1499938964844,269.8500061035156,269.27642822265625,271.11181640625,269.8500061035156,291.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717141605913,2.594457626514669e-08,0.0011716883163899,-0.0668895468115806,0.0,0.0,0.0,-0.0176745932549238,60.0,-17.349990844726562,-0.0,-9.360569919181216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,0.0001098167267628,291.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,0.0001156423022621,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6563720703125,0.0,0.0,8.54130121297203e-05,291.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6564025878906,0.0,0.0,0.0001156423022621,292.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568603515625,0.0,0.0,0.000548557320144,292.5510559082031,294.1499938964844,269.8500061035156,269.27642822265625,271.0987243652344,269.8500061035156,291.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170081552118,2.5753619681267992e-08,0.0011700558243319,-0.0663924217224121,0.0,0.0,0.0,-0.0175799299031496,60.0,-17.322994232177734,-0.0,-9.33450152729165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,0.0001096537380362,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521301269531,0.0,0.0,0.0001154706696979,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,8.528624312020838e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524658203125,0.0,0.0,0.0001154706696979,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0005477431113831,292.5465393066406,294.1499938964844,269.8500061035156,269.27642822265625,271.0858154296875,269.8500061035156,291.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683449847623,2.5550512816607813e-08,0.0011683193733915,-0.0658636018633842,0.0,0.0,0.0,-0.0174792427569627,60.0,-17.294099807739258,-0.0,-9.30681309796455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.000109486070869,291.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.648193359375,0.0,0.0,0.0001152941040345,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,8.515583613188937e-05,291.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.0001152941040345,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64898681640625,0.0,0.0,0.0005469056195579,292.5419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.0730285644531,269.8500061035156,291.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665585916489,2.5341577725157552e-08,0.0011665332131087,-0.0653195530176162,0.0,0.0,0.0,-0.0173756666481494,60.0,-17.26401710510254,-0.0,-9.278373624965752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,0.0001093174505513,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,0.0001151165415649,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64453125,0.0,0.0,8.50246797199361e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445617675781,0.0,0.0,0.0001151165415649,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64501953125,0.0,0.0,0.0005460632964968,292.5374755859375,294.1499938964844,269.8500061035156,269.27642822265625,271.06036376953125,269.8500061035156,291.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647618375718,2.5131454250981733e-08,0.0011647366918623,-0.0647723525762558,0.0,0.0,0.0,-0.0172715000808239,60.0,-17.233257293701172,-0.0,-9.249815491330082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0001091535959858,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0001149439922301,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405639648437,0.0,0.0,8.489724132232368e-05,291.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6405944824219,0.0,0.0,0.0001149439922301,292.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410522460937,0.0,0.0,0.0005452448385767,292.5329284667969,294.1499938964844,269.8500061035156,269.27642822265625,271.0478820800781,269.8500061035156,291.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630159569904,2.492727091407687e-08,0.0011629910441115,-0.0642405748367309,0.0,0.0,0.0,-0.0171702802181243,60.0,-17.202194213867188,-0.0,-9.222107877349117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.0001090008663595,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363220214844,0.0,0.0,0.000114783157187,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,8.477845403831452e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,0.000114783157187,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0005444819107651,292.52838134765625,294.1499938964844,269.8500061035156,269.27642822265625,271.0354919433594,269.8500061035156,291.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613885872066,2.4736950265946692e-08,0.001161363790743,-0.063744843006134,0.0,0.0,0.0,-0.0170759316533803,60.0,-17.171823501586914,-0.0,-9.196318018211969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001088656717911,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,0.0001146407958003,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,8.467330189887434e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6326599121094,0.0,0.0,0.0001146407958003,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63311767578125,0.0,0.0,0.0005438065854832,292.5238342285156,294.1499938964844,269.8500061035156,269.27642822265625,271.0233154296875,269.8500061035156,291.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599479475989,2.4568485912368487e-08,0.001159923383966,-0.0633060038089752,0.0,0.0,0.0,-0.0169924162328243,60.0,-17.14335823059082,-0.0,-9.173520254535108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.0001087427954189,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283874511719,0.0,0.0,0.0001145114001701,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,8.457773219561204e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,0.0001145114001701,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.629150390625,0.0,0.0,0.0005431927856989,292.519287109375,294.1499938964844,269.8500061035156,269.27642822265625,271.0112609863281,269.8500061035156,291.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415367505525865e-08,0.0011586142936721,-0.0629071146249771,0.0,0.0,0.0,-0.0169165097177028,60.0,-17.1170597076416,-0.0,-9.152823565727888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
