time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.000108619875391,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,0.0001143819536082,291.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.0,8.448212611256167e-05,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001143819536082,292.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251525878906,0.0,0.0,0.0005425787530839,292.5147399902344,294.1499938964844,269.8500061035156,269.27642822265625,270.9993591308594,269.8500061035156,291.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573289521038,2.4262188702550705e-08,0.0011573047377169,-0.0625080317258834,0.0,0.0,0.0,-0.016840573400259,60.0,-17.091835021972656,-0.0,-9.132141798318116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203918457031,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0005419639637693,292.5101623535156,294.1499938964844,269.8500061035156,269.27642822265625,270.9875793457031,269.8500061035156,291.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.4108821605750563e-08,0.0011559935519471,-0.0621084310114383,0.0,0.0,0.0,-0.0167645439505577,60.0,-17.067068099975586,-0.0,-9.111458609822877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001083735987776,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61639404296875,0.0,0.0,0.0001141226239269,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166687011719,0.0,0.0,8.429057925241068e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,0.0001141226239269,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0005413485923781,292.5055847167969,294.1499938964844,269.8500061035156,269.27642822265625,270.9759521484375,269.8500061035156,291.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547049507498,2.395530707133276e-08,0.0011546810856088,-0.0617084205150604,0.0,0.0,0.0,-0.0166884418576955,60.0,-17.042631149291992,-0.0,-9.090778974041316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126708984375,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6123962402344,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126708984375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0005407327553257,292.5010070800781,294.1499938964844,269.8500061035156,269.27642822265625,270.9644775390625,269.8500061035156,291.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.38016912845751e-08,0.001153367687948,-0.0613081119954586,0.0,0.0,0.0,-0.0166122876107692,60.0,-17.018268585205078,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,0.0001081269947462,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083679199219,0.0,0.0,0.0001138629304477,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.608642578125,0.0,0.0,8.409877045778558e-05,291.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,0.0001138629304477,292.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091003417969,0.0,0.0,0.0005401166854426,292.4964294433594,294.1499938964844,269.8500061035156,269.27642822265625,270.953125,269.8500061035156,291.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520773405209,2.3648006219900708e-08,0.0011520537082105,-0.0609075948596,0.0,0.0,0.0,-0.0165361016988754,60.0,-16.99395751953125,-0.0,-9.049452387444037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6043701171875,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6050720214844,0.0,0.0,0.0005395002663135,292.4918518066406,294.1499938964844,269.8500061035156,269.27642822265625,270.94189453125,269.8500061035156,291.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494230561027507e-08,0.0011507390299811,-0.0605068169534206,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.969669342041016,-0.0,-9.028808278799261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001078800996765,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0001136029386543,291.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,8.390674338443205e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,0.0001136029386543,292.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,0.0005388834397308,292.4872436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.9307861328125,269.8500061035156,291.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494468199089,2.334035009710078e-08,0.0011494234204292,-0.060105737298727,0.0,0.0,0.0,-0.016383584588766,60.0,-16.945392608642578,-0.0,-9.008173407210053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965576171875,0.0,0.0,0.0001077564738807,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5962829589844,0.0,0.0,0.0001134727572207,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965576171875,0.0,0.0,8.381059160456061e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0001134727572207,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970153808594,0.0,0.0,0.0005382659146562,292.482666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.9198303222656,269.8500061035156,291.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481295805424,2.318630620834483e-08,0.0011481064138934,-0.0597041994333267,0.0,0.0,0.0,-0.0163072198629379,60.0,-16.921117782592773,-0.0,-8.987539956706314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922546386719,0.0,0.0,0.0001133425539592,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.592529296875,0.0,0.0,0.0001133425539592,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59295654296875,0.0,0.0,0.0005376482731662,292.4780578613281,294.1499938964844,269.8500061035156,269.27642822265625,270.908935546875,269.8500061035156,291.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468122247606,2.303222856880893e-08,0.0011467891745269,-0.0593025498092174,0.0,0.0,0.0,-0.0162308383733034,60.0,-16.89684295654297,-0.0,-8.966925690856443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884704589844,0.0,0.0,0.0001075078762369,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58819580078125,0.0,0.0,0.0001132109682657,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884704589844,0.0,0.0,8.36172403069213e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5885009765625,0.0,0.0,0.0001132109682657,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5888977050781,0.0,0.0,0.0005370241124182,292.47344970703125,294.1499938964844,269.8500061035156,269.27642822265625,270.898193359375,269.8500061035156,291.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.287652911547866e-08,0.0011454579653218,-0.0588966384530067,0.0,0.0,0.0,-0.0161536522209644,60.0,-16.872499465942383,-0.0,-8.946118157382443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001073809398803,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5841369628906,0.0,0.0,0.0001130773016484,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,8.351851283805445e-05,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844421386719,0.0,0.0,0.0001130773016484,292.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848388671875,0.0,0.0,0.0005363900563679,292.4688415527344,294.1499938964844,269.8500061035156,269.27642822265625,270.8875732421875,269.8500061035156,291.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441283859312,2.2718358749784784e-08,0.0011441056849434,-0.0584842562675476,0.0,0.0,0.0,-0.0160752404481172,60.0,-16.847997665405273,-0.0,-8.92500509053207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5803527832031,0.0,0.0,0.0001072508603101,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.580078125,0.0,0.0,0.0001129403171944,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5803527832031,0.0,0.0,8.341733337147161e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58038330078125,0.0,0.0,0.0001129403171944,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0005357402260415,292.4642028808594,294.1499938964844,269.8500061035156,269.27642822265625,270.87701416015625,269.8500061035156,291.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427423451095,2.2556262635475832e-08,0.0011427197605371,-0.0580616109073162,0.0,0.0,0.0,-0.0159948840737342,60.0,-16.823253631591797,-0.0,-8.90339464376666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001071179576683,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5760192871094,0.0,0.0,0.0001128003641497,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,8.331396384164691e-05,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762939453125,0.0,0.0,0.0001128003641497,292.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.57672119140625,0.0,0.0,0.0005350763676688,292.4595947265625,294.1499938964844,269.8500061035156,269.27642822265625,270.8666381835937,269.8500061035156,291.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413263855502,2.2390652887338547e-08,0.0011413040338084,-0.0576297752559185,0.0,0.0,0.0,-0.0159127861261367,60.0,-16.79800796508789,-0.0,-8.88134223941961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,0.0001069805730367,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.57196044921875,0.0,0.0,0.0001126556962844,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722045898437,0.0,0.0,8.320711640408263e-05,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,0.0001126556962844,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,0.0005343900993466,292.4549560546875,294.1499938964844,269.8500061035156,269.27642822265625,270.8563232421875,269.8500061035156,291.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.2219467155082384e-08,0.001139840343967,-0.0571833588182926,0.0,0.0,0.0,-0.0158279221504926,60.0,-16.772336959838867,-0.0,-8.85857573962312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0001068382771336,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.56787109375,0.0,0.0,0.0001125058479374,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,8.309643453685567e-05,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5681457519531,0.0,0.0,0.0001125058479374,292.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0005336793255992,292.4503173828125,294.1499938964844,269.8500061035156,269.27642822265625,270.84619140625,269.8500061035156,291.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138346386142,2.204214943901661e-08,0.0011383243836462,-0.0567209236323833,0.0,0.0,0.0,-0.0157400202006101,60.0,-16.745872497558594,-0.0,-8.835025511189087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640563964844,0.0,0.0,0.0001066917029675,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56378173828125,0.0,0.0,0.0001123515030485,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640563964844,0.0,0.0,8.298243483295664e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5640563964844,0.0,0.0,0.0001123515030485,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.564453125,0.0,0.0,0.0005329471314325,292.4457092285156,294.1499938964844,269.8500061035156,269.27642822265625,270.8361511230469,269.8500061035156,291.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136784791015,2.185950975786e-08,0.0011367629049345,-0.056244570761919,0.0,0.0,0.0,-0.0156494788825511,60.0,-16.718801498413086,-0.0,-8.810800267156085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001065418982761,291.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5596923828125,0.0,0.0,0.0001121937457355,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,8.286591764772311e-05,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599670410156,0.0,0.0,0.0001121937457355,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0005321988137438,292.4410705566406,294.1499938964844,269.8500061035156,269.27642822265625,270.82623291015625,269.8500061035156,291.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351886205375,2.1672835970321106e-08,0.0011351669672876,-0.0557576566934585,0.0,0.0,0.0,-0.0155569380149245,60.0,-16.691267013549805,-0.0,-8.786074801037105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001063860763679,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0001120296656154,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,8.274472929770127e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,0.0001120296656154,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562744140625,0.0,0.0,0.0005314205191098,292.4364013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.81640625,269.8500061035156,291.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335284216329,2.1478678391417816e-08,0.0011335070012137,-0.0552511811256408,0.0,0.0,0.0,-0.0154606867581605,60.0,-16.66295623779297,-0.0,-8.760394365481262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,0.0001062260562321,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.551513671875,0.0,0.0,0.0001118611471611,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517578125,0.0,0.0,8.262026676675305e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001118611471611,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5521545410156,0.0,0.0,0.0005306211533024,292.4317626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.80670166015625,269.8500061035156,291.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318235192447,2.1279277007124623e-08,0.0011318022152408,-0.0547309778630733,0.0,0.0,0.0,-0.0153618361800909,60.0,-16.63395881652832,-0.0,-8.734059520065784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,0.0001060611975844,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473937988281,0.0,0.0,0.0001116875500883,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476379394531,0.0,0.0,8.249204256571829e-05,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,0.0001116875500883,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,0.0005297976895235,292.4271240234375,294.1499938964844,269.8500061035156,269.27642822265625,270.797119140625,269.8500061035156,291.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130067044869,2.1073860878573214e-08,0.0011300459736958,-0.0541950426995754,0.0,0.0,0.0,-0.0152600035071372,60.0,-16.604209899902344,-0.0,-8.706971499350402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0001058919660863,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433044433594,0.0,0.0,0.0001115093327825,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,8.23604132165201e-05,291.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435791015625,0.0,0.0,0.0001115093327825,292.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5439453125,0.0,0.0,0.0005289522814564,292.4224853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.78765869140625,269.8500061035156,291.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282638879492,2.0862978900026974e-08,0.0011282429331913,-0.0536448024213314,0.0,0.0,0.0,-0.0151554616168141,60.0,-16.57377815246582,-0.0,-8.679207041950576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,0.0001057185145327,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391845703125,0.0,0.0,0.0001113266844186,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394592285156,0.0,0.0,0.0001113266844186,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5398254394531,0.0,0.0,0.0005280858604237,292.4178161621094,294.1499938964844,269.8500061035156,269.27642822265625,270.7782592773437,269.8500061035156,291.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264157947152,2.0646853116090824e-08,0.001126395072788,-0.0530808232724666,0.0,0.0,0.0,-0.0150483204051852,60.0,-16.542760848999023,-0.0,-8.650798122289417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001055405882652,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.000111139321234,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,8.208712824853137e-05,291.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.000111139321234,292.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53570556640625,0.0,0.0,0.0005271970876492,292.4131774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.7690124511719,269.8500061035156,291.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245200876146,2.042514957167896e-08,0.001124499598518,-0.0525022372603416,0.0,0.0,0.0,-0.0149384131655097,60.0,-16.510948181152344,-0.0,-8.621703528888247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,0.0001053592495736,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309753417969,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5311889648437,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312194824219,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,0.0005262912600301,292.40850830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.7598571777344,269.8500061035156,291.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199193428993567e-08,0.0011225676862522,-0.0519125051796436,0.0,0.0,0.0,-0.0148263983428478,60.0,-16.47861671447754,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0001051738872774,291.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.0001107531716115,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,8.180191071005538e-05,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,0.0001107531716115,292.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5274658203125,0.0,0.0,0.0005253653507679,292.40386962890625,294.1499938964844,269.8500061035156,269.27642822265625,270.75079345703125,269.8500061035156,291.270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206129565835,1.996822263095056e-08,0.0011205929331481,-0.0513096265494823,0.0,0.0,0.0,-0.0147118978202342,60.0,-16.44560432434082,-0.0,-8.561895725733849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52294921875,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.522705078125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52294921875,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5229797363281,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233459472656,0.0,0.0,0.0005244247731752,292.3992004394531,294.1499938964844,269.8500061035156,269.27642822265625,270.7418518066406,269.8500061035156,291.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.412139892578125,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,0.000104793900391,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185852050781,0.0,0.0,0.0001103530230466,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188293457031,0.0,0.0,8.150636131176725e-05,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.51885986328125,0.0,0.0,0.0001103530230466,292.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.51922607421875,0.0,0.0,0.0005234671989455,292.3945617675781,294.1499938964844,269.8500061035156,269.27642822265625,270.7330322265625,269.8500061035156,291.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116564264521,1.9494734715408413e-08,0.0011165447067469,-0.050073567777872,0.0,0.0,0.0,-0.014477171935141,60.0,-16.378089904785156,-0.0,-8.500139614397997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51446533203125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51470947265625,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150756835937,0.0,0.0,0.00052249757573,292.389892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.7242736816406,269.8500061035156,291.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285708637148e-08,0.00111447670497,-0.0494420453906059,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.343664169311523,-0.0,-8.468677492601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5103454589844,0.0,0.0,0.000109941305709,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51055908203125,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5109558105469,0.0,0.0,0.0005215142155066,292.38525390625,294.1499938964844,269.8500061035156,269.27642822265625,270.7156677246094,269.8500061035156,291.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.900756885220289e-08,0.0011123794829472,-0.0488015636801719,0.0,0.0,0.0,-0.0142356660217046,60.0,-16.30875587463379,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068054199219,0.0,0.0,0.0005205210181884,292.3805847167969,294.1499938964844,269.8500061035156,269.27642822265625,270.7071228027344,269.8500061035156,291.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.273500442504883,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,0.0001040033530443,291.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020751953125,0.0,0.0,0.0001095205370802,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,8.089149196166545e-05,291.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,0.0001095205370802,292.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0005195182748138,292.3759155273437,294.1499938964844,269.8500061035156,269.27642822265625,270.6986999511719,269.8500061035156,291.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081411503255,1.8509689780898952e-08,0.0011081226402893,-0.047501340508461,0.0,0.0,0.0,-0.01398884691298,60.0,-16.23793601989746,-0.0,-8.372376214538235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,0.0001038011396303,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001093075989047,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,8.073422213783488e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,0.0001093075989047,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49853515625,0.0,0.0,0.000518508197274,292.37127685546875,294.1499938964844,269.8500061035156,269.27642822265625,270.6903686523437,269.8500061035156,291.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.825772955044158e-08,0.0011059683747589,-0.0468432530760765,0.0,0.0,0.0,-0.0138639407232403,60.0,-16.202136993408203,-0.0,-8.339851831351552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940185546875,0.0,0.0,0.0001035975437844,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.0001090931982616,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940185546875,0.0,0.0,8.057586819631979e-05,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940490722656,0.0,0.0,0.0001090931982616,292.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.494384765625,0.0,0.0,0.0005174911930225,292.3666076660156,294.1499938964844,269.8500061035156,269.27642822265625,270.6821594238281,269.8500061035156,291.22125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038173688575,1.8004039148422635e-08,0.0011037993244826,-0.0461805909872055,0.0,0.0,0.0,-0.013738177716732,60.0,-16.166072845458984,-0.0,-8.307167576049326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,0.0001033930457197,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4896545410156,0.0,0.0,0.0001088778517441,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898681640625,0.0,0.0,8.041680848691612e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,0.0001088778517441,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,0.0005164696485735,292.3619689941406,294.1499938964844,269.8500061035156,269.27642822265625,270.6740417480469,269.8500061035156,291.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016385396942,1.7749233194308545e-08,0.00110162072815,-0.0455149449408054,0.0,0.0,0.0,-0.0136118596419692,60.0,-16.129850387573242,-0.0,-8.274404450503425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,0.0001031879073707,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855041503906,0.0,0.0,0.0001086618358385,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,8.025726128835231e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,0.0001086618358385,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861145019531,0.0,0.0,0.0005154449609108,292.3572998046875,294.1499938964844,269.8500061035156,269.27642822265625,270.666015625,269.8500061035156,291.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994528420269,1.7493631432330403e-08,0.0010994353797286,-0.0448471680283546,0.0,0.0,0.0,-0.0134851485490798,60.0,-16.09349250793457,-0.0,-8.241603666192533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.0001084452815121,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4815979003906,0.0,0.0,8.009731391211972e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48162841796875,0.0,0.0,0.0001084452815121,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819641113281,0.0,0.0,0.000514417712111,292.3526611328125,294.1499938964844,269.8500061035156,269.27642822265625,270.6580505371094,269.8500061035156,291.2030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7237397287317435e-08,0.0010972444433718,-0.0441776737570762,0.0,0.0,0.0,-0.0133581226691603,60.0,-16.05706214904785,-0.0,-8.208786539398717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774475097656,0.0,0.0,0.0001027764374157,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,0.0001082285380107,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774475097656,0.0,0.0,7.993722829269245e-05,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4774780273437,0.0,0.0,0.0001082285380107,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,0.0005133895901963,292.3479919433594,294.1499938964844,269.8500061035156,269.27642822265625,270.65020751953125,269.8500061035156,291.19696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950686410069,1.6980937544985863e-08,0.0010950516443699,-0.0435075312852859,0.0,0.0,0.0,-0.0132309850305318,60.0,-16.020566940307617,-0.0,-8.17600636082716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,0.0001025706660584,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730834960937,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.47332763671875,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736633300781,0.0,0.0,0.0005123617011122,292.3433532714844,294.1499938964844,269.8500061035156,269.27642822265625,270.6424560546875,269.8500061035156,291.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724547080571032e-08,0.0010928595438599,-0.042837519198656,0.0,0.0,0.0,-0.0131038827821612,60.0,-15.984064102172852,-0.0,-8.143300789242859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,7.961742085171863e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,0.0005113356164656,292.33868408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.634765625,269.8500061035156,291.1848449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906875832006,1.6468597152652364e-08,0.0010906710522249,-0.0421685986220836,0.0,0.0,0.0,-0.012976998463273,60.0,-15.947589874267578,-0.0,-8.110716720466371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648132324219,0.0,0.0,0.000107579784526,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,0.000107579784526,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0005103122093714,292.33404541015625,294.1499938964844,269.8500061035156,269.27642822265625,270.627197265625,269.8500061035156,291.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213313358548476e-08,0.001088488381356,-0.0415013618767261,0.0,0.0,0.0,-0.0128504438325762,60.0,-15.911187171936035,-0.0,-8.078281865664395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0001019561532302,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4606628417969,0.0,0.0,0.0001073647435987,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,7.929922867333516e-05,291.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608764648437,0.0,0.0,0.0001073647435987,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0005092921201139,292.32940673828125,294.1499938964844,269.8500061035156,269.27642822265625,270.6197204589844,269.8500061035156,291.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863286443054,1.5958866228515944e-08,0.0010863126954063,-0.0408362597227096,0.0,0.0,0.0,-0.0127243045717477,60.0,-15.874878883361816,-0.0,-8.046018251661735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
