time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565124511719,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45672607421875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0005082766874693,292.3247375488281,294.1499938964844,269.8500061035156,269.27642822265625,270.6123046875,269.8500061035156,291.166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83869171142578,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.0001015508532873,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4523620605469,0.0,0.0,0.000106937943201,291.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,7.898399780970067e-05,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,0.000106937943201,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4529113769531,0.0,0.0,0.000507267541252,292.3200988769531,294.1499938964844,269.8500061035156,269.27642822265625,270.60498046875,269.8500061035156,291.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820103343576,1.5453869295356526e-08,0.0010819948511198,-0.0395160801708698,0.0,0.0,0.0,-0.0124739576131105,60.0,-15.802695274353027,-0.0,-7.982176697396427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4482116699219,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0005062642158009,292.3154602050781,294.1499938964844,269.8500061035156,269.27642822265625,270.5977478027344,269.8500061035156,291.1547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76686668395996,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.0001011508284136,291.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440612792969,0.0,0.0,0.000106516694359,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,7.867287058616057e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442749023437,0.0,0.0,0.000106516694359,292.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446105957031,0.0,0.0,0.0005052693304605,292.3108215332031,294.1499938964844,269.8500061035156,269.27642822265625,270.5906066894531,269.8500061035156,291.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777481365948,1.4955446658859728e-08,0.0010777331190183,-0.0382128953933715,0.0,0.0,0.0,-0.0122268693521618,60.0,-15.73130226135254,-0.0,-7.919414457546736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,0.0001063084782799,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44012451171875,0.0,0.0,0.0001063084782799,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,0.0005042816628701,292.30615234375,294.1499938964844,269.8500061035156,269.27642822265625,270.5835266113281,269.8500061035156,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709078399732789e-08,0.0010756265837699,-0.0375686585903167,0.0,0.0,0.0,-0.0121047338470816,60.0,-15.695951461791992,-0.0,-7.88848311117363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,0.0001007575410767,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0001061025468516,291.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,7.836697477614507e-05,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359741210937,0.0,0.0,0.0001061025468516,292.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363098144531,0.0,0.0,0.000503304763697,292.301513671875,294.1499938964844,269.8500061035156,269.27642822265625,270.5765380859375,269.8500061035156,291.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735576506704,1.4465418196607516e-08,0.0010735432151705,-0.036931462585926,0.0,0.0,0.0,-0.0119839422404766,60.0,-15.6609468460083,-0.0,-7.85795037927528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0001005638405331,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,0.0001058985653799,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,7.821631879778579e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43182373046875,0.0,0.0,0.0001058985653799,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,0.0005023372359573,292.296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5696716308594,269.8500061035156,291.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071493839845,1.422407436280082e-08,0.0010714796371757,-0.0363002829253673,0.0,0.0,0.0,-0.0118642980232834,60.0,-15.626235008239746,-0.0,-7.827767234402928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0001003715078695,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4274597167969,0.0,0.0,0.0001056960318237,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,7.806672510923818e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0001056960318237,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,0.0005013764603063,292.292236328125,294.1499938964844,269.8500061035156,269.27642822265625,270.5628356933594,269.8500061035156,291.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694444645196,1.3984433167024692e-08,0.001069430494681,-0.0356735102832317,0.0,0.0,0.0,-0.0117454975843429,60.0,-15.591739654541016,-0.0,-7.797854095770165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0001001822311081,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4233093261719,0.0,0.0,0.0001054967142408,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,7.791951793478802e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42352294921875,0.0,0.0,0.0001054967142408,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0005004309932701,292.28759765625,294.1499938964844,269.8500061035156,269.27642822265625,270.5560913085937,269.8500061035156,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674278018996,1.3748604921204333e-08,0.0010674140648916,-0.0350566692650318,0.0,0.0,0.0,-0.0116285886615514,60.0,-15.557683944702148,-0.0,-7.768472443103749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,9.999464236898348e-05,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,0.0001052991719916,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,7.777360588079318e-05,291.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0001052991719916,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.419677734375,0.0,0.0,0.000499493908137,292.282958984375,294.1499938964844,269.8500061035156,269.27642822265625,270.5494079589844,269.8500061035156,291.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654289508238,1.3514869223740789e-08,0.0010654154466465,-0.0344452634453773,0.0,0.0,0.0,-0.0115127153694629,60.0,-15.52391242980957,-0.0,-7.739406271412008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,9.980979666579516e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150085449219,0.0,0.0,0.0001051045182975,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151916503906,0.0,0.0,7.762984023429453e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41522216796875,0.0,0.0,0.0001051045182975,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41552734375,0.0,0.0,0.000498570560012,292.2783508300781,294.1499938964844,269.8500061035156,269.27642822265625,270.54278564453125,269.8500061035156,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634595528244,1.3284559230442028e-08,0.0010634462814778,-0.033842783421278,0.0,0.0,0.0,-0.0113985417410731,60.0,-15.490487098693848,-0.0,-7.710819716066909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,9.962736658053473e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4108581542969,0.0,0.0,0.0001049124111887,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110412597656,0.0,0.0,7.748795178486034e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,0.0001049124111887,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.411376953125,0.0,0.0,0.0004976593190804,292.2737121582031,294.1499938964844,269.8500061035156,269.27642822265625,270.5362548828125,269.8500061035156,291.10113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615157661959,1.305726016198605e-08,0.0010615027276799,-0.0332481451332569,0.0,0.0,0.0,-0.0112858600914478,60.0,-15.457568168640137,-0.0,-7.682658065277792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,9.944741032086311e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,0.0001047229161486,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,7.73479841882363e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40692138671875,0.0,0.0,0.0001047229161486,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072265625,0.0,0.0,0.0004967604181729,292.2690734863281,294.1499938964844,269.8500061035156,269.27642822265625,270.5298156738281,269.8500061035156,291.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595984058454,1.283305017807379e-08,0.00105958560016,-0.0326615534722805,0.0,0.0,0.0,-0.0111747104674577,60.0,-15.424986839294434,-0.0,-7.65492984555749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,9.927032806444912e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40252685546875,0.0,0.0,0.0001045364333549,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,7.72102503105998e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4027404785156,0.0,0.0,0.0001045364333549,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.00049587583635,292.2644348144531,294.1499938964844,269.8500061035156,269.27642822265625,270.5234375,269.8500061035156,291.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577115463092,1.2612408895051884e-08,0.0010576989734545,-0.0320842638611793,0.0,0.0,0.0,-0.0110653294250369,60.0,-15.392874717712402,-0.0,-7.627691900324862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988952636719,0.0,0.0,0.0004950041184201,292.2597961425781,294.1499938964844,269.8500061035156,269.27642822265625,270.51708984375,269.8500061035156,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394985482444554e-08,0.0010558398207649,-0.0315153636038303,0.0,0.0,0.0,-0.0109575437381863,60.0,-15.36113166809082,-0.0,-7.60089875484482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,9.89242034847848e-05,291.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39422607421875,0.0,0.0,0.0001041719515342,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,7.694104715483263e-05,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,0.0001041719515342,292.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3947448730469,0.0,0.0,0.0004941468941979,292.25518798828125,294.1499938964844,269.8500061035156,269.27642822265625,270.5108642578125,269.8500061035156,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540237417444,1.2181161856972268e-08,0.0010540115181356,-0.0309558529406785,0.0,0.0,0.0,-0.0108515424653887,60.0,-15.32986068725586,-0.0,-7.574594462766981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900756835937,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902587890625,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905639648437,0.0,0.0,0.0004933038144372,292.25054931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5046691894531,269.8500061035156,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299023628234863,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,9.858968405751511e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.38592529296875,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,7.668086618650705e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0004924758686684,292.24591064453125,294.1499938964844,269.8500061035156,269.27642822265625,270.4985656738281,269.8500061035156,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764366369959587e-08,0.0010504475794732,-0.0298651456832885,0.0,0.0,0.0,-0.0106449192389845,60.0,-15.268722534179688,-0.0,-7.523453149360648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817443847656,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819580078125,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822631835937,0.0,0.0,0.0004916623583994,292.2413024902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4925231933594,269.8500061035156,291.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.156145135183806e-08,0.0010487125255167,-0.0293341018259525,0.0,0.0,0.0,-0.0105443252250552,60.0,-15.238887786865234,-0.0,-7.498617549117625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777770996094,0.0,0.0,9.826692257774994e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3775939941406,0.0,0.0,0.0001034797969623,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777770996094,0.0,0.0,7.642983109690249e-05,291.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3777770996094,0.0,0.0,0.0001034797969623,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,0.0004908636328764,292.2366638183594,294.1499938964844,269.8500061035156,269.27642822265625,270.4865417480469,269.8500061035156,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470204288139,1.1362230267764062e-08,0.0010470090201124,-0.0288127027451992,0.0,0.0,0.0,-0.0104455640539526,60.0,-15.209514617919922,-0.0,-7.47427364444775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739318847656,0.0,0.0,0.0004900794592685,292.2320556640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4806213378906,269.8500061035156,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180562019348145,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36944580078125,0.0,0.0,9.79563919827342e-05,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692626953125,0.0,0.0,0.0001031527935992,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36944580078125,0.0,0.0,7.618830568389967e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694763183594,0.0,0.0,0.0001031527935992,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697509765625,0.0,0.0,0.0004893124569207,292.2274169921875,294.1499938964844,269.8500061035156,269.27642822265625,270.47479248046875,269.8500061035156,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437117889523,1.097533086635849e-08,0.0010437007294967,-0.0278000440448522,0.0,0.0,0.0,-0.0102537609636783,60.0,-15.15219783782959,-0.0,-7.4271099492762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36529541015625,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655700683594,0.0,0.0,0.0004885583766736,292.2227783203125,294.1499938964844,269.8500061035156,269.27642822265625,270.468994140625,269.8500061035156,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124238967895508,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,9.76581432041712e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609313964844,0.0,0.0,0.0001028387268888,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,7.595633360324427e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,0.0001028387268888,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3614196777344,0.0,0.0,0.0004878226318396,292.2181701660156,294.1499938964844,269.8500061035156,269.27642822265625,270.4632873535156,269.8500061035156,291.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405339999124,1.0603737443659613e-08,0.0010405234061181,-0.0268273707479238,0.0,0.0,0.0,-0.0100695472210645,60.0,-15.096869468688965,-0.0,-7.38195282679044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,9.751354809850454e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35675048828125,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,7.584386912640184e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0001026864556479,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35723876953125,0.0,0.0,0.0004871003620792,292.2135314941406,294.1499938964844,269.8500061035156,269.27642822265625,270.4576416015625,269.8500061035156,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.0423581109364475e-08,0.0010389828821644,-0.0263557694852352,0.0,0.0,0.0,-0.009980235248804,60.0,-15.069928169250488,-0.0,-7.360109322007703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,9.737213258631527e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.0001025375458993,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,7.573387847514823e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.352783203125,0.0,0.0,0.0001025375458993,292.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0004863939539063,292.2089233398437,294.1499938964844,269.8500061035156,269.27642822265625,270.4520568847656,269.8500061035156,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374865960329,1.0247394044426985e-08,0.0010374763514846,-0.0258945431560277,0.0,0.0,0.0,-0.0098928920924663,60.0,-15.043511390686035,-0.0,-7.338778118537449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,9.723408584250136e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3484191894531,0.0,0.0,0.0001023921722662,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,7.562651444459334e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486022949219,0.0,0.0,0.0001023921722662,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489074707031,0.0,0.0,0.0004857043968513,292.20428466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4465026855469,269.8500061035156,291.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360156884416,1.0075400069808891e-08,0.0010360055603086,-0.0254442784935235,0.0,0.0,0.0,-0.0098076276481151,60.0,-15.017598152160645,-0.0,-7.31798408537543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,9.709895675769076e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34423828125,0.0,0.0,0.0001022498763632,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,7.552141323685646e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,0.0001022498763632,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0004850293917115,292.1996765136719,294.1499938964844,269.8500061035156,269.27642822265625,270.4410400390625,269.8500061035156,291.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345758637413,9.907038744927377e-09,0.0010345659684389,-0.0250035058706998,0.0,0.0,0.0,-0.0097241634503006,60.0,-14.992162704467772,-0.0,-7.297658299876275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402404785156,0.0,0.0,9.696708002593368e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.340087890625,0.0,0.0,0.0001021110074361,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402404785156,0.0,0.0,7.541884406236932e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001021110074361,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.000484370655613,292.1950378417969,294.1499938964844,269.8500061035156,269.27642822265625,270.43560791015625,269.8500061035156,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331707308068,9.74273550724547e-09,0.0010331610683351,-0.0245733465999364,0.0,0.0,0.0,-0.0096427109092473,60.0,-14.967259407043455,-0.0,-7.277849078946019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,9.683836105978116e-05,291.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.0001019754563458,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360595703125,0.0,0.0,7.531871960964054e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360900878906,0.0,0.0,0.0001019754563458,292.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363647460937,0.0,0.0,0.0004837276646867,292.1904296875,294.1499938964844,269.8500061035156,269.27642822265625,270.4302673339844,269.8500061035156,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317992419004,9.582358906357058e-09,0.001031789695844,-0.0241534523665905,0.0,0.0,0.0,-0.0095632057636976,60.0,-14.94285488128662,-0.0,-7.25854008010174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319091796875,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321838378906,0.0,0.0,0.0004830998077522,292.185791015625,294.1499938964844,269.8500061035156,269.27642822265625,270.4249572753906,269.8500061035156,290.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.42576061646605e-09,0.001030450570397,-0.0237434413284063,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.918889045715332,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,9.659086936153471e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3275451660156,0.0,0.0,0.00010171483882,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,7.512623415095732e-05,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.00010171483882,292.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280029296875,0.0,0.0,0.0004824913921765,292.18115234375,294.1499938964844,269.8500061035156,269.27642822265625,270.4197082519531,269.8500061035156,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291623184457,9.274011780746605e-09,0.0010291530052199,-0.0233461130410432,0.0,0.0,0.0,-0.0094103449955582,60.0,-14.895578384399414,-0.0,-7.221486697517322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.050000000745058,9.6473544545006e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.050000000745058,0.0001015912857837,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.050000000745058,7.503497909056023e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.050000000745058,0.0001015912857837,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3238220214844,0.0,0.050000000745058,0.0004819053283426,292.1765441894531,291.1499938964844,269.8500061035156,269.27642822265625,270.4145202636719,269.8500366210937,290.9793701171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279121343046,9.12783360007552e-09,0.0010279030539095,-0.0229633599519729,0.0,0.0,0.0,-0.0093378778547048,60.0,-14.87283992767334,-0.0,-7.203953344969706e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.6364920139312744,0.050000000745058,0.0408324003219604,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4182434082031,0.6364920139312744,0.050000000745058,0.0429984852671623,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.6364920139312744,0.050000000745058,0.0317585356533527,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.6364920139312744,0.050000000745058,0.0429984852671623,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.6364920139312744,0.050000000745058,0.2039663046598434,291.2618713378906,291.1499938964844,269.850341796875,269.2768859863281,284.5919189453125,287.75567626953125,290.7919616699219,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350288808345794,0.0188181065022945,0.4162107706069946,-0.0928754135966301,0.0,0.0,0.0,10.197952270507812,60.0,-635.4669799804688,-0.0,12.275351524353027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747375488281,0.6333150267601013,0.050000000745058,0.0452282987534999,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747375488281,0.6333150267601013,0.050000000745058,0.0476275756955146,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747375488281,0.6333150267601013,0.050000000745058,0.0351775661110878,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747375488281,0.6333150267601013,0.050000000745058,0.0476275756955146,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5747375488281,0.6333150267601013,0.050000000745058,0.2259247153997421,290.49951171875,291.1499938964844,269.8513488769531,269.2782592773437,286.5932312011719,292.1022033691406,290.1728210449219,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819151759147644,0.0878627002239227,0.3940524756908417,-0.0343331284821033,0.0,0.0,0.0,12.536348342895508,60.0,-1078.8935546875,-0.0,16.674314498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.6002081632614136,0.050000000745058,0.0455281138420105,291.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.6002081632614136,0.050000000745058,0.0479432940483093,291.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.6002081632614136,0.050000000745058,0.0354107543826103,291.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.6002081632614136,0.050000000745058,0.0479432940483093,292.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847412109375,0.6002081632614136,0.050000000745058,0.2274223566055297,289.9314880371094,291.1499938964844,269.8529663085937,269.280517578125,285.054443359375,292.291259765625,289.69000244140625,1.0,0.1312782764434814,0.6000000238418579,0.6000000238418579,0.9940005540847778,1.0,-0.4851121306419372,0.1715811043977737,0.3135310113430023,0.0482763834297657,0.0,0.0,0.0,16.30332374572754,60.0,-1284.405029296875,-0.0,19.95256423950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.57218998670578,0.050000000745058,0.0456737577915191,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.57218998670578,0.050000000745058,0.048096664249897,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.57218998670578,0.050000000745058,0.048096664249897,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.57218998670578,0.050000000745058,0.228149875998497,289.3902587890625,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2950744628906,289.0469665527344,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866639971733093,0.2002706378698349,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.02197265625,-0.0,23.17152976989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484130859375,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484130859375,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484130859375,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484130859375,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7484130859375,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6777648925781,291.1499938964844,269.85809326171875,269.2875671386719,282.86773681640625,292.28985595703125,288.31695556640625,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244599819183,0.2062729597091674,0.2818515002727508,0.0820137709379196,0.0,0.0,0.0,23.737255096435547,60.0,-1872.2764892578125,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251647949219,297.1499938964844,293.1499938964844,0.000426240672823,-23.573549270629883,288.2787780761719,0.5333064198493958,0.050000000745058,0.0459417663514614,291.5671081542969,297.1499938964844,293.1499938964844,0.000270791031653,-1.2938445806503296,288.19488525390625,0.5333064198493958,0.050000000745058,0.0483788922429084,291.8486328125,297.1499938964844,293.1499938964844,0.0004711255023721,-25.77667617797852,288.4537658691406,0.5333064198493958,0.050000000745058,0.0357324853539466,291.7953491210937,297.1499938964844,293.1499938964844,0.0004850601835642,-38.11329650878906,288.5023193359375,0.5333064198493958,0.050000000745058,0.0483788922429084,292.2798156738281,297.1499938964844,293.1499938964844,0.0003833118535112,-77.63652801513672,288.19305419921875,0.5333064198493958,0.050000000745058,0.2294886261224746,288.0019836425781,291.1499938964844,269.8615417480469,269.29229736328125,282.82244873046875,292.2822570800781,287.696533203125,1.0,0.156509131193161,0.9992061257362366,0.9992061257362366,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.23845291137696,60.0,-1773.2764892578125,-0.0,29.34737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
