time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8174743652344,297.1499938964844,293.1499938964844,0.0006637527840211,-57.6207275390625,288.319091796875,0.5202979445457458,0.050000000745058,0.0460653081536293,291.5672912597656,297.1499938964844,293.1499938964844,0.0006694046896882,-61.19407272338867,288.3051452636719,0.5202979445457458,0.050000000745058,0.0485089868307113,291.8409423828125,297.1499938964844,293.1499938964844,0.0007695415406487,-51.95890808105469,288.4859619140625,0.5202979445457458,0.050000000745058,0.0358285717666149,291.7881164550781,297.1499938964844,293.1499938964844,0.000816756801214,-74.66436767578125,288.5533142089844,0.5202979445457458,0.050000000745058,0.0485089868307113,292.2724609375,297.1499938964844,293.1499938964844,0.0005004142294637,-200.5336456298828,288.0609741210937,0.5202979445457458,0.050000000745058,0.2301057428121566,287.42926025390625,291.1499938964844,269.86553955078125,269.2977905273437,282.8197021484375,292.274658203125,287.16729736328125,1.0,0.1632862538099289,0.998412311077118,0.998412311077118,0.9940005540847778,1.0,-0.4908362627029419,0.2075324058532714,0.2833038568496704,0.0824996829032898,0.0,0.0,0.0,30.541627883911133,60.0,-1612.3372802734375,-0.0,32.21981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010199666721746,-89.94537353515625,288.3970642089844,0.5102408528327942,0.050000000745058,0.0461805462837219,291.5671081542969,297.1499938964844,293.1499938964844,0.0010695294477045,-99.31934356689452,288.45263671875,0.5102408528327942,0.050000000745058,0.048630341887474,291.83453369140625,297.1499938964844,293.1499938964844,0.0011201233137398,-76.82706451416016,288.5569152832031,0.5102408528327942,0.050000000745058,0.0359182022511959,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782343499362,-109.4139633178711,288.642578125,0.5102408528327942,0.050000000745058,0.048630341887474,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182321278378,-316.3815612792969,287.9743347167969,0.5102408528327942,0.050000000745058,0.2306814044713974,286.9280090332031,291.1499938964844,269.8700866699219,269.30401611328125,282.8181457519531,292.2678527832031,286.693359375,1.0,0.1693393141031265,0.9976184368133544,0.9976184368133544,0.996000349521637,1.0,-0.4920642375946045,0.2080400139093399,0.2840242385864258,0.0826451256871223,0.0,0.0,1.0,33.622772216796875,60.0,-1439.6693115234375,-671.3246459960938,34.91277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,3586.742431640625,18000.0,0.0,0.0,0.0055596716701984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0444496199488639,0.0444504916667938,-8.704309379936603e-07,0.0,5.642360065394314e-06,0.0,0.0,0.3832789361476898,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80645751953125,297.1499938964844,293.1499938964844,0.0013564056716859,-120.87145233154295,288.5507202148437,0.5023396611213684,0.050000000745058,0.0462869927287101,291.5670166015625,297.1499938964844,293.1499938964844,0.0014480802929028,-135.8860626220703,288.6746520996094,0.5023396611213684,0.050000000745058,0.0487424321472644,291.82940673828125,297.1499938964844,293.1499938964844,0.0014517132658511,-100.61677551269533,288.7041931152344,0.5023396611213684,0.050000000745058,0.0360009931027889,291.7772521972656,297.1499938964844,293.1499938964844,0.0015200760681182,-142.64198303222656,288.807373046875,0.5023396611213684,0.050000000745058,0.0487424321472644,292.2603759765625,297.1499938964844,293.1499938964844,0.0009621955105103,-428.3029479980469,287.9720764160156,0.5023396611213684,0.050000000745058,0.2312131077051162,286.5393981933594,291.1499938964844,269.8751525878906,269.3109741210937,282.8173217773437,292.2619934082031,286.4601745605469,1.0,0.1747267544269561,0.9968246221542358,0.9968246221542358,0.9980002045631408,1.0,-0.4931985139846802,0.2085087895393371,0.284689724445343,0.0827715024352073,0.0,0.0,1.0,36.46867752075195,60.0,-670.0582275390625,-1616.035888671875,37.41179275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.3643493652344,289.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,4306.85595703125,18000.0,0.0,0.0,0.0539068281650543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6337083578109741,0.6337118148803711,-3.4126226182706887e-06,0.0,5.4708580137230456e-05,0.0,0.0,28.967517852783203,0.0,0.0,0.0,0.3791067004203796,4.0,0.0,1.0
281400,291.804443359375,297.1499938964844,293.1499938964844,0.0016507755499333,-147.03541564941406,288.9634094238281,0.4959818124771118,0.050000000745058,0.0463845022022724,291.5682373046875,297.1499938964844,293.1499938964844,0.0017830559518188,-167.24179077148438,289.1522827148437,0.4959818124771118,0.050000000745058,0.0488451160490512,291.82666015625,297.1499938964844,293.1499938964844,0.001742422231473,-120.70950317382812,289.1104431152344,0.4959818124771118,0.050000000745058,0.0360768362879753,291.7745361328125,297.1499938964844,293.1499938964844,0.0018204790540039,-170.75148010253906,289.2292175292969,0.4959818124771118,0.050000000745058,0.0488451160490512,292.2569580078125,297.1499938964844,293.1499938964844,0.0011749707628041,-522.776123046875,288.2503662109375,0.4959818124771118,0.050000000745058,0.2317001968622207,286.49200439453125,291.1499938964844,269.8807373046875,269.318603515625,282.8177185058594,292.2578430175781,286.5289611816406,1.0,0.1795074939727783,0.9960307478904724,0.9960307478904724,1.0,1.0,-0.4942375719547272,0.2089378237724304,0.2852997481822967,0.0828791260719299,0.0,0.0,1.0,39.07561492919922,60.0,-120.14543914794922,-2285.12158203125,39.7108039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.88946533203125,291.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,9135.0244140625,19080.0,0.0,0.0,0.1010784953832626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9706748127937316,0.9706826210021972,-7.787441063555889e-06,0.0,0.0001025818201014,0.0,0.0,101.75670623779295,0.0,0.0,0.0,0.5617261528968811,4.0,0.0,1.0
281460,291.8055419921875,297.1499938964844,293.1499938964844,0.0019077288452535,-169.25364685058594,289.4691162109375,0.4907197952270508,0.050000000745058,0.0464731939136981,291.5711669921875,297.1499938964844,293.1499938964844,0.0020805078092962,-194.3682861328125,289.7209167480469,0.4907197952270508,0.050000000745058,0.048938512802124,291.8265380859375,297.1499938964844,293.1499938964844,0.0019970680586993,-137.8047332763672,289.611083984375,0.4907197952270508,0.050000000745058,0.0361458174884319,291.77423095703125,297.1499938964844,293.1499938964844,0.002084863372147,-194.7749938964844,289.7445678710937,0.4907197952270508,0.050000000745058,0.048938512802124,292.2559814453125,297.1499938964844,293.1499938964844,0.0013563659740611,-601.1182250976562,288.6375732421875,0.4907197952270508,0.050000000745058,0.2321432381868362,286.599609375,291.1499938964844,269.88677978515625,269.326904296875,282.8185119628906,292.2561340332031,286.66357421875,1.0,0.1837387830018997,0.9962279200553894,0.9962279200553894,1.0,1.0,-0.4951826632022857,0.2093635499477386,0.2858191132545471,0.0830047130584716,0.0,0.0,1.0,41.44676971435547,60.0,162.84083557128906,-2348.012939453125,41.81004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.33673095703125,291.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,13544.88671875,19080.0,0.0,0.0,0.1386535912752151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1836748123168943,1.183686375617981,-1.1571250979613978e-05,0.0,0.0001407157687935,0.0,0.0,184.399658203125,0.0,0.0,0.0,0.6558549404144287,4.0,0.0,1.0
281520,291.8089904785156,297.1499938964844,293.1499938964844,0.0021438428666442,-189.575424194336,289.9457092285156,0.4862404465675354,0.050000000745058,0.0465533807873725,291.5755310058594,297.1499938964844,293.1499938964844,0.0023574254009872,-219.496826171875,290.2598571777344,0.4862404465675354,0.050000000745058,0.0490229502320289,291.8285827636719,297.1499938964844,293.1499938964844,0.0022319029085338,-153.4987030029297,290.0843811035156,0.4862404465675354,0.050000000745058,0.0362081825733184,291.77587890625,297.1499938964844,293.1499938964844,0.002329661976546,-216.91590881347656,290.2325439453125,0.4862404465675354,0.050000000745058,0.0490229502320289,292.2571105957031,297.1499938964844,293.1499938964844,0.0015197388129308,-671.33740234375,289.00323486328125,0.4862404465675354,0.050000000745058,0.2325437664985656,286.71063232421875,291.1499938964844,269.8932800292969,269.3358459472656,282.8202514648437,292.25665283203125,286.7550354003906,1.0,0.1874751895666122,0.9964251518249512,0.9964251518249512,1.0,1.0,-0.496037095785141,0.2097533047199249,0.286283791065216,0.0831155627965927,0.0,0.0,1.0,43.59038162231445,48.0,275.9093017578125,-2498.079345703125,43.71453475952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9031066894531,292.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,16036.15234375,19080.0,0.0,0.0,0.1740786433219909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.287990927696228,1.2880046367645264,-1.3700347153644545e-05,0.0,0.000176667686901,0.0,0.0,237.5712280273437,0.0,0.0,0.0,0.708270251750946,4.0,0.0,1.0
281580,291.8140869140625,297.1499938964844,293.1499938964844,0.0023679551668465,-208.7515869140625,290.38092041015625,0.4841853380203247,0.050000000745058,0.0465911477804183,291.58087158203125,297.1499938964844,293.1499938964844,0.002622365951538,-243.37603759765625,290.7569580078125,0.4841853380203247,0.050000000745058,0.0490627214312553,291.8321533203125,297.1499938964844,293.1499938964844,0.0024553248658776,-168.34059143066406,290.5175170898437,0.4841853380203247,0.050000000745058,0.0362375602126121,291.77899169921875,297.1499938964844,293.1499938964844,0.0025630786549299,-237.8933258056641,290.6804504394531,0.4841853380203247,0.050000000745058,0.0490627214312553,292.2597351074219,297.1499938964844,293.1499938964844,0.0016741412691771,-737.3612670898438,289.33203125,0.4841853380203247,0.050000000745058,0.2327324301004409,286.8018798828125,291.1499938964844,269.90020751953125,269.3453674316406,282.8232421875,292.2588806152344,286.8523254394531,1.0,0.1888872981071472,0.9966223239898682,0.9966223239898682,1.0,1.0,-0.4964397549629211,0.2099492400884628,0.2864904999732971,0.0831447318196296,0.0,0.0,1.0,44.59971618652344,48.0,365.18951416015625,-2678.048828125,44.61349868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.63018798828125,292.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17442.876953125,19080.0,0.0,0.0,0.2065992802381515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3432976007461548,1.3433125019073486,-1.4902193470334169e-05,0.0,0.0002096720127156,0.0,0.0,269.5083923339844,0.0,0.0,0.0,0.7360389232635498,4.0,0.0,1.0
281640,291.8204650878906,297.1499938964844,293.1499938964844,0.0025776883121579,-226.30015563964844,290.8123779296875,0.4839415252208709,0.050000000745058,0.0465956553816795,291.5869140625,297.1499938964844,293.1499938964844,0.0028729001060128,-265.4458312988281,291.2492370605469,0.4839415252208709,0.050000000745058,0.0490674674510955,291.8370056152344,297.1499938964844,293.1499938964844,0.002664842410013,-181.93865966796875,290.9476318359375,0.4839415252208709,0.050000000745058,0.036241065710783,291.7833251953125,297.1499938964844,293.1499938964844,0.0027825462166219,-257.1527709960937,291.125,0.4839415252208709,0.050000000745058,0.0490674674510955,292.263671875,297.1499938964844,293.1499938964844,0.0018176722805947,-797.4279174804688,289.6635131835937,0.4839415252208709,0.050000000745058,0.2327549457550048,286.9169311523437,291.1499938964844,269.9075927734375,269.35546875,282.8272399902344,292.2624206542969,286.98583984375,1.0,0.1889255344867706,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71954727172852,36.0,458.4022216796875,-2890.042724609375,44.72035598754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.4977722167969,293.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.353515625,19080.0,0.0,0.0,0.2361170798540115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.372494101524353,1.3725095987319946,-1.5557028746115975e-05,0.0,0.0002396288182353,0.0,0.0,287.4664611816406,0.0,0.0,0.0,0.7506917715072632,4.0,0.0,1.0
281700,291.8280639648437,297.1499938964844,293.1499938964844,0.0027722583618015,-242.0172576904297,291.25360107421875,0.4851529598236084,0.050000000745058,0.0465733110904693,291.5935974121094,297.1499938964844,293.1499938964844,0.0031084581278264,-285.47479248046875,291.74969482421875,0.4851529598236084,0.050000000745058,0.0490439385175704,291.8429870605469,297.1499938964844,293.1499938964844,0.0028596420306712,-194.1295166015625,291.38800048828125,0.4851529598236084,0.050000000745058,0.0362236835062503,291.7886962890625,297.1499938964844,293.1499938964844,0.0029872849117964,-274.4665222167969,291.5792236328125,0.4851529598236084,0.050000000745058,0.0490439385175704,292.2687683105469,297.1499938964844,293.1499938964844,0.0019494253210723,-850.7058715820312,290.0121765136719,0.4851529598236084,0.050000000745058,0.2326433211565017,287.0719299316406,291.1499938964844,269.91534423828125,269.3661499023437,282.8321533203125,292.26715087890625,287.162109375,1.0,0.1877354979515075,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962498843669891,0.2099167853593826,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12128829956055,36.0,558.6950073242188,-3131.303466796875,44.18730545043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.48504638671875,294.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18619.87109375,20160.0,0.0,0.0,0.2625786066055298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878787755966189,1.387894630432129,-1.590775173099246e-05,0.0,0.0002664838975761,0.0,0.0,297.2421569824219,0.0,0.0,0.0,0.7734110951423645,4.0,0.0,1.0
281760,291.83673095703125,297.1499938964844,293.1499938964844,0.0029518788214772,-255.8490295410156,291.7071533203125,0.4876583218574524,0.050000000745058,0.0465276278555393,291.6008605957031,297.1499938964844,293.1499938964844,0.0033293645828962,-303.3883056640625,292.2607421875,0.4876583218574524,0.050000000745058,0.0489958301186561,291.8500366210937,297.1499938964844,293.1499938964844,0.0030399030074477,-204.8681030273437,291.84112548828125,0.4876583218574524,0.050000000745058,0.0361881554126739,291.7950744628906,297.1499938964844,293.1499938964844,0.0031774800736457,-289.76824951171875,292.04559326171875,0.4876583218574524,0.050000000745058,0.0489958301186561,292.27490234375,297.1499938964844,293.1499938964844,0.0020695466082543,-897.03955078125,290.381103515625,0.4876583218574524,0.050000000745058,0.2324151247739792,287.27032470703125,291.1499938964844,269.9234924316406,269.3773193359375,282.8378601074219,292.2729797363281,287.3827514648437,1.0,0.1854584366083145,0.9972214698791504,0.9972214698791504,1.0,1.0,-0.4957631826400757,0.2097333818674087,0.2860298156738281,0.0828811898827552,0.0,0.0,1.0,42.89891815185547,25.0,667.3518676757812,-3406.31884765625,43.09967422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5687255859375,295.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,19578.640625,20160.0,0.0,0.0,0.2860031127929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231624603271484,1.4231791496276855,-1.672686994425021e-05,0.0,0.0002902568085119,0.0,0.0,320.4936828613281,0.0,0.0,0.0,0.7778578400611877,4.0,0.0,1.0
281820,291.846435546875,297.1499938964844,293.1499938964844,0.0031169317662715,-267.7765808105469,292.173828125,0.4912058115005493,0.050000000745058,0.0464647263288497,291.608642578125,297.1499938964844,293.1499938964844,0.0035361028276383,-319.1528625488281,292.78277587890625,0.4912058115005493,0.050000000745058,0.0489295944571495,291.85809326171875,297.1499938964844,293.1499938964844,0.0032059857621788,-214.13787841796875,292.3077087402344,0.4912058115005493,0.050000000745058,0.0361392311751842,291.8023681640625,297.1499938964844,293.1499938964844,0.0033535042311996,-303.0325012207031,292.5246887207031,0.4912058115005493,0.050000000745058,0.0489295944571495,292.28204345703125,297.1499938964844,293.1499938964844,0.002178345574066,-936.4058227539062,290.77154541015625,0.4912058115005493,0.050000000745058,0.2321009337902069,287.5136108398437,291.1499938964844,269.9319763183594,269.38897705078125,282.8443603515625,292.2798156738281,287.64813232421875,1.0,0.1823695302009582,0.997426211833954,0.997426211833954,1.0,1.0,-0.4950929880142212,0.2094718217849731,0.285621166229248,0.0827106162905693,0.0,0.0,1.0,41.216094970703125,25.0,778.1976928710938,-3695.726806640625,41.60570526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.7325744628906,296.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19856.591796875,20160.0,0.0,0.0,0.3063705265522003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433228850364685,1.4332457780838013,-1.6964333553914912e-05,0.0,0.0003109271347057,0.0,0.0,327.3427429199219,0.0,0.0,0.0,0.782902717590332,4.0,0.0,1.0
281880,291.85711669921875,297.1499938964844,293.1499938964844,0.0032671068329364,-277.7699890136719,292.65167236328125,0.4958312511444092,0.050000000745058,0.0463869422674179,291.616943359375,297.1499938964844,293.1499938964844,0.0037281701806932,-332.7084045410156,293.31365966796875,0.4958312511444092,0.050000000745058,0.0488476864993572,291.8670349121094,297.1499938964844,293.1499938964844,0.0033575273118913,-221.9126434326172,292.7857360839844,0.4958312511444092,0.050000000745058,0.0360787324607372,291.8105163574219,297.1499938964844,293.1499938964844,0.0035149408504366,-314.2183532714844,293.0144958496094,0.4958312511444092,0.050000000745058,0.0488476864993572,292.29010009765625,297.1499938964844,293.1499938964844,0.002275705570355,-968.7526245117188,291.18170166015625,0.4958312511444092,0.050000000745058,0.2317123860120773,287.7998352050781,291.1499938964844,269.9408264160156,269.4010925292969,282.8515319824219,292.28759765625,287.95513916015625,1.0,0.1784971505403518,0.9976309537887572,0.9976309537887572,1.0,1.0,-0.4942642152309418,0.209142729640007,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13523864746094,25.0,887.8563842773438,-4000.142822265625,39.76377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9565734863281,297.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.15625,20160.0,0.0,0.0,0.3237471878528595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384726285934448,1.4384896755218506,-1.708869604044594e-05,0.0,0.0003285622515249,0.0,0.0,330.94891357421875,0.0,0.0,0.0,0.7855296730995178,4.0,0.0,1.0
281940,291.86865234375,297.1499938964844,293.1499938964844,0.0034045032225549,-286.01617431640625,293.13848876953125,0.4997179508209228,0.050000000745058,0.0463258810341358,291.6257019042969,297.1499938964844,293.1499938964844,0.0039076791144907,-344.2445068359375,293.8506774902344,0.4997179508209228,0.050000000745058,0.0487833805382251,291.8768310546875,297.1499938964844,293.1499938964844,0.0034966438543051,-228.3390045166016,293.2729797363281,0.4997179508209228,0.050000000745058,0.0360312387347221,291.8194274902344,297.1499938964844,293.1499938964844,0.0036639440804719,-323.52716064453125,293.5126342773437,0.4997179508209228,0.050000000745058,0.0487833805382251,292.2990417480469,297.1499938964844,293.1499938964844,0.0023632459342479,-994.8038940429688,291.6095886230469,0.4997179508209228,0.050000000745058,0.2314073592424392,288.1265869140625,291.1499938964844,269.9499816894531,269.4136657714844,282.8593139648437,292.2962646484375,288.3017578125,1.0,0.1756587326526641,0.9978357553482056,0.9978357553482056,1.0,1.0,-0.4936134219169616,0.2088904678821563,0.2847229540348053,0.0823413506150245,0.0,0.0,1.0,37.50150680541992,25.0,994.5166625976562,-4317.45166015625,38.32183074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.22296142578125,298.7684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,20077.853515625,20160.0,0.0,0.0,0.3382079303264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411920309066772,1.4412091970443726,-1.7153368389699608e-05,0.0,0.0003432380617596,0.0,0.0,332.82940673828125,0.0,0.0,0.0,0.7868919372558594,4.0,0.0,1.0
282000,291.8810729980469,297.1499938964844,293.1499938964844,0.003529253648594,-292.5464172363281,293.63232421875,0.503200113773346,0.050000000745058,0.0462746322154998,291.63494873046875,297.1499938964844,293.1499938964844,0.0040746415033936,-353.7812805175781,294.3914489746094,0.503200113773346,0.050000000745058,0.0487294159829616,291.8874206542969,297.1499938964844,293.1499938964844,0.0036234215367585,-233.4384155273437,293.7673645019531,0.503200113773346,0.050000000745058,0.0359913818538188,291.8290710449219,297.1499938964844,293.1499938964844,0.0038005679380148,-330.9861145019531,294.0169982910156,0.503200113773346,0.050000000745058,0.0487294159829616,292.3087463378906,297.1499938964844,293.1499938964844,0.0024411333724856,-1014.6937866210938,292.05340576171875,0.503200113773346,0.050000000745058,0.2311513721942901,288.4919128417969,291.1499938964844,269.9594421386719,269.4266662597656,282.8677062988281,292.3057556152344,288.6857604980469,1.0,0.1731149405241012,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673241615295,0.208682507276535,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13029479980469,25.0,1096.1529541015625,-4643.14599609375,37.11443710327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.51470947265625,299.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,20117.19921875,21240.0,0.0,0.0,0.3498557507991791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442603349685669,1.4426205158233645,-1.7186981494887732e-05,0.0,0.0003550591063685,0.0,0.0,333.8081970214844,0.0,0.0,0.0,0.8025989532470703,4.0,0.0,1.0
282060,291.89422607421875,297.1499938964844,293.1499938964844,0.0036405972205102,-297.33563232421875,294.13104248046875,0.5064577460289001,0.050000000745058,0.0462295748293399,291.6446838378906,297.1499938964844,293.1499938964844,0.0042278128676116,-361.2581787109375,294.9334411621094,0.5064577460289001,0.050000000745058,0.0486819669604301,291.89874267578125,297.1499938964844,293.1499938964844,0.0037370163481682,-237.1868133544922,294.2667541503906,0.5064577460289001,0.050000000745058,0.0359563380479812,291.83935546875,297.1499938964844,293.1499938964844,0.0039238347671926,-336.5542907714844,294.5253295898437,0.5064577460289001,0.050000000745058,0.0486819669604301,292.3192138671875,297.1499938964844,293.1499938964844,0.0025090610142797,-1028.40771484375,292.5111389160156,0.5064577460289001,0.050000000745058,0.2309263050556183,288.8934326171875,291.1499938964844,269.9691467285156,269.44000244140625,282.8765869140625,292.31597900390625,289.1051940917969,1.0,0.1708444952964782,0.998261332511902,0.998261332511902,1.0,1.0,-0.4925871789455414,0.2085027396678924,0.2840844392776489,0.0820564478635788,0.0,0.0,1.0,34.924617767333984,25.0,1194.616455078125,-4984.1650390625,36.054954528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8132629394531,301.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,20887.609375,21240.0,0.0,0.0,0.3588425815105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469967007637024,1.469984769821167,-1.784517735359259e-05,0.0,0.0003641796065494,0.0,0.0,353.1661376953125,0.0,0.0,0.0,0.8030300736427307,4.0,0.0,1.0
282120,291.9080810546875,297.1499938964844,293.1499938964844,0.0037380838766694,-300.3929748535156,294.6331787109375,0.5095016956329346,0.050000000745058,0.0461898632347583,291.65484619140625,297.1499938964844,293.1499938964844,0.0043663992546498,-366.66748046875,295.4747314453125,0.5095016956329346,0.050000000745058,0.0486401505768299,291.9107360839844,297.1499938964844,293.1499938964844,0.003836924675852,-239.5885162353516,294.7695617675781,0.5095016956329346,0.050000000745058,0.0359254479408264,291.85028076171875,297.1499938964844,293.1499938964844,0.0040331510826945,-340.23388671875,295.0359802246094,0.5095016956329346,0.050000000745058,0.0486401505768299,292.33038330078125,297.1499938964844,293.1499938964844,0.002566861687228,-1036.0111083984375,292.98150634765625,0.5095016956329346,0.050000000745058,0.2307279258966446,289.3297119140625,291.1499938964844,269.9791564941406,269.4537048339844,282.8860168457031,292.3269348144531,289.5577697753906,1.0,0.1688156723976135,0.9984821677207948,0.9984821677207948,1.0,1.0,-0.4921639859676361,0.2083470970392227,0.2838169038295746,0.0819313153624534,0.0,0.0,1.0,33.86189270019531,25.0,1283.4171142578125,-5317.36572265625,35.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1086120605469,302.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.333984375,21240.0,0.0,0.0,0.3652614951133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759620428085327,1.4759800434112549,-1.7991033018915914e-05,0.0,0.000370694004232,0.0,0.0,357.5048522949219,0.0,0.0,0.0,0.8060288429260254,4.0,0.0,1.0
282180,291.922607421875,297.1499938964844,293.1499938964844,0.0038213531952351,-301.78790283203125,295.13525390625,0.5123403072357178,0.050000000745058,0.0461547747254371,291.6654357910156,297.1499938964844,293.1499938964844,0.0044896407052874,-370.0729675292969,296.0116882324219,0.5123403072357178,0.050000000745058,0.0486031994223594,291.92333984375,297.1499938964844,293.1499938964844,0.0039227274246513,-240.695541381836,295.2722473144531,0.5123403072357178,0.050000000745058,0.0358981601893901,291.8617553710937,297.1499938964844,293.1499938964844,0.0041279960423707,-342.0938415527344,295.5453491210937,0.5123403072357178,0.050000000745058,0.0486031994223594,292.3421936035156,297.1499938964844,293.1499938964844,0.0026144217699766,-1037.7713623046875,293.4608459472656,0.5123403072357178,0.050000000745058,0.2305526584386825,289.7960205078125,291.1499938964844,269.9893798828125,269.4677429199219,282.8959350585937,292.33856201171875,290.03759765625,1.0,0.1670006513595581,0.9987030029296876,0.9987030029296876,1.0,1.0,-0.4917901158332824,0.2082121819257736,0.2835779190063476,0.081815980374813,0.0,0.0,1.0,32.9228630065918,25.0,1360.5650634765625,-5646.505859375,34.30036163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38677978515625,303.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,21146.427734375,21240.0,0.0,0.0,0.3692734539508819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479046106338501,1.4790641069412231,-1.806629734346643e-05,0.0,0.0003747656010091,0.0,0.0,359.7505798339844,0.0,0.0,0.0,0.8075716495513916,4.0,0.0,1.0
282240,291.93768310546875,297.1499938964844,293.1499938964844,0.0038905069231987,-301.6295166015625,295.6338806152344,0.5149821043014526,0.050000000745058,0.0461236909031868,291.67633056640625,297.1499938964844,293.1499938964844,0.0045971958898007,-371.5794067382813,296.5408020019531,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9364929199219,297.1499938964844,293.1499938964844,0.0039944490417838,-240.58946228027344,295.7714233398437,0.5149821043014526,0.050000000745058,0.0358739830553531,291.8737487792969,297.1499938964844,293.1499938964844,0.0042082760483026,-342.24224853515625,296.050048828125,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3545837402344,297.1499938964844,293.1499938964844,0.0026520502287894,-1034.1368408203125,293.9454345703125,0.5149821043014526,0.050000000745058,0.2303973883390426,290.2873229980469,291.1499938964844,269.99981689453125,269.4820861816406,282.9062805175781,292.35076904296875,290.54034423828125,1.0,0.1653744578361511,0.9989238381385804,0.9989238381385804,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.2833638191223144,0.08170947432518,0.0,0.0,1.0,32.09092712402344,25.0,1425.923095703125,-5969.0126953125,33.57278060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6363525390625,304.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,21191.921875,21240.0,0.0,0.0,0.3710494637489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806362390518188,1.4806543588638306,-1.8105163690051995e-05,0.0,0.0003765680303331,0.0,0.0,360.9121398925781,0.0,0.0,0.0,0.808367133140564,4.0,0.0,1.0
282300,291.95330810546875,297.1499938964844,293.1499938964844,0.0039448742754757,-299.9694519042969,296.12652587890625,0.5174330472946167,0.050000000745058,0.0460961163043975,291.68756103515625,297.1499938964844,293.1499938964844,0.0046880687586963,-371.2456665039063,297.059326171875,0.5174330472946167,0.050000000745058,0.0485414303839206,291.9501342773437,297.1499938964844,293.1499938964844,0.0040513952262699,-239.3106689453125,296.2644348144531,0.5174330472946167,0.050000000745058,0.0358525365591049,291.8861694335937,297.1499938964844,293.1499938964844,0.0042732660658657,-340.7391662597656,296.5474548339844,0.5174330472946167,0.050000000745058,0.0485414303839206,292.36749267578125,297.1499938964844,293.1499938964844,0.0026794255245476,-1025.3092041015625,294.4324951171875,0.5174330472946167,0.050000000745058,0.2302596420049667,290.7995910644531,291.1499938964844,270.0104675292969,269.4967041015625,282.9170227050781,292.363525390625,291.0619812011719,1.0,0.1639169007539749,0.9991446733474731,0.9991446733474731,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110670566558,0.0,0.0,1.0,31.35280990600586,25.0,1479.14208984375,-6282.38818359375,32.92805099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8470458984375,306.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.298828125,22320.0,0.0,0.0,0.3707489371299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814525842666626,1.481470823287964,-1.812513619370293e-05,0.0,0.0003762630512937,0.0,0.0,361.5094909667969,0.0,0.0,0.0,0.8237755298614502,4.0,0.0,1.0
282360,291.9693603515625,297.1499938964844,293.1499938964844,0.0039845681749284,-296.9201354980469,296.61090087890625,0.5197016000747681,0.050000000745058,0.0460716038942337,291.6990051269531,297.1499938964844,293.1499938964844,0.0047614318318665,-369.1499328613281,297.5649719238281,0.5197016000747681,0.050000000745058,0.0485156178474426,291.9642028808594,297.1499938964844,293.1499938964844,0.0040935147553682,-236.93882751464844,296.7490234375,0.5197016000747681,0.050000000745058,0.0358334705233573,291.8989562988281,297.1499938964844,293.1499938964844,0.0043226745910942,-337.6815795898437,297.03521728515625,0.5197016000747681,0.050000000745058,0.0485156178474426,292.380859375,297.1499938964844,293.1499938964844,0.0026970221661031,-1011.8074340820312,294.9193725585937,0.5197016000747681,0.050000000745058,0.2301371991634369,291.3289794921875,291.1499938964844,270.0212707519531,269.51153564453125,282.9281616210937,292.3767395019531,291.5993957519531,1.0,0.1626090705394745,0.9993157386779784,0.9993157386779784,0.9999540448188782,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.9616811871528624,30.69659805297852,25.0,1524.3748779296875,-6595.294921875,32.355499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0072631835937,307.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,22156.171875,22320.0,0.0,0.0,0.3685843348503113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5038337707519531,1.503852605819702,-1.8743641703622416e-05,0.0,0.000374066265067,0.0,0.0,379.0524291992188,0.0,0.0,0.0,0.820823609828949,4.0,0.0,1.0
282420,291.9858093261719,297.1499938964844,293.1499938964844,0.0040094126015901,-292.5698547363281,297.0855712890625,0.5217959880828857,0.050000000745058,0.046049777418375,291.7106628417969,297.1499938964844,293.1499938964844,0.0048171803355216,-365.4200439453125,298.0560913085937,0.5217959880828857,0.050000000745058,0.0484926328063011,291.9786682128906,297.1499938964844,293.1499938964844,0.0041206725873053,-233.5464324951172,297.2236328125,0.5217959880828857,0.050000000745058,0.0358164943754673,291.9120788574219,297.1499938964844,293.1499938964844,0.0043564131483435,-333.1783142089844,297.5118713378906,0.5217959880828857,0.050000000745058,0.0484926328063011,292.3946228027344,297.1499938964844,293.1499938964844,0.0027046499308198,-993.88916015625,295.40447998046875,0.5217959880828857,0.050000000745058,0.2300281822681427,291.8727722167969,291.1499938964844,270.0322570800781,269.5265808105469,282.9396057128906,292.390380859375,292.1482238769531,1.0,0.1614348739385604,0.999486804008484,0.999486804008484,0.9999081492424012,1.0,-0.4906712472438812,0.2078280746936798,0.2828431725502014,0.0814365893602371,0.0,0.0,0.8591527342796326,30.11233711242676,25.0,1549.5260009765625,-6856.68603515625,31.846229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1178894042969,308.3433532714844,278.1499938964844,0.0,18000.0,313.1499938964844,23538.169921875,22320.0,0.0,0.0,0.3646431267261505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448467254638672,1.448485255241394,-1.806357795430813e-05,0.0,0.0003700664383359,0.0,0.0,347.56658935546875,0.0,0.0,0.0,0.7922506332397461,4.0,0.0,1.0
282480,292.0025939941406,297.1499938964844,293.1499938964844,0.0040205889381468,-287.20928955078125,297.54498291015625,0.5237255692481995,0.050000000745058,0.0460303202271461,291.72247314453125,297.1499938964844,293.1499938964844,0.0048564057797193,-360.3988952636719,298.5277099609375,0.5237255692481995,0.050000000745058,0.0484721437096595,291.9934387207031,297.1499938964844,293.1499938964844,0.0041340216994285,-229.36105346679688,297.6827697753906,0.5237255692481995,0.050000000745058,0.0358013585209846,291.9254455566406,297.1499938964844,293.1499938964844,0.0043756454251706,-327.549560546875,297.9720458984375,0.5237255692481995,0.050000000745058,0.0484721437096595,292.4087219238281,297.1499938964844,293.1499938964844,0.0027030282653868,-972.5213012695312,295.8808288574219,0.5237255692481995,0.050000000745058,0.229930967092514,292.420654296875,291.1499938964844,270.0433654785156,269.5418395996094,282.95135498046875,292.40435791015625,292.6929016113281,1.0,0.1603798419237136,0.9996578693389891,0.9996578693389891,0.9998621940612792,1.0,-0.4904638826847076,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.7196138501167297,29.5913314819336,25.0,1536.0091552734375,-7025.68115234375,31.39249420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18194580078125,309.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26125.65234375,22320.0,0.0,0.0,0.358994573354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711650133132937,1.2711807489395142,-1.5720601368229836e-05,0.0,0.0003643338568508,0.0,0.0,255.75762939453125,0.0,0.0,0.0,0.7064353823661804,4.0,0.0,1.0
282540,292.01959228515625,297.1499938964844,293.1499938964844,0.0040220669470727,-281.4242553710937,297.97857666015625,0.5254996418952942,0.050000000745058,0.0460129454731941,291.7343139648437,297.1499938964844,293.1499938964844,0.0048839976079761,-354.8174133300781,298.9707946777344,0.5254996418952942,0.050000000745058,0.0484538450837135,292.0084228515625,297.1499938964844,293.1499938964844,0.0041376212611794,-224.8474273681641,298.1160583496094,0.5254996418952942,0.050000000745058,0.0357878468930721,291.93896484375,297.1499938964844,293.1499938964844,0.0043847104534506,-321.4580078125,298.40582275390625,0.5254996418952942,0.050000000745058,0.0484538450837135,292.4230041503906,297.1499938964844,293.1499938964844,0.0026945183053612,-949.6203002929688,296.3349304199219,0.5254996418952942,0.050000000745058,0.229844182729721,292.95220947265625,291.1499938964844,270.0545959472656,269.5572509765625,282.9633483886719,292.4186096191406,293.2060546875,1.0,0.1594312936067581,0.9998289346694946,0.9998289346694946,0.9998162984848022,1.0,-0.4902787208557129,0.2077022045850753,0.2825765013694763,0.0812890976667404,0.0,0.0,0.5461230874061584,29.126115798950195,25.0,1441.4921875,-6958.8310546875,30.98766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22100830078125,309.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,29237.00390625,22320.0,0.0,0.0,0.3514994978904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9059191346168518,0.905930757522583,-1.1595564501476474e-05,0.0,0.0003567272797226,0.0,0.0,122.22743225097656,0.0,0.0,0.0,0.5494629144668579,4.0,0.0,1.0
282600,292.0365905761719,297.1499938964844,293.1499938964844,0.0040251640602946,-276.58856201171875,298.3642578125,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7460632324219,297.1499938964844,293.1499938964844,0.0049149831756949,-350.4464111328125,299.3674011230469,0.5271279215812683,0.050000000745058,0.0484374910593032,292.0234375,297.1499938964844,293.1499938964844,0.0041431812569499,-221.1024169921875,298.5018615722656,0.5271279215812683,0.050000000745058,0.0357757657766342,291.95245361328125,297.1499938964844,293.1499938964844,0.0043963310308754,-316.4810485839844,298.79278564453125,0.5271279215812683,0.050000000745058,0.0484374910593032,292.4372863769531,297.1499938964844,293.1499938964844,0.002685411600396,-929.4873046875,296.7376708984375,0.5271279215812683,0.050000000745058,0.2297665923833847,293.423583984375,291.1499938964844,270.06591796875,269.5727844238281,282.9754333496094,292.4328918457031,293.6217346191406,1.0,0.158578023314476,1.0,1.0,0.9997703433036804,1.0,-0.4901131987571716,0.2076506167650222,0.2824625968933105,0.0812248662114143,0.0,0.0,0.346876323223114,28.71021842956543,25.0,1156.5167236328125,-6363.60205078125,30.626001358032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,308.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,29027.498046875,21240.0,0.0,0.0,0.3416413366794586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478048175573349,0.4780561327934265,-7.956556146382354e-06,0.0,0.000346722517861,0.0,0.0,38.4462776184082,0.0,0.0,0.0,0.3881334364414215,4.0,0.0,1.0
282660,292.0530700683594,297.1499938964844,293.1499938964844,0.0040581435896456,-275.84246826171875,298.6522521972656,0.5286198854446411,0.050000000745058,0.0459835119545459,291.75738525390625,297.1499938964844,293.1499938964844,0.004987321794033,-351.3569030761719,299.6781005859375,0.5286198854446411,0.050000000745058,0.0484228506684303,292.0380554199219,297.1499938964844,293.1499938964844,0.0041799959726631,-220.63706970214844,298.7916564941406,0.5286198854446411,0.050000000745058,0.035764954984188,291.9656066894531,297.1499938964844,293.1499938964844,0.0044423779472708,-316.2340087890625,299.0872802734375,0.5286198854446411,0.050000000745058,0.0484228506684303,292.4510803222656,297.1499938964844,293.1499938964844,0.0026918670628219,-922.0208740234376,297.0224609375,0.5286198854446411,0.050000000745058,0.2296971678733825,293.7336120605469,291.1499938964844,270.0773010253906,269.5884094238281,282.9873962402344,292.4468688964844,293.80291748046875,1.0,0.157810091972351,1.0,1.0,0.9995546340942384,1.0,-0.4899650812149048,0.207605704665184,0.2823593914508819,0.081167422235012,0.0,0.0,0.1423257887363433,28.3380184173584,25.0,530.36181640625,-5041.0615234375,30.30254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.422119140625,306.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,25163.93359375,21240.0,0.0,0.0,0.3288933634757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2058532834053039,0.2058593183755874,-6.029377345839748e-06,0.0,0.0003337849630042,0.0,0.0,11.567437171936035,0.0,0.0,0.0,0.3265225887298584,4.0,0.0,1.0
282720,292.0682373046875,297.1499938964844,293.1499938964844,0.0041660461574792,-283.7620544433594,298.77294921875,0.5299850702285767,0.050000000745058,0.0459710620343685,291.7677307128906,297.1499938964844,293.1499938964844,0.0051610153168439,-363.41845703125,299.8505859375,0.5299850702285767,0.050000000745058,0.04840974137187,292.05157470703125,297.1499938964844,293.1499938964844,0.0042946361936628,-227.10354614257807,298.91796875,0.5299850702285767,0.050000000745058,0.035755269229412,291.97772216796875,297.1499938964844,293.1499938964844,0.0045732441358268,-325.9519958496094,299.2266845703125,0.5299850702285767,0.050000000745058,0.04840974137187,292.46356201171875,297.1499938964844,293.1499938964844,0.0027425047010183,-942.5303344726562,297.0932006835937,0.5299850702285767,0.050000000745058,0.2296349704265594,293.7327575683594,291.1499938964844,270.0887756347656,269.6041259765625,282.9988098144531,292.4598083496094,293.61492919921875,1.0,0.1571186780929565,1.0,1.0,0.9993388652801514,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00460433959961,25.0,-332.80499267578125,-3720.794189453125,30.012954711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5927734375,304.1493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,22972.455078125,21240.0,0.0,0.0,0.3134765923023224,0.0,0.0,0.0,0.0,1.0,0.0016749633941799,0.0,0.0,0.0,0.0,0.0,0.0,0.0941211730241775,0.100854754447937,-0.0067335860803723,0.0,0.0003181388892699,0.0,0.0,4.909070491790772,0.0,0.0,0.0,0.3001150488853454,4.0,0.0,1.0
282780,292.0809936523437,297.1499938964844,293.1499938964844,0.0043613873422145,-301.0167236328125,298.7266845703125,0.5312325954437256,0.050000000745058,0.045959897339344,291.7764587402344,297.1499938964844,293.1499938964844,0.0054507222957909,-387.2235412597656,299.89141845703125,0.5312325954437256,0.050000000745058,0.048397984355688,292.06317138671875,297.1499938964844,293.1499938964844,0.0044989911839365,-240.97393798828125,298.8813171386719,0.5312325954437256,0.050000000745058,0.0357465855777263,291.9881896972656,297.1499938964844,293.1499938964844,0.0048011881299316,-346.2405090332031,299.2131652832031,0.5312325954437256,0.050000000745058,0.048397984355688,292.4738464355469,297.1499938964844,293.1499938964844,0.0028506680391728,-995.2932739257812,296.9410095214844,0.5312325954437256,0.050000000745058,0.2295791953802108,293.3950500488281,291.1499938964844,270.1002502441406,269.619873046875,283.0091552734375,292.4708251953125,293.1649475097656,1.0,0.1564958840608596,1.0,1.0,0.9991231560707092,1.0,-0.4897134304046631,0.2075304090976715,0.2821830213069916,0.0810707584023475,0.0,0.0,0.0,27.705659866333008,25.0,-1015.0576171875,-2009.348388671875,29.75343513488769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9430236816406,300.08233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,22049.376953125,21240.0,0.0,0.0,0.2937414646148681,0.0,0.0,0.0,0.0,1.0,0.0061799902468919,0.0,0.0,0.0,0.0,0.0,0.0,0.0203616134822368,0.067667119204998,-0.0473055057227611,0.0,0.00029811024433,0.0,0.0,3.0895419120788574,0.0,0.0,0.0,0.2888222932815552,4.0,0.0,1.0
282840,292.0907592773437,297.1499938964844,293.1499938964844,0.0046354490332305,-327.57012939453125,298.5610656738281,0.532371461391449,0.050000000745058,0.0459498763084411,291.7833251953125,297.1499938964844,293.1499938964844,0.0058569964021444,-423.1686401367188,299.844482421875,0.532371461391449,0.050000000745058,0.0483874343335628,292.0725402832031,297.1499938964844,293.1499938964844,0.0047847502864897,-262.23602294921875,298.72802734375,0.532371461391449,0.050000000745058,0.0357387922704219,291.99664306640625,297.1499938964844,293.1499938964844,0.0051200171001255,-377.2001037597656,299.092041015625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4815368652344,297.1499938964844,293.1499938964844,0.0030004552099853,-1077.0987548828125,296.6198425292969,0.532371461391449,0.050000000745058,0.2295291572809219,292.788818359375,291.1499938964844,270.1117553710937,269.6356506347656,283.01812744140625,292.4793701171875,292.2892761230469,1.0,0.1559347063302993,1.0,1.0,0.9989073872566224,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.081031359732151,0.0,0.0,0.0,27.43741035461425,25.0,-2417.671875,-0.0,29.520666122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5076904296875,298.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,21512.884765625,21240.0,0.0,0.0,0.2690917253494262,0.0,0.0,0.0,0.0,1.0,0.0099147083237767,0.0,0.0,0.0,0.0,0.0,0.0,7.340840966207907e-05,0.0666525512933731,-0.0665791481733322,0.0,0.0002730939013417,0.0,0.0,2.95341420173645,0.0,0.0,0.0,0.2855846285820007,4.0,0.0,1.0
282900,292.0963134765625,297.1499938964844,293.1499938964844,0.0050453292205929,-369.8043212890625,298.17498779296875,0.5334100127220154,0.050000000745058,0.0459408797323703,291.7876281738281,297.1499938964844,293.1499938964844,0.0064600137993693,-478.8851318359375,299.6388854980469,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0784606933594,297.1499938964844,293.1499938964844,0.0052106664516031,-295.9149475097656,298.3603515625,0.5334100127220154,0.050000000745058,0.0357317961752414,292.0023193359375,297.1499938964844,293.1499938964844,0.0055931890383362,-425.8478698730469,298.7734375,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4855651855469,297.1499938964844,293.1499938964844,0.0032340828329324,-1213.087890625,295.98199462890625,0.5334100127220154,0.050000000745058,0.2294842153787613,291.6732177734375,291.1499938964844,270.1232604980469,269.6513977050781,283.02520751953125,292.48455810546875,291.1045837402344,1.0,0.1554288864135742,1.0,1.0,0.9986916780471802,1.0,-0.4895108044147491,0.2074692547321319,0.2820415496826172,0.0809978246688842,0.0,0.0,0.0,27.196542739868164,25.0,-2760.88916015625,-0.0,29.31174087524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8423767089844,298.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,21315.041015625,20160.0,0.0,0.0,0.2327549457550048,0.0,0.0,0.0,0.0,1.0,0.0121936416253447,0.0,0.0,0.0,0.0,0.0,0.0,1.0074814781546593e-05,0.0734633058309555,-0.0734532326459884,0.0,0.0002362166706006,0.0,0.0,3.2276928424835205,0.0,0.0,0.0,0.2701010406017303,4.0,0.0,1.0
