time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.09844970703125,297.1499938964844,293.1499938964844,0.0054401690140366,-409.0588073730469,297.8715209960937,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7897033691406,297.1499938964844,293.1499938964844,0.0070492448285222,-529.9886474609375,299.5107421875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0814208984375,297.1499938964844,293.1499938964844,0.0056197280064225,-327.0766906738281,298.07293701171875,0.5343563556671143,0.050000000745058,0.0357255078852176,292.0055236816406,297.1499938964844,293.1499938964844,0.0060478104278445,-470.612060546875,298.53271484375,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4864501953125,297.1499938964844,293.1499938964844,0.0034651421010494,-1344.3914794921875,295.4327087402344,0.5343563556671143,0.050000000745058,0.2294438183307647,290.654541015625,291.1499938964844,270.1347351074219,269.6671142578125,283.0303955078125,292.4862976074219,290.2254638671875,1.0,0.1549728065729141,1.0,1.0,0.998476505279541,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700489044189,0.0,0.0,0.0114802010357379,26.9800968170166,25.0,-2612.72509765625,-0.0,29.124067306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.1380615234375,298.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,20292.078125,20160.0,0.0,0.0,0.1920696049928665,0.0,0.0,0.0,0.0,1.0,0.0146044017747044,0.0,0.0,0.0,0.0,0.0,0.0,0.0001779338199412,0.0752773433923721,-0.0750994086265564,0.0,0.0001949262223206,0.0,0.0,3.150365829467773,0.0,0.0,0.0,0.2785019874572754,4.0,0.0,1.0
283020,292.0989074707031,297.1499938964844,293.1499938964844,0.0057663707993924,-438.3202209472656,297.749267578125,0.5352179408073425,0.050000000745058,0.0459255240857601,291.7904052734375,297.1499938964844,293.1499938964844,0.0075467405840754,-567.7957153320312,299.5298156738281,0.5352179408073425,0.050000000745058,0.0483617894351482,292.0826416015625,297.1499938964844,293.1499938964844,0.005956987850368,-350.2022705078125,297.9618225097656,0.5352179408073425,0.050000000745058,0.0357198528945446,292.00732421875,297.1499938964844,293.1499938964844,0.0064232181757688,-503.669189453125,298.4578552246094,0.5352179408073425,0.050000000745058,0.0483617894351482,292.4857788085937,297.1499938964844,293.1499938964844,0.0036585186608135,-1445.707275390625,295.11578369140625,0.5352179408073425,0.050000000745058,0.2294075042009353,289.9656982421875,291.1499938964844,270.1461486816406,269.6827697753906,283.0345458984375,292.48602294921875,289.8893127441406,1.0,0.1545614749193191,1.0,1.0,0.998261332511902,1.0,-0.4893471598625183,0.2074174284934997,0.2819297313690185,0.0809479355812072,0.0,0.0,0.1624026149511337,26.785493850708008,25.0,-953.0833740234376,-3787.614501953125,28.955385208129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,325.1322631835937,301.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19936.931640625,20160.0,0.0,0.0,0.149765595793724,0.0,0.0,0.0,0.0,1.0,0.005535019095987,0.0,0.0,0.0,0.0,0.0,0.0,0.1002444326877594,0.141421839594841,-0.0411773957312107,0.0,0.0001519930374342,0.0,0.0,6.063032150268555,0.0,0.0,0.0,0.2879087924957275,4.0,0.0,1.0
283080,292.1003723144531,297.1499938964844,293.1499938964844,0.005891484208405,-441.6622314453125,298.0030517578125,0.536001980304718,0.050000000745058,0.045918982475996,291.791259765625,297.1499938964844,293.1499938964844,0.0077447309158742,-572.2442016601562,299.82647705078125,0.536001980304718,0.050000000745058,0.048354897648096,292.0843505859375,297.1499938964844,293.1499938964844,0.0060849552974104,-352.7011108398437,298.2159423828125,0.536001980304718,0.050000000745058,0.0357147641479969,292.0093994140625,297.1499938964844,293.1499938964844,0.0065649054013192,-507.09869384765625,298.7203063964844,0.536001980304718,0.050000000745058,0.048354897648096,292.4859924316406,297.1499938964844,293.1499938964844,0.0037397250998765,-1461.76220703125,295.32537841796875,0.536001980304718,0.050000000745058,0.2293748259544372,290.09967041015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0389099121094,292.4857788085937,290.2944030761719,1.0,0.1541904062032699,1.0,1.0,0.9980461597442628,1.0,-0.4892774522304535,0.2073938548564911,0.28188356757164,0.0809313282370567,0.0,0.0,0.2227485179901123,26.61043357849121,25.0,59.52421569824219,-4497.11572265625,28.803686141967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.75897216796875,305.1913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19958.09375,20160.0,0.0,0.0,0.129670575261116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.151687666773796,0.1516924053430557,-4.740635176858632e-06,0.0,0.000131599153974,0.0,0.0,6.64571475982666,0.0,0.0,0.0,0.2918344736099243,4.0,0.0,1.0
283140,292.10382080078125,297.1499938964844,293.1499938964844,0.0059593198820948,-440.0704345703125,298.346923828125,0.5367149710655212,0.050000000745058,0.0459130927920341,291.79296875,297.1499938964844,293.1499938964844,0.0078770229592919,-571.423095703125,300.1838073730469,0.5367149710655212,0.050000000745058,0.0483486950397491,292.08746337890625,297.1499938964844,293.1499938964844,0.0061559434980154,-351.4125671386719,298.55816650390625,0.5367149710655212,0.050000000745058,0.0357101820409297,292.0125732421875,297.1499938964844,293.1499938964844,0.0066476436331868,-505.3902587890625,299.0627746582031,0.5367149710655212,0.050000000745058,0.0483486950397491,292.488037109375,297.1499938964844,293.1499938964844,0.0037717311643064,-1454.7803955078125,295.6732177734375,0.5367149710655212,0.050000000745058,0.2293453961610794,290.4691772460937,291.1499938964844,270.1687927246094,269.7137451171875,283.0443725585937,292.4873046875,290.6319580078125,1.0,0.1538556069135666,1.0,1.0,0.9978309869766236,1.0,-0.4892146587371826,0.2073713839054107,0.2818432748317718,0.0809200629591941,0.0,0.0,0.2309223115444183,26.452878952026367,25.0,500.89447021484375,-4810.96435546875,28.667192459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.4745788574219,306.3543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20013.4140625,20160.0,0.0,0.0,0.1205170527100563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1704365015029907,0.1704412847757339,-4.789106242242269e-06,0.0,0.0001223094877786,0.0,0.0,7.578771114349365,0.0,0.0,0.0,0.2949814200401306,4.0,0.0,1.0
283200,292.1086730957031,297.1499938964844,293.1499938964844,0.0060398057103157,-440.4338684082031,298.6454772949219,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79541015625,297.1499938964844,293.1499938964844,0.0080349938943982,-573.2920532226562,300.50506591796875,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0916442871094,297.1499938964844,293.1499938964844,0.006241213530302,-351.7272033691406,298.8569641113281,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0166015625,297.1499938964844,293.1499938964844,0.0067476658150553,-506.03521728515625,299.3645324707031,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4913330078125,297.1499938964844,293.1499938964844,0.0038087589200586,-1453.7564697265625,295.96484375,0.5373630523681641,0.050000000745058,0.2293189018964767,290.7633972167969,291.1499938964844,270.1799621582031,269.7290344238281,283.0506896972656,292.4902648925781,290.8933410644531,1.0,0.1535534411668777,1.0,1.0,0.9976158142089844,1.0,-0.4891581237316131,0.2073497474193573,0.2818084061145782,0.0809139087796211,0.0,0.0,0.2268657088279724,26.311016082763672,25.0,691.3345947265625,-5100.35888671875,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.16815185546875,307.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20107.498046875,19080.0,0.0,0.0,0.1142766177654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1723546683788299,0.1723594814538955,-4.814209660253255e-06,0.0,0.0001159762396127,0.0,0.0,7.70736837387085,0.0,0.0,0.0,0.2807034254074096,4.0,0.0,1.0
283260,292.1144714355469,297.1499938964844,293.1499938964844,0.0061215846799314,-441.0594787597656,298.9182434082031,0.5379518270492554,0.050000000745058,0.0459030047059059,291.7984619140625,297.1499938964844,293.1499938964844,0.0081972302868962,-575.4723510742188,300.8044128417969,0.5379518270492554,0.050000000745058,0.0483380742371082,292.0965881347656,297.1499938964844,293.1499938964844,0.0063282842747867,-352.2665710449219,299.1308898925781,0.5379518270492554,0.050000000745058,0.0357023365795612,292.0212707519531,297.1499938964844,293.1499938964844,0.0068500493653118,-507.0013122558594,299.6426086425781,0.5379518270492554,0.050000000745058,0.0483380742371082,292.4955139160156,297.1499938964844,293.1499938964844,0.0038474535103887,-1454.1251220703125,296.2264709472656,0.5379518270492554,0.050000000745058,0.229295015335083,291.0207824707031,291.1499938964844,270.1910095214844,269.744140625,283.0575561523437,292.4941711425781,291.1547241210937,1.0,0.1532807052135467,1.0,1.0,0.9974007606506348,1.0,-0.4891071915626526,0.2073287218809127,0.281778484582901,0.0809126049280166,0.0,0.0,0.2097431719303131,26.18323135375977,25.0,826.489501953125,-5390.74560546875,28.43366050720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2119445800781,309.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19229.568359375,19080.0,0.0,0.0,0.1068263426423072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1622609347105026,0.1622655242681503,-4.595843620336382e-06,0.0,0.0001084151590475,0.0,0.0,6.915133476257324,0.0,0.0,0.0,0.2878957986831665,4.0,0.0,1.0
283320,292.1210632324219,297.1499938964844,293.1499938964844,0.006188353523612,-440.15631103515625,299.1905517578125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.80206298828125,297.1499938964844,293.1499938964844,0.0083374259993433,-575.6544799804688,301.0984191894531,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1022644042969,297.1499938964844,293.1499938964844,0.0063999462872743,-351.59881591796875,299.4041748046875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02655029296875,297.1499938964844,293.1499938964844,0.0069352649152278,-506.2327270507813,299.9187927246094,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5004577636719,297.1499938964844,293.1499938964844,0.0038784693460911,-1449.681396484375,296.49542236328125,0.5384865403175354,0.050000000745058,0.2292734831571579,291.30206298828125,291.1499938964844,270.201904296875,269.759033203125,283.0648803710937,292.4989013671875,291.45465087890625,1.0,0.1530344784259796,1.0,1.0,0.99718576669693,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1716961711645126,26.068086624145508,25.0,918.308837890625,-5511.70849609375,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6419677734375,310.7371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,19226.578125,19080.0,0.0,0.0,0.0970301181077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14617820084095,0.1461827754974365,-4.565108156384667e-06,0.0,9.847323235590012e-05,0.0,0.0,6.1632981300354,0.0,0.0,0.0,0.2850042581558227,4.0,0.0,1.0
283380,292.1283264160156,297.1499938964844,293.1499938964844,0.0062425094656646,-438.3583068847656,299.4594116210937,0.5389720797538757,0.050000000745058,0.045894805341959,291.8061828613281,297.1499938964844,293.1499938964844,0.0084612974897027,-574.7691650390625,301.3845520019531,0.5389720797538757,0.050000000745058,0.0483294427394866,292.1085205078125,297.1499938964844,293.1499938964844,0.0064588501118123,-350.2359619140625,299.6737670898437,0.5389720797538757,0.050000000745058,0.0356959588825702,292.03240966796875,297.1499938964844,293.1499938964844,0.0070067597553133,-504.4939880371094,300.1902160644531,0.5389720797538757,0.050000000745058,0.0483294427394866,292.506103515625,297.1499938964844,293.1499938964844,0.0039007912855595,-1441.6534423828125,296.7676086425781,0.5389720797538757,0.050000000745058,0.2292540669441223,291.6006774902344,291.1499938964844,270.212646484375,269.773681640625,283.0726623535156,292.5043334960937,291.7378234863281,1.0,0.1528121680021286,1.0,1.0,0.9969707131385804,1.0,-0.4890198409557342,0.2072879523038864,0.2817318737506866,0.0809233784675598,0.0,0.0,0.1116880252957344,25.96430015563965,25.0,844.4744262695312,-5271.15576171875,28.24411964416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.33721923828125,310.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19263.9296875,19080.0,0.0,0.0,0.0854284465312957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.120828166604042,0.1208326965570449,-4.529600573732751e-06,0.0,8.669900853419676e-05,0.0,0.0,5.027346611022949,0.0,0.0,0.0,0.2810367047786712,4.0,0.0,1.0
283440,292.135986328125,297.1499938964844,293.1499938964844,0.0063163214363157,-439.0020446777344,299.6947631835937,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8106689453125,297.1499938964844,293.1499938964844,0.0086236791685223,-577.2064208984375,301.64520263671875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1152038574219,297.1499938964844,293.1499938964844,0.0065389624796807,-350.8380126953125,299.9109191894531,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0386657714844,297.1499938964844,293.1499938964844,0.0071034142747521,-505.6157836914063,300.43133544921875,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5121459960937,297.1499938964844,293.1499938964844,0.0039304108358919,-1440.7498779296875,296.9947814941406,0.5394127368927002,0.050000000745058,0.2292365431785583,291.8330078125,291.1499938964844,270.2231750488281,269.7880554199219,283.0806884765625,292.51025390625,291.9114074707031,1.0,0.1526114046573639,1.0,1.0,0.9967557191848756,1.0,-0.4889824390411377,0.207268014550209,0.2817144393920898,0.0809347704052925,0.0,0.0,0.0423085987567901,25.87071990966797,25.0,594.4799194335938,-4828.61279296875,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.14404296875,309.7568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,19262.283203125,19080.0,0.0,0.0,0.073187731206417,0.0,0.0,0.0,0.0,1.0,0.0008099210099317,0.0,0.0,0.0,0.0,0.0,0.0,0.0935699790716171,0.094985119998455,-0.0014151420909911,0.0,7.427624223055318e-05,0.0,0.0,3.896644592285156,0.0,0.0,0.0,0.2770949304103851,4.0,0.0,1.0
283500,292.1436462402344,297.1499938964844,293.1499938964844,0.0064335502684116,-444.1319885253906,299.878662109375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.8153381347656,297.1499938964844,293.1499938964844,0.0088644940406084,-585.5451049804688,301.8728942871094,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1219482421875,297.1499938964844,293.1499938964844,0.0066651287488639,-355.0233154296875,300.0986328125,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0450744628906,297.1499938964844,293.1499938964844,0.0072533302009105,-511.8946228027344,300.6278991699219,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5182189941406,297.1499938964844,293.1499938964844,0.0039811660535633,-1454.3553466796875,297.1444396972656,0.5398126244544983,0.050000000745058,0.2292207330465316,291.93804931640625,291.1499938964844,270.2335205078125,269.8021545410156,283.0887451171875,292.516357421875,291.9512023925781,1.0,0.1524301022291183,1.0,1.0,0.996540665626526,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496715664863,0.0,0.0,0.0,25.78632545471192,25.0,283.3720703125,-4415.17919921875,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.96197509765625,307.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,19187.478515625,18000.0,0.0,0.0,0.0611984878778457,0.0,0.0,0.0,0.0,1.0,0.0027014252264052,0.0,0.0,0.0,0.0,0.0,0.0,0.072675347328186,0.0866555273532867,-0.0139801800251007,0.0,6.210868014022708e-05,0.0,0.0,3.513024091720581,0.0,0.0,0.0,0.2600619196891784,4.0,0.0,1.0
283560,292.1509094238281,297.1499938964844,293.1499938964844,0.0066087767481803,-455.017822265625,300.01226806640625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.82000732421875,297.1499938964844,293.1499938964844,0.0092167556285858,-601.5844116210938,302.0722961425781,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1284484863281,297.1499938964844,293.1499938964844,0.0068531241267919,-363.8117065429688,300.2384033203125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0514221191406,297.1499938964844,293.1499938964844,0.0074757863767445,-524.8241577148438,300.7820739746094,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5239562988281,297.1499938964844,293.1499938964844,0.0040576332248747,-1485.9136962890625,297.2129821777344,0.5401753783226013,0.050000000745058,0.2292064428329467,291.9029541015625,291.1499938964844,270.2436218261719,269.81591796875,283.0966491699219,292.522216796875,291.76544189453125,1.0,0.1522663235664367,1.0,1.0,0.9963256120681764,1.0,-0.488918274641037,0.2072288990020752,0.2816893756389618,0.0809677019715309,0.0,0.0,0.0,25.71019172668457,25.0,-852.5517578125,-241.91123962402344,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8127746582031,302.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.544921875,18000.0,0.0,0.0,0.0492373257875442,0.0,0.0,0.0,0.0,1.0,0.0087638804689049,0.0,0.0,0.0,0.0,0.0,0.0,0.0015085997292771,0.0582364276051521,-0.0567278303205966,0.0,4.996962525183335e-05,0.0,0.0,2.195086002349853,0.0,0.0,0.0,0.263022780418396,4.0,0.0,1.0
283620,292.1567687988281,297.1499938964844,293.1499938964844,0.0070632128044962,-493.8965148925781,299.9479064941406,0.5405044555664062,0.050000000745058,0.0458826944231987,291.8242492675781,297.1499938964844,293.1499938964844,0.0101227667182683,-655.40234375,302.17822265625,0.5405044555664062,0.050000000745058,0.0483166873455047,292.13385009765625,297.1499938964844,293.1499938964844,0.0073397341184318,-395.0068664550781,300.1910705566406,0.5405044555664062,0.050000000745058,0.0356865376234054,292.0570678710937,297.1499938964844,293.1499938964844,0.0080524506047368,-570.2393188476562,300.7762451171875,0.5405044555664062,0.050000000745058,0.0483166873455047,292.5281677246094,297.1499938964844,293.1499938964844,0.004251841455698,-1603.36181640625,296.9401550292969,0.5405044555664062,0.050000000745058,0.2291935533285141,291.2514038085937,291.1499938964844,270.2535095214844,269.829345703125,283.10382080078125,292.52703857421875,290.6839904785156,1.0,0.1521183848381042,1.0,1.0,0.9961105585098268,1.0,-0.4888907670974731,0.2072097063064575,0.2816810607910156,0.0809884741902351,0.0,0.0,0.0,25.641498565673828,25.0,-2174.438232421875,-0.0,27.964746475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9125671386719,302.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.138671875,18000.0,0.0,0.0,0.0348689034581184,0.0,0.0,0.0,0.0,1.0,0.0116869332268834,0.0,0.0,0.0,0.0,0.0,0.0,1.5340789104811847e-05,0.0664936900138855,-0.0664783492684364,0.0,3.5387503885431215e-05,0.0,0.0,2.4783875942230225,0.0,0.0,0.0,0.262498140335083,4.0,0.0,1.0
283680,292.1600952148437,297.1499938964844,293.1499938964844,0.0076304995454847,-540.1106567382812,299.7851257324219,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8274841308594,297.1499938964844,293.1499938964844,0.0112555967643857,-716.9155883789062,302.2560119628906,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1372375488281,297.1499938964844,293.1499938964844,0.0079444572329521,-431.8606567382813,300.0518493652344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.06121826171875,297.1499938964844,293.1499938964844,0.0087652811780571,-623.242919921875,300.69598388671875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5297546386719,297.1499938964844,293.1499938964844,0.0045233438722789,-1757.4105224609375,296.472412109375,0.5408028960227966,0.050000000745058,0.2291819006204605,290.21636962890625,291.1499938964844,270.2630920410156,269.8423767089844,283.10943603515625,292.52935791015625,289.9784545898437,1.0,0.1519847363233566,1.0,1.0,0.9958954453468324,1.0,-0.4888659119606018,0.2071907818317413,0.2816751301288605,0.0810116156935691,0.0,0.0,0.151637464761734,25.579504013061523,25.0,-813.0826416015625,-4663.3984375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1163024902344,305.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.66796875,18000.0,0.0,0.0,0.019024059176445,0.0,0.0,0.0,0.0,1.0,0.0055708838626742,0.0,0.0,0.0,0.0,0.0,0.0,0.0874874591827392,0.1265559196472168,-0.0390684567391872,0.0,1.9307002730784006e-05,0.0,0.0,4.818011283874512,0.0,0.0,0.0,0.2708582580089569,4.0,0.0,1.0
283740,292.1634216308594,297.1499938964844,293.1499938964844,0.0077304383739829,-538.1395874023438,299.9804077148437,0.5410735011100769,0.050000000745058,0.0458782538771629,291.8304138183594,297.1499938964844,293.1499938964844,0.0114399744197726,-713.6034545898438,302.5020446777344,0.5410735011100769,0.050000000745058,0.0483120121061801,292.1404113769531,297.1499938964844,293.1499938964844,0.0080481544137001,-430.1533203125,300.2504577636719,0.5410735011100769,0.050000000745058,0.035683088004589,292.065185546875,297.1499938964844,293.1499938964844,0.0088792154565453,-620.3427124023438,300.9033203125,0.5410735011100769,0.050000000745058,0.0483120121061801,292.5314636230469,297.1499938964844,293.1499938964844,0.0045974962413311,-1761.4449462890625,296.6200256347656,0.5410735011100769,0.050000000745058,0.2291713804006576,290.2847595214844,291.1499938964844,270.2723999023437,269.8550109863281,283.11456298828125,292.5307922363281,290.6065673828125,1.0,0.1518639773130417,1.0,1.0,0.9956803917884828,1.0,-0.4888434708118438,0.2071721851825714,0.2816712856292724,0.0810367539525032,0.0,0.0,0.2096538990736007,25.52354621887207,25.0,550.8617553710938,-5536.7998046875,27.86268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5204162597656,310.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17788.041015625,18000.0,0.0,0.0,0.0115563720464706,0.0,0.0,0.0,0.0,1.0,0.0007020196062512,0.0,0.0,0.0,0.0,0.0,0.0,0.139877587556839,0.1408973187208175,-0.0010197306983172,0.0,1.1728248864528725e-05,0.0,0.0,5.503062725067139,0.0,0.0,0.0,0.2752207517623901,4.0,0.0,1.0
283800,292.16851806640625,297.1499938964844,293.1499938964844,0.0076426356099545,-521.3253784179688,300.3355407714844,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8338317871094,297.1499938964844,293.1499938964844,0.0113001456484198,-692.5706176757812,302.8030700683594,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0079559171572327,-416.784423828125,300.598876953125,0.5413188934326172,0.050000000745058,0.0356816053390502,292.070068359375,297.1499938964844,293.1499938964844,0.0087706195190548,-601.1275634765625,301.2332763671875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5352783203125,297.1499938964844,293.1499938964844,0.0045539760030806,-1704.9964599609375,297.07037353515625,0.5413188934326172,0.050000000745058,0.2291618734598159,290.9320983886719,291.1499938964844,270.2814025878906,269.8671875,283.1207275390625,292.53399658203125,291.22332763671875,1.0,0.1517548710107803,1.0,1.0,0.9954653382301332,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.1594761312007904,25.4730281829834,25.0,976.81396484375,-5436.169921875,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6805725097656,311.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.435546875,18000.0,0.0,0.0,0.0080555733293294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1380334496498108,0.1380377113819122,-4.2687383938755374e-06,0.0,8.175383300113026e-06,0.0,0.0,5.437902927398682,0.0,0.0,0.0,0.275332361459732,4.0,0.0,1.0
283860,292.1748046875,297.1499938964844,293.1499938964844,0.0076289880089461,-512.7958984375,300.6225891113281,0.541541337966919,0.050000000745058,0.0458746291697025,291.8377990722656,297.1499938964844,293.1499938964844,0.011331926099956,-683.0357055664062,303.0649108886719,0.541541337966919,0.050000000745058,0.0483081936836242,292.1502685546875,297.1499938964844,293.1499938964844,0.007944974116981,-410.0943908691406,300.8828125,0.541541337966919,0.050000000745058,0.0356802679598331,292.07574462890625,297.1499938964844,293.1499938964844,0.0087625216692686,-591.6865844726562,301.5065612792969,0.541541337966919,0.050000000745058,0.0483081936836242,292.5404663085937,297.1499938964844,293.1499938964844,0.0045343162491917,-1672.516357421875,297.41473388671875,0.541541337966919,0.050000000745058,0.2291532754898071,291.4050598144531,291.1499938964844,270.2900695800781,269.87890625,283.1276550292969,292.538818359375,291.5529479980469,1.0,0.1516562849283218,1.0,1.0,0.995250165462494,1.0,-0.4888048470020294,0.2071360349655151,0.2816688120365143,0.0810917019844055,0.0,0.0,0.0936214923858642,25.42741584777832,25.0,804.5402221679688,-4911.13330078125,27.77951431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93585205078125,309.7618713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18134.970703125,18000.0,0.0,0.0,0.005206256173551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1098174899816513,0.1098217442631721,-4.256350621290039e-06,0.0,5.283688096824335e-06,0.0,0.0,4.287829399108887,0.0,0.0,0.0,0.271682858467102,4.0,0.0,1.0
283920,292.1814880371094,297.1499938964844,293.1499938964844,0.0077271442860364,-514.48388671875,300.8243103027344,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8421630859375,297.1499938964844,293.1499938964844,0.0115982294082641,-687.0189819335938,303.29022216796875,0.5417430400848389,0.050000000745058,0.0483065545558929,292.15606689453125,297.1499938964844,293.1499938964844,0.0080541223287582,-411.5686340332031,301.0867919921875,0.5417430400848389,0.050000000745058,0.0356790572404861,292.081787109375,297.1499938964844,293.1499938964844,0.0088978866115212,-594.0134887695312,301.7125549316406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5460205078125,297.1499938964844,293.1499938964844,0.0045653553679585,-1673.70849609375,297.6090393066406,0.5417430400848389,0.050000000745058,0.2291454970836639,291.6069641113281,291.1499938964844,270.29840087890625,269.89013671875,283.1347961425781,292.5443115234375,291.6436462402344,1.0,0.1515671908855438,1.0,1.0,0.9950349926948548,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0416480414569377,25.38622665405273,25.0,467.1240539550781,-4470.67529296875,27.743877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2735290527344,308.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.0234375,18000.0,0.0,0.0,0.0029260367155075,0.0,0.0,0.0,0.0,1.0,0.0016339430585503,0.0,0.0,0.0,0.0,0.0,0.0,0.0870812311768531,0.0921780541539192,-0.0050968271680176,0.0,2.969555225718068e-06,0.0,0.0,3.556821823120117,0.0,0.0,0.0,0.2688941359519958,4.0,0.0,1.0
283980,292.1880798339844,297.1499938964844,293.1499938964844,0.0078981360420584,-522.1522827148438,300.97662353515625,0.541925847530365,0.050000000745058,0.0458716675639152,291.8467712402344,297.1499938964844,293.1499938964844,0.0120219597592949,-698.7557373046875,303.4983215332031,0.541925847530365,0.050000000745058,0.0483050718903541,292.1618957519531,297.1499938964844,293.1499938964844,0.0082413870841264,-417.8045349121094,301.24468994140625,0.541925847530365,0.050000000745058,0.0356779620051384,292.0878601074219,297.1499938964844,293.1499938964844,0.0091265458613634,-603.1593627929688,301.8807373046875,0.541925847530365,0.050000000745058,0.0483050718903541,292.5514221191406,297.1499938964844,293.1499938964844,0.0046313172206282,-1695.59765625,297.7113037109375,0.541925847530365,0.050000000745058,0.2291384637355804,291.6366882324219,291.1499938964844,270.30633544921875,269.9008483886719,283.14178466796875,292.5497741699219,291.6246032714844,1.0,0.1514866799116134,1.0,1.0,0.9948198199272156,1.0,-0.4887732565402984,0.207101508975029,0.2816717624664306,0.0811510160565376,0.0,0.0,0.0056276847608387,25.349027633666992,25.0,191.71194458007807,-4182.62353515625,27.711694717407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61834716796875,306.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18067.693359375,18000.0,0.0,0.0,0.0018856730312108,0.0,0.0,0.0,0.0,1.0,0.0029618835542351,0.0,0.0,0.0,0.0,0.0,0.0,0.073302574455738,0.0889831185340881,-0.0156805459409952,0.0,1.9137182789563667e-06,0.0,0.0,3.405057430267334,0.0,0.0,0.0,0.2676951587200165,4.0,0.0,1.0
284040,292.1944580078125,297.1499938964844,293.1499938964844,0.0081048412248492,-532.3973388671875,301.110595703125,0.5420915484428406,0.050000000745058,0.0458703935146331,291.8515014648437,297.1499938964844,293.1499938964844,0.0125369662418961,-713.8499755859375,303.70172119140625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1676330566406,297.1499938964844,293.1499938964844,0.0084674507379531,-426.0911560058594,301.3856201171875,0.5420915484428406,0.050000000745058,0.035676971077919,292.0938415527344,297.1499938964844,293.1499938964844,0.0094030369073152,-615.2437744140625,302.035400390625,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5565795898437,297.1499938964844,293.1499938964844,0.0047125201672315,-1726.3182373046875,297.77703857421875,0.5420915484428406,0.050000000745058,0.2291321158409118,291.595703125,291.1499938964844,270.3139038085937,269.9109802246094,283.1484375,292.55499267578125,291.5426330566406,1.0,0.1514139175415039,1.0,1.0,0.9946046471595764,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.0,25.315427780151367,25.0,-313.6076354980469,-1470.9063720703125,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0395812988281,301.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.69921875,18000.0,0.0,0.0,0.001356599968858,0.0,0.0,0.0,0.0,1.0,0.0077547980472445,0.0,0.0,0.0,0.0,0.0,0.0,0.010109394788742,0.0619541704654693,-0.0518447756767272,0.0,1.3767764812655514e-06,0.0,0.0,2.331895351409912,0.0,0.0,0.0,0.2628389298915863,4.0,0.0,1.0
284100,292.20025634765625,297.1499938964844,293.1499938964844,0.008554327301681,-562.519287109375,301.1696472167969,0.5422417521476746,0.050000000745058,0.0458692423999309,291.85626220703125,297.1499938964844,293.1499938964844,0.0136912269517779,-756.4916381835938,303.8981628417969,0.5422417521476746,0.050000000745058,0.0483025200664997,292.17291259765625,297.1499938964844,293.1499938964844,0.0089598586782813,-450.34417724609375,301.4586486816406,0.5422417521476746,0.050000000745058,0.0356760770082473,292.0995178222656,297.1499938964844,293.1499938964844,0.0100136846303939,-650.5934448242188,302.1391296386719,0.5422417521476746,0.050000000745058,0.0483025200664997,292.5609741210937,297.1499938964844,293.1499938964844,0.0048739984631538,-1815.57958984375,297.67938232421875,0.5422417521476746,0.050000000745058,0.229126363992691,291.2253723144531,291.1499938964844,270.3210754394531,269.9205627441406,283.1546325683594,292.5597229003906,290.76806640625,1.0,0.1513481438159942,1.0,1.0,0.9943894743919371,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.0812129974365234,0.0,0.0,0.0075188749469816,25.285076141357425,25.0,-1884.8961181640625,-0.0,27.6563663482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6898803710937,301.05975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0112265087664127,0.0,0.0,0.0,0.0,0.0,0.0,0.0001473320007789,0.0653728619217872,-0.0652255341410636,0.0,0.0,0.0,0.0,2.4333271980285645,0.0,0.0,0.0,0.262278139591217,4.0,0.0,1.0
284160,292.2044982910156,297.1499938964844,293.1499938964844,0.0092428354546427,-608.373291015625,301.123779296875,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8608093261719,297.1499938964844,293.1499938964844,0.0154856191948056,-818.5992431640625,304.1041564941406,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1770324707031,297.1499938964844,293.1499938964844,0.0097117973491549,-487.03521728515625,301.4383239746094,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1043701171875,297.1499938964844,293.1499938964844,0.0109453601762652,-703.4662475585938,302.1775817871094,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5633850097656,297.1499938964844,293.1499938964844,0.0051486724987626,-1965.701416015625,297.3289794921875,0.5423778891563416,0.050000000745058,0.2291211485862732,290.3229064941406,291.1499938964844,270.3277893066406,269.92950439453125,283.1596069335937,292.5627136230469,290.1416320800781,1.0,0.151288703083992,1.0,1.0,0.9941742420196532,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1541551053524017,25.257658004760746,25.0,-578.1889038085938,-4449.162109375,27.63264274597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3254089355469,305.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17769.029296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0047569712623953,0.0,0.0,0.0,0.0,0.0,0.0,0.09082942456007,0.1239514350891113,-0.0331220142543315,0.0,0.0,0.0,0.0,4.727175235748291,0.0,0.0,0.0,0.2708188891410827,4.0,0.0,1.0
284220,292.2087097167969,297.1499938964844,293.1499938964844,0.0093213068321347,-604.446533203125,301.3036804199219,0.5438799858093262,0.050000000745058,0.0458568073809146,291.8664855957031,297.1499938964844,293.1499938964844,0.018204903230071,-886.0208740234375,304.13885498046875,0.568164050579071,0.0625717937946319,0.0536631681025028,292.18096923828125,297.1499938964844,293.1499938964844,0.00979570671916,-483.8275451660156,301.6221923828125,0.5438799858093262,0.050000000745058,0.0356664061546325,292.1089782714844,297.1499938964844,293.1499938964844,0.0110399145632982,-698.475341796875,302.36846923828125,0.5438799858093262,0.050000000745058,0.0482894256711006,292.5660095214844,297.1499938964844,293.1499938964844,0.0052033644169569,-1961.399169921875,297.4701232910156,0.5438799858093262,0.050000000745058,0.229064255952835,290.406005859375,291.1499938964844,270.3340759277344,269.9378356933594,283.1649780273437,292.5650939941406,290.666748046875,1.0,0.1513062417507171,1.0,1.0,0.9939590096473694,1.0,-0.4950590133666992,0.2096826434135437,0.2853763699531555,0.0825769752264022,0.0,0.0,0.201289102435112,25.003807067871094,25.0,458.2157287597656,-5193.47509765625,27.951387405395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7138671875,309.2025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17806.013671875,18000.0,0.0,0.0,0.0011035121278837,0.0,0.0,0.0,0.0,1.0,0.0003405065508559,0.0,0.0,0.0,0.0,0.0,0.0,0.1371314376592636,0.1374052464962005,-0.0002738116891123,0.0,1.1199244909221306e-06,0.0,0.0,5.361052513122559,0.0,0.0,0.0,0.2747763097286224,4.0,0.0,1.0
284280,292.2139587402344,297.1499938964844,293.1499938964844,0.0092263827100396,-589.4125366210938,301.5644226074219,0.5471429824829102,0.050000000745058,0.045832734555006,291.8838806152344,297.1499938964844,293.1499938964844,0.0262568853795528,-1051.6839599609375,304.126220703125,0.6185997128486633,0.0754312351346015,0.0662673190236091,292.1856384277344,297.1499938964844,293.1499938964844,0.0096950586885213,-471.88775634765625,301.8772888183594,0.5471429824829102,0.050000000745058,0.0356476828455925,292.1140441894531,297.1499938964844,293.1499938964844,0.0109162246808409,-681.3109130859375,302.6069030761719,0.5471429824829102,0.050000000745058,0.0482640787959098,292.5705261230469,297.1499938964844,293.1499938964844,0.0051609203219413,-1910.6358642578125,297.81597900390625,0.5471429824829102,0.050000000745058,0.2289440035820007,290.9306030273437,291.1499938964844,270.3398742675781,269.94549560546875,283.1755065917969,292.5690612792969,291.15093994140625,1.0,0.1514973938465118,1.0,1.0,0.9937437176704408,1.0,-0.5099587440490723,0.2158566415309906,0.294102132320404,0.0857799425721168,0.0,0.0,0.1633550971746444,24.48185539245605,25.0,762.343505859375,-5168.48828125,28.77323341369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1239013671875,309.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.00390625,18000.0,0.0,0.0,0.0044815973378717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1364831775426864,0.1364874392747879,-4.263657046976732e-06,0.0,4.548251581582008e-06,0.0,0.0,5.368527412414551,0.0,0.0,0.0,0.2751001119613647,4.0,0.0,1.0
284340,292.2200012207031,297.1499938964844,293.1499938964844,0.0092350263148546,-583.0209350585938,301.780029296875,0.5498595237731934,0.050000000745058,0.0458133742213249,291.9120178222656,297.1499938964844,293.1499938964844,0.0343737415969371,-1195.8983154296875,304.1158142089844,0.6522362232208252,0.0859503969550132,0.0772466883063316,292.19097900390625,297.1499938964844,293.1499938964844,0.0097098192200064,-466.9127197265625,302.091064453125,0.5498595237731934,0.050000000745058,0.0356326214969158,292.1194763183594,297.1499938964844,293.1499938964844,0.0109420390799641,-674.3492431640625,302.8127136230469,0.5498595237731934,0.050000000745058,0.0482436865568161,292.5765991210937,297.1499938964844,293.1499938964844,0.0051467069424688,-1884.390869140625,298.07305908203125,0.5498595237731934,0.050000000745058,0.2288472801446914,291.29315185546875,291.1499938964844,270.3451843261719,269.9524230957031,283.185791015625,292.57476806640625,291.38897705078125,1.0,0.1517765969038009,1.0,1.0,0.9935284852981568,1.0,-0.5229538679122925,0.2212568670511245,0.3016970157623291,0.0885729417204856,0.0,0.0,0.1161711886525154,24.071186065673828,25.0,581.3355712890625,-4785.2470703125,29.5394229888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6212158203125,307.9998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.654296875,18000.0,0.0,0.0,0.0080735208466649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1153148636221885,0.11531912535429,-4.256559805071447e-06,0.0,8.19359684101073e-06,0.0,0.0,4.507472991943359,0.0,0.0,0.0,0.2724082171916961,4.0,0.0,1.0
284400,292.2264709472656,297.1499938964844,293.1499938964844,0.0093859983608126,-586.9732666015625,301.9429931640625,0.5519890189170837,0.050000000745058,0.0457985959947109,291.9456481933594,297.1499938964844,293.1499938964844,0.0421859882771968,-1330.3297119140625,304.1078491210937,0.68056321144104,0.0950361713767051,0.0864847674965858,292.19677734375,297.1499938964844,293.1499938964844,0.0098810475319623,-470.2155456542969,302.2578430175781,0.5519890189170837,0.050000000745058,0.0356211327016353,292.125244140625,297.1499938964844,293.1499938964844,0.0111654791980981,-679.353271484375,302.9849548339844,0.5519890189170837,0.050000000745058,0.0482281297445297,292.58367919921875,297.1499938964844,293.1499938964844,0.0051846648566424,-1891.289306640625,298.2084350585937,0.5519890189170837,0.050000000745058,0.2287734746932983,291.4128112792969,291.1499938964844,270.3500061035156,269.95867919921875,283.1949157714844,292.5816345214844,291.41571044921875,1.0,0.1521162390708923,1.0,1.0,0.9933132529258728,1.0,-0.5339021682739258,0.2258219420909881,0.30808025598526,0.0909173339605331,0.0,0.0,0.0854994505643844,23.766786575317383,25.0,268.6555480957031,-4454.68017578125,30.231904983520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591186523437,306.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18103.546875,18000.0,0.0,0.0,0.0122185060754418,0.0,0.0,0.0,0.0,1.0,0.0004083579988218,0.0,0.0,0.0,0.0,0.0,0.0,0.0988947004079818,0.0992727950215339,-0.0003780987171921,0.0,1.2400229934428351e-05,0.0,0.0,3.846827507019043,0.0,0.0,0.0,0.2700653374195099,4.0,0.0,1.0
284460,292.2331848144531,297.1499938964844,293.1499938964844,0.0096276495605707,-596.8394165039062,302.0767517089844,0.5537225008010864,0.050000000745058,0.0457868203520774,291.9814758300781,297.1499938964844,293.1499938964844,0.0496932156383991,-1461.31298828125,304.1018981933594,0.7046968340873718,0.1032583639025688,0.0946531370282173,292.2029113769531,297.1499938964844,293.1499938964844,0.0101522225886583,-478.2359619140625,302.3989562988281,0.5537225008010864,0.050000000745058,0.0356119722127914,292.1312866210937,297.1499938964844,293.1499938964844,0.0115163195878267,-691.1387329101562,303.1402893066406,0.5537225008010864,0.050000000745058,0.0482157282531261,292.5912780761719,297.1499938964844,293.1499938964844,0.0052571236155927,-1918.0740966796875,298.2696228027344,0.5537225008010864,0.050000000745058,0.228714644908905,291.3803405761719,291.1499938964844,270.354248046875,269.9642333984375,283.20318603515625,292.5891418457031,291.3457336425781,1.0,0.1525039225816726,1.0,1.0,0.993209421634674,1.0,-0.5435947179794312,0.2298735231161117,0.3137211501598358,0.0929844677448272,0.0,0.0,0.0728735104203224,23.53242492675781,25.0,21.74167823791504,-4261.05126953125,30.88613510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7135314941406,305.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.216796875,18000.0,0.0,0.0,0.0171040892601013,0.0,0.0,0.0,0.0,1.0,0.0013143253745511,0.0,0.0,0.0,0.0,0.0,0.0,0.090860940515995,0.0942043289542198,-0.0033433872740715,0.0,1.7358475815854035e-05,0.0,0.0,3.628132581710816,0.0,0.0,0.0,0.2689897119998932,4.0,0.0,1.0
284520,292.2400817871094,297.1499938964844,293.1499938964844,0.0099058160558342,-608.59716796875,302.20135498046875,0.5551820993423462,0.050000000745058,0.0457770675420761,292.0179138183594,297.1499938964844,293.1499938964844,0.0567600578069686,-1587.7939453125,304.09783935546875,0.7241995334625244,0.1109018474817276,0.1021463200449943,292.2093200683594,297.1499938964844,293.1499938964844,0.0104645108804106,-487.7605895996094,302.5322265625,0.5551820993423462,0.050000000745058,0.0356043875217437,292.1375732421875,297.1499938964844,293.1499938964844,0.0119225215166807,-705.0828857421875,303.2911071777344,0.5551820993423462,0.050000000745058,0.0482054576277732,292.5992126464844,297.1499938964844,293.1499938964844,0.0053416322916746,-1951.3974609375,298.304443359375,0.5551820993423462,0.050000000745058,0.2286659330129623,291.2939147949219,291.1499938964844,270.35797119140625,269.9692077636719,283.2108154296875,292.5970458984375,291.25146484375,1.0,0.1529309302568435,1.0,1.0,0.9931055307388306,1.0,-0.5524958372116089,0.2336031049489975,0.3188927471637726,0.0948784798383712,0.0,0.0,0.0718024298548698,23.345951080322266,25.0,-128.44432067871094,-4164.9990234375,31.52246856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2869567871094,304.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.560546875,18000.0,0.0,0.0,0.0226744227111339,0.0,0.0,0.0,0.0,1.0,0.0018339654197916,0.0,0.0,0.0,0.0,0.0,0.0,0.0884312093257904,0.094766728579998,-0.0063355145975947,0.0,2.3011656594462693e-05,0.0,0.0,3.639469861984253,0.0,0.0,0.0,0.2687461972236633,4.0,0.0,1.0
284580,292.2471923828125,297.1499938964844,293.1499938964844,0.0101986872032284,-620.6640625,302.3247985839844,0.5564342141151428,0.050000000745058,0.0457688197493553,292.0542907714844,297.1499938964844,293.1499938964844,0.0633558928966522,-1709.2021484375,304.0953369140625,0.7405126690864563,0.1181014701724052,0.1091598942875862,292.2159729003906,297.1499938964844,293.1499938964844,0.0107943844050168,-497.5300598144531,302.66461181640625,0.5564342141151428,0.050000000745058,0.0355979725718498,292.1440734863281,297.1499938964844,293.1499938964844,0.012355487793684,-719.3807983398438,303.4418640136719,0.5564342141151428,0.050000000745058,0.0481967702507972,292.6073913574219,297.1499938964844,293.1499938964844,0.0054283733479678,-1985.7159423828125,298.3340148925781,0.5564342141151428,0.050000000745058,0.2286247313022613,291.1979064941406,291.1499938964844,270.3611145019531,269.9736633300781,283.2179260253906,292.6051940917969,291.1561279296875,1.0,0.1533901095390319,1.0,1.0,0.9930016994476318,1.0,-0.5608354806900024,0.2371051013469696,0.3237303793430328,0.0966494157910347,0.0,0.0,0.0782073810696601,23.195215225219727,25.0,-208.087142944336,-4127.31982421875,32.14992141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8983764648437,304.22198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26953125,18000.0,0.0,0.0,0.0286821126937866,0.0,0.0,0.0,0.0,1.0,0.0020293237175792,0.0,0.0,0.0,0.0,0.0,0.0,0.0892976447939872,0.0969892367720604,-0.0076915975660085,0.0,2.9108699891367e-05,0.0,0.0,3.722900152206421,0.0,0.0,0.0,0.2689028084278106,4.0,0.0,1.0
284640,292.2544250488281,297.1499938964844,293.1499938964844,0.0105000091716647,-632.6211547851562,302.4488830566406,0.5575129389762878,0.050000000745058,0.0457617975771427,292.0902709960937,297.1499938964844,293.1499938964844,0.0695272982120513,-1825.763671875,304.0940856933594,0.7556995153427124,0.1249144524335861,0.1157819554209709,292.2228088378906,297.1499938964844,293.1499938964844,0.0111352950334548,-507.214599609375,302.79766845703125,0.5575129389762878,0.050000000745058,0.0355925075709819,292.1507568359375,297.1499938964844,293.1499938964844,0.0128077501431107,-733.567138671875,303.5934143066406,0.5575129389762878,0.050000000745058,0.0481893755495548,292.61572265625,297.1499938964844,293.1499938964844,0.005514265038073,-2019.4705810546875,298.3636779785156,0.5575129389762878,0.050000000745058,0.2285896390676498,291.1039428710937,291.1499938964844,270.36376953125,269.9775390625,283.2245178222656,292.613525390625,291.064697265625,1.0,0.1538753360509872,1.0,1.0,0.9928978085517884,1.0,-0.5687167644500732,0.2404214292764663,0.328295350074768,0.0983199328184127,0.0,0.0,0.090696319937706,23.073631286621094,25.0,-241.6511383056641,-4131.8271484375,32.77133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5586853027344,303.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.826171875,18000.0,0.0,0.0,0.0349305123090744,0.0,0.0,0.0,0.0,1.0,0.0019362577004358,0.0,0.0,0.0,0.0,0.0,0.0,0.0925998911261558,0.099631018936634,-0.0070311329327523,0.0,3.545002618920989e-05,0.0,0.0,3.8279812335968018,0.0,0.0,0.0,0.2692728638648987,4.0,0.0,1.0
