time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2618713378906,297.1499938964844,293.1499938964844,0.0108065111562609,-644.2588500976562,302.573974609375,0.558439314365387,0.050000000745058,0.0457558222115039,292.125732421875,297.1499938964844,293.1499938964844,0.0753162875771522,-1937.392578125,304.0937194824219,0.7700706124305725,0.1313761472702026,0.1220567300915718,292.2298278808594,297.1499938964844,293.1499938964844,0.01148381549865,-516.6486206054688,302.93170166015625,0.558439314365387,0.050000000745058,0.0355878621339798,292.1575927734375,297.1499938964844,293.1499938964844,0.0132752731442451,-747.4022827148438,303.7458190917969,0.558439314365387,0.050000000745058,0.0481830835342407,292.62420654296875,297.1499938964844,293.1499938964844,0.005598222836852,-2052.025390625,298.39532470703125,0.558439314365387,0.050000000745058,0.2285598069429397,291.01611328125,291.1499938964844,270.36590576171875,269.9809265136719,283.2306823730469,292.6219787597656,290.9811096191406,1.0,0.1543809920549392,1.0,1.0,0.9927939772605896,1.0,-0.5761911869049072,0.2435726523399353,0.3326185047626495,0.0999014675617218,0.0,0.0,0.1084524765610694,22.976940155029297,25.0,-242.3887939453125,-4173.5830078125,33.387001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26885986328125,303.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.54296875,18000.0,0.0,0.0,0.0413087904453277,0.0,0.0,0.0,0.0,1.0,0.0015258255880326,0.0,0.0,0.0,0.0,0.0,0.0,0.098190814256668,0.1026394292712211,-0.0044486196711659,0.0,4.192317283013836e-05,0.0,0.0,3.9516501426696777,0.0,0.0,0.0,0.2698157727718353,4.0,0.0,1.0
284760,292.2694396972656,297.1499938964844,293.1499938964844,0.0111143169924616,-655.3291015625,302.70037841796875,0.5592270493507385,0.050000000745058,0.0457507818937301,292.1605529785156,297.1499938964844,293.1499938964844,0.0807337611913681,-2043.3719482421875,304.0941162109375,0.7835437059402466,0.1375118196010589,0.1280064433813095,292.2370300292969,297.1499938964844,293.1499938964844,0.0118358107283711,-525.6357421875,303.0669250488281,0.5592270493507385,0.050000000745058,0.0355839431285858,292.1645812988281,297.1499938964844,293.1499938964844,0.0137527361512184,-760.5986328125,303.89898681640625,0.5592270493507385,0.050000000745058,0.0481777787208557,292.6327514648437,297.1499938964844,293.1499938964844,0.0056791850365698,-2082.64599609375,298.4309387207031,0.5592270493507385,0.050000000745058,0.2285346388816833,290.9393005371094,291.1499938964844,270.3675842285156,269.9837951660156,283.2364807128906,292.63055419921875,290.91082763671875,1.0,0.1549021601676941,1.0,1.0,0.9927153587341307,1.0,-0.5832842588424683,0.2465681880712509,0.3367160558700561,0.1013995260000228,0.0,0.0,0.1302585452795028,22.90223693847656,25.0,-217.44186401367188,-4248.54296875,33.99603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0242614746094,303.9603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.455078125,18000.0,0.0,0.0,0.0477687232196331,0.0,0.0,0.0,0.0,1.0,0.0006412109360098,0.0,0.0,0.0,0.0,0.0,0.0,0.1060364544391632,0.1068941876292228,-0.0008577315602451,0.0,4.8479181714355946e-05,0.0,0.0,4.127854347229004,0.0,0.0,0.0,0.2706076800823211,4.0,0.0,1.0
284820,292.2771911621094,297.1499938964844,293.1499938964844,0.0114172520115971,-665.525146484375,302.8282775878906,0.5599021911621094,0.050000000745058,0.0457464940845966,292.1943664550781,297.1499938964844,293.1499938964844,0.0858074277639389,-2143.406005859375,304.0950622558594,0.7961221933364868,0.1434053182601928,0.1336891204118728,292.24432373046875,297.1499938964844,293.1499938964844,0.0121843097731471,-533.9290771484375,303.2033996582031,0.5599021911621094,0.050000000745058,0.0355806052684783,292.17169189453125,297.1499938964844,293.1499938964844,0.0142310243099927,-772.8013305664062,304.05255126953125,0.5599021911621094,0.050000000745058,0.0481732599437236,292.6413269042969,297.1499938964844,293.1499938964844,0.0057553513906896,-2110.352783203125,298.4727783203125,0.5599021911621094,0.050000000745058,0.2285132110118866,290.8789978027344,291.1499938964844,270.3688049316406,269.9862060546875,283.2419128417969,292.63916015625,290.8588562011719,1.0,0.1554350405931472,1.0,1.0,0.992636740207672,1.0,-0.5900638103485107,0.2494365274906158,0.3406273126602173,0.1028286218643188,0.0,0.0,0.1544631272554397,22.845094680786133,25.0,-173.64830017089844,-4349.21435546875,34.6001091003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8160705566406,304.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.126953125,18000.0,0.0,0.0,0.0543158762156963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159212589263916,0.1159254759550094,-4.221697508910438e-06,0.0,5.512370989890769e-05,0.0,0.0,4.495088577270508,0.0,0.0,0.0,0.2719779908657074,4.0,0.0,1.0
284880,292.2850036621094,297.1499938964844,293.1499938964844,0.0117102172225713,-674.6365356445312,302.9576110839844,0.5607671141624451,0.050000000745058,0.0457410477101802,292.2270812988281,297.1499938964844,293.1499938964844,0.0905660688877105,-2237.3916015625,304.0964050292969,0.8081623911857605,0.1490835398435592,0.1391579210758209,292.2517395019531,297.1499938964844,293.1499938964844,0.01252316031605,-541.3528442382812,303.3408203125,0.5607671141624451,0.050000000745058,0.035576369613409,292.1788330078125,297.1499938964844,293.1499938964844,0.0158589016646146,-810.2536010742188,304.1436767578125,0.5644739270210266,0.0542937964200973,0.0489431023597717,292.6499938964844,297.1499938964844,293.1499938964844,0.0058252797462046,-2134.44091796875,298.5221252441406,0.5607671141624451,0.050000000745058,0.2284860014915466,290.8388977050781,291.1499938964844,270.3695983886719,269.9881591796875,283.24676513671875,292.6478271484375,290.82769775390625,1.0,0.1559874266386032,1.0,1.0,0.9925580620765686,1.0,-0.5975044369697571,0.2526023089885711,0.3449020981788635,0.1043667048215866,0.0,0.0,0.1793319582939148,22.7624454498291,25.0,-119.00236511230467,-4469.013671875,35.2520637512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63726806640625,304.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.025390625,18000.0,0.0,0.0,0.0609550140798091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1274986118078231,0.1275028437376022,-4.236641416355269e-06,0.0,6.186158861964941e-05,0.0,0.0,4.973485946655273,0.0,0.0,0.0,0.2737422287464142,4.0,0.0,1.0
284940,292.2929077148437,297.1499938964844,293.1499938964844,0.0119869979098439,-682.5240478515625,303.0877380371094,0.5640646815299988,0.050000000745058,0.0457207486033439,292.2599182128906,297.1499938964844,293.1499938964844,0.0949607267975807,-2323.893798828125,304.0981750488281,0.8215245604515076,0.154328390955925,0.1443279534578323,292.2593078613281,297.1499938964844,293.1499938964844,0.0128451799973845,-547.7931518554688,303.4783630371094,0.5640646815299988,0.050000000745058,0.0355605818331241,292.1902160644531,297.1499938964844,293.1499938964844,0.0198685731738805,-920.9371337890624,304.13726806640625,0.6028686165809631,0.0643705576658248,0.057042621076107,292.6587829589844,297.1499938964844,293.1499938964844,0.0058865211904048,-2154.28076171875,298.578125,0.5640646815299988,0.050000000745058,0.2283846139907837,290.8183288574219,291.1499938964844,270.3699951171875,269.9896545410156,283.2494201660156,292.6566162109375,290.8132629394531,1.0,0.1566798388957977,1.0,1.0,0.99247944355011,1.0,-0.6132617592811584,0.2593410015106201,0.3539207279682159,0.1075752675533294,0.0,0.0,0.2035904973745346,22.353878021240234,25.0,-73.93781280517578,-4620.162109375,36.4194450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48004150390625,304.09478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.294921875,18000.0,0.0,0.0,0.0677126571536064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1402178257703781,0.1402220726013183,-4.255606654623989e-06,0.0,6.871973891975358e-05,0.0,0.0,5.510231018066406,0.0,0.0,0.0,0.2757702767848968,4.0,0.0,1.0
285000,292.3008728027344,297.1499938964844,293.1499938964844,0.012262362986803,-689.9352416992188,303.2174377441406,0.567275881767273,0.050000000745058,0.0457015745341777,292.29345703125,297.1499938964844,293.1499938964844,0.0989164635539054,-2401.266357421875,304.10040283203125,0.8333870768547058,0.1590205878019333,0.1489986032247543,292.2669982910156,297.1499938964844,293.1499938964844,0.0131667619571089,-553.846435546875,303.6150817871094,0.567275881767273,0.050000000745058,0.0355456694960594,292.208984375,297.1499938964844,293.1499938964844,0.0264508910477161,-1060.5948486328125,304.1276550292969,0.6347299218177795,0.0728509947657585,0.0657073110342025,292.6678466796875,297.1499938964844,293.1499938964844,0.0059431004337966,-2171.991455078125,298.6359558105469,0.567275881767273,0.050000000745058,0.2282888293266296,290.8074645996094,291.1499938964844,270.3699951171875,269.9907531738281,283.2513122558594,292.6656799316406,290.80474853515625,1.0,0.1574652045965194,1.0,1.0,0.9924008250236512,1.0,-0.6291104555130005,0.2661393284797668,0.3629710972309112,0.1108018606901168,0.0,0.0,0.2275412231683731,21.97770500183105,25.0,-40.09175491333008,-4783.6943359375,37.66078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3310546875,304.0242614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17893.2578125,18000.0,0.0,0.0,0.0746920108795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1538647264242172,0.1538690030574798,-4.277719654055545e-06,0.0,7.580289820907637e-05,0.0,0.0,6.099069118499756,0.0,0.0,0.0,0.27803435921669,4.0,0.0,1.0
285060,292.3088684082031,297.1499938964844,293.1499938964844,0.012537058442831,-696.87744140625,303.34625244140625,0.5697821378707886,0.050000000745058,0.0456869900226593,292.3267517089844,297.1499938964844,293.1499938964844,0.1024708077311515,-2470.100341796875,304.1029663085937,0.843697726726532,0.1633296906948089,0.153233140707016,292.2748413085937,297.1499938964844,293.1499938964844,0.0134885795414447,-559.5167236328125,303.7504272460937,0.5697821378707886,0.050000000745058,0.0355343259871006,292.2322692871094,297.1499938964844,293.1499938964844,0.0331628806889057,-1181.4517822265625,304.1195068359375,0.6599258184432983,0.0802002996206283,0.0731649994850158,292.6773986816406,297.1499938964844,293.1499938964844,0.0059962929226458,-2187.86962890625,298.69439697265625,0.5697821378707886,0.050000000745058,0.2282159626483917,290.8048400878906,291.1499938964844,270.36962890625,269.991455078125,283.2529602050781,292.6751403808594,290.8065795898437,1.0,0.1583028137683868,1.0,1.0,0.9923715591430664,1.0,-0.6430248618125916,0.2721315324306488,0.3708933293819427,0.1136170998215675,0.0,0.0,0.2508773505687713,21.70842742919922,25.0,-5.602914333343506,-4946.2197265625,38.84485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.183837890625,303.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.548828125,18000.0,0.0,0.0,0.0819501727819442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1686057448387146,0.1686100512742996,-4.303134119254537e-06,0.0,8.316900493809953e-05,0.0,0.0,6.750857353210449,0.0,0.0,0.0,0.2805690467357635,4.0,0.0,1.0
285120,292.3170166015625,297.1499938964844,293.1499938964844,0.0128021202981472,-703.0067749023438,303.4739685058594,0.5717556476593018,0.050000000745058,0.0456757247447967,292.3593139648437,297.1499938964844,293.1499938964844,0.1056757271289825,-2531.425048828125,304.1056823730469,0.8529735207557678,0.1673661768436432,0.1571652889251709,292.2828369140625,297.1499938964844,293.1499938964844,0.0138007551431655,-564.5369262695312,303.8843078613281,0.5717556476593018,0.050000000745058,0.0355255641043186,292.25787353515625,297.1499938964844,293.1499938964844,0.0388120971620082,-1282.0234375,304.1148986816406,0.6822538375854492,0.08680260181427,0.0797512829303741,292.6873474121094,297.1499938964844,293.1499938964844,0.0060436595231294,-2200.79052734375,298.75543212890625,0.5717556476593018,0.050000000745058,0.2281597107648849,290.81561279296875,291.1499938964844,270.368896484375,269.9917907714844,283.2545471191406,292.68505859375,290.823486328125,1.0,0.159177079796791,1.0,1.0,0.9923423528671264,1.0,-0.6555570960044861,0.2775482535362243,0.3780088126659393,0.1161382049322128,0.0,0.0,0.2721797525882721,21.516582489013672,25.0,35.34383773803711,-5115.6513671875,39.9931755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0404968261719,303.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17871.193359375,18000.0,0.0,0.0,0.0894603356719017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1838053911924362,0.1838097125291824,-4.331913714850089e-06,0.0,9.079086885321884e-05,0.0,0.0,7.442963123321533,0.0,0.0,0.0,0.2832951545715332,4.0,0.0,1.0
285180,292.3253479003906,297.1499938964844,293.1499938964844,0.0130529226735234,-708.1764526367188,303.60028076171875,0.5733382105827332,0.050000000745058,0.045666828751564,292.3908996582031,297.1499938964844,293.1499938964844,0.1085499599575996,-2585.7197265625,304.1085205078125,0.8614710569381714,0.1711761057376861,0.1608645319938659,292.291015625,297.1499938964844,293.1499938964844,0.0140979513525962,-568.7913208007812,304.0162658691406,0.5733382105827332,0.050000000745058,0.035518642514944,292.2845458984375,297.1499938964844,293.1499938964844,0.0445574410259723,-1378.24658203125,304.11090087890625,0.7017838358879089,0.0928639620542526,0.0857337340712547,292.6976928710937,297.1499938964844,293.1499938964844,0.0060842768289148,-2210.31103515625,298.8201599121094,0.5733382105827332,0.050000000745058,0.2281152606010437,290.8429260253906,291.1499938964844,270.36785888671875,269.9917297363281,283.25604248046875,292.69537353515625,290.8562316894531,1.0,0.16007761657238,1.0,1.0,0.9923131465911864,1.0,-0.6671042442321777,0.282555878162384,0.3845483958721161,0.1184489428997039,0.0,0.0,0.2899945974349975,21.37989044189453,25.0,74.98621368408203,-5274.1201171875,41.12046813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9077453613281,303.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17870.447265625,18000.0,0.0,0.0,0.0971421003341674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1982407718896865,0.1982451230287552,-4.362836079963017e-06,0.0,9.858688281383364e-05,0.0,0.0,8.122764587402344,0.0,0.0,0.0,0.2860132753849029,4.0,0.0,1.0
285240,292.3338623046875,297.1499938964844,293.1499938964844,0.0132925203070044,-712.6178588867188,303.7244873046875,0.5746152400970459,0.050000000745058,0.0456597283482551,292.4215087890625,297.1499938964844,293.1499938964844,0.1111498177051544,-2634.275146484375,304.111328125,0.8692972660064697,0.1747791469097137,0.1643612533807754,292.2993469238281,297.1499938964844,293.1499938964844,0.0148745002225041,-579.9825439453125,304.14483642578125,0.5746210217475891,0.050000000745058,0.035514011979103,292.31158447265625,297.1499938964844,293.1499938964844,0.049441359937191,-1462.441650390625,304.1091613769531,0.7182439565658569,0.0985171645879745,0.0912648737430572,292.7083435058594,297.1499938964844,293.1499938964844,0.0061189765110611,-2217.107177734375,298.8869934082031,0.5746152400970459,0.050000000745058,0.2280797958374023,290.8827209472656,291.1499938964844,270.3665466308594,269.9913635253906,283.2575378417969,292.7059936523437,290.89874267578125,1.0,0.1609959751367569,1.0,1.0,0.9922838807106018,1.0,-0.6778824329376221,0.2872444093227386,0.3906380534172058,0.1205950751900672,0.0,0.0,0.3038844168186188,21.285045623779297,25.0,103.80420684814452,-5409.20703125,42.23290252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79547119140625,303.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.94921875,18000.0,0.0,0.0,0.1048657596111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2107698321342468,0.210774227976799,-4.393443305161782e-06,0.0,0.0001064254174707,0.0,0.0,8.733838081359863,0.0,0.0,0.0,0.2884968519210815,4.0,0.0,1.0
285300,292.3425598144531,297.1499938964844,293.1499938964844,0.0135254422202706,-716.634033203125,303.8460998535156,0.5770331025123596,0.050000000745058,0.0456465296447277,292.4515380859375,297.1499938964844,293.1499938964844,0.1135322228074073,-2678.402587890625,304.1140441894531,0.8782908320426941,0.1781150847673416,0.1676430255174636,292.30914306640625,297.1499938964844,293.1499938964844,0.0166451036930084,-619.8070678710938,304.1432189941406,0.5968703031539917,0.0587702244520187,0.0387214943766593,292.33837890625,297.1499938964844,293.1499938964844,0.0539071150124073,-1540.467041015625,304.10845947265625,0.7331528067588806,0.1038792058825492,0.0964617431163787,292.7192077636719,297.1499938964844,293.1499938964844,0.0061488128267228,-2222.13525390625,298.9527893066406,0.5770331025123596,0.050000000745058,0.2280138731002807,290.9271545410156,291.1499938964844,270.36492919921875,269.9906921386719,283.25732421875,292.71685791015625,290.9425964355469,1.0,0.1619804203510284,1.0,1.0,0.992254674434662,1.0,-0.6918092966079712,0.293339192867279,0.3984700739383697,0.1233149468898773,0.0,0.0,0.3142997324466705,21.05510330200196,25.0,113.69351196289062,-5530.7880859375,43.578739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7110900878906,303.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.421875,18000.0,0.0,0.0,0.1125078275799751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2209042459726333,0.2209086567163467,-4.421242920216173e-06,0.0,0.000114181144454,0.0,0.0,9.244552612304688,0.0,0.0,0.0,0.290604680776596,4.0,0.0,1.0
285360,292.3514099121094,297.1499938964844,293.1499938964844,0.0137670887634158,-720.8795776367188,303.9648742675781,0.5800889730453491,0.050000000745058,0.0456302240490913,292.4818725585937,297.1499938964844,293.1499938964844,0.1156867817044258,-2718.14208984375,304.1166381835937,0.8875888586044312,0.1810017079114914,0.1705681383609771,292.3256530761719,297.1499938964844,293.1499938964844,0.0214925408363342,-705.3427124023438,304.1356506347656,0.6274969577789307,0.0661863014101982,0.0442047417163848,292.3645935058594,297.1499938964844,293.1499938964844,0.0581018291413784,-1614.9927978515625,304.1083984375,0.7478737235069275,0.1090118512511253,0.1014089360833168,292.7303771972656,297.1499938964844,293.1499938964844,0.0061770295724272,-2227.271484375,299.01324462890625,0.5800889730453491,0.050000000745058,0.227932408452034,290.965576171875,291.1499938964844,270.363037109375,269.9896850585937,283.2555847167969,292.7279968261719,290.97625732421875,1.0,0.1630517691373825,1.0,1.0,0.9922895431518556,1.0,-0.7077207565307617,0.3003180623054504,0.4074026942253113,0.1264254003763198,0.0,0.0,0.3226813673973083,20.76133155822754,25.0,99.3482894897461,-5639.97314453125,45.121341705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6549987792969,303.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.927734375,18000.0,0.0,0.0,0.120007500052452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2289967536926269,0.2290011942386627,-4.4449043343774974e-06,0.0,0.0001217923636431,0.0,0.0,9.66261100769043,0.0,0.0,0.0,0.2923522591590881,4.0,0.0,1.0
285420,292.3603515625,297.1499938964844,293.1499938964844,0.0140288425609469,-725.7510986328125,304.0809326171875,0.5824888944625854,0.050000000745058,0.0456176847219467,292.5120849609375,297.1499938964844,293.1499938964844,0.1176441982388496,-2754.2236328125,304.119140625,0.8953776955604553,0.1835307478904724,0.1731088608503341,292.3467102050781,297.1499938964844,293.1499938964844,0.0264294315129518,-779.5346069335938,304.1293334960937,0.6506085395812988,0.0724996924400329,0.048970378935337,292.3901062011719,297.1499938964844,293.1499938964844,0.06211619079113,-1687.6453857421875,304.1086730957031,0.7616955637931824,0.1139454767107963,0.1061581671237945,292.74188232421875,297.1499938964844,293.1499938964844,0.0062068565748631,-2233.897705078125,299.06549072265625,0.5824888944625854,0.050000000745058,0.2278697788715362,290.99090576171875,291.1499938964844,270.3609313964844,269.9884338378906,283.254150390625,292.7394714355469,290.9975891113281,1.0,0.1641626507043838,1.0,1.0,0.9923244118690492,1.0,-0.7220994830131531,0.3066471815109253,0.4154523015022278,0.1292231231927871,0.0,0.0,0.3306867480278015,20.5556869506836,25.0,77.75253295898438,-5739.00244140625,46.62754440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.62615966796875,303.8224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17921.400390625,18000.0,0.0,0.0,0.1273189634084701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2363091856241226,0.2363136559724807,-4.465383426577319e-06,0.0,0.0001292125525651,0.0,0.0,10.044233322143556,0.0,0.0,0.0,0.2939449846744537,4.0,0.0,1.0
285480,292.3694763183594,297.1499938964844,293.1499938964844,0.0144458059221506,-736.7725219726562,304.1471252441406,0.5879483819007874,0.0534116886556148,0.0462607145309448,292.54168701171875,297.1499938964844,293.1499938964844,0.1194334253668785,-2787.14453125,304.1214904785156,0.9024069905281068,0.1858023256063461,0.1753675639629364,292.3695983886719,297.1499938964844,293.1499938964844,0.0312156490981578,-844.9819946289062,304.12432861328125,0.6713799834251404,0.078177623450756,0.0531484931707382,292.4149475097656,297.1499938964844,293.1499938964844,0.0659469291567802,-1758.148193359375,304.1092224121094,0.7750577330589294,0.1186927631497383,0.1107275784015655,292.7536926269531,297.1499938964844,293.1499938964844,0.0062368991784751,-2241.11572265625,299.1116027832031,0.5846846699714661,0.050000000745058,0.2278134971857071,291.0081481933594,291.1499938964844,270.35858154296875,269.9869079589844,283.25274658203125,292.75128173828125,291.0132751464844,1.0,0.1653084754943847,1.0,1.0,0.9923593401908876,1.0,-0.7360111474990845,0.3127993941307068,0.4232117235660553,0.1318985521793365,0.0,0.0,0.3383939862251282,20.38040542602539,25.0,60.5217399597168,-5840.5224609375,48.15336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.622802734375,303.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.888671875,18000.0,0.0,0.0,0.1344074159860611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2435387074947357,0.243543192744255,-4.484830697037978e-06,0.0,0.0001364064373774,0.0,0.0,10.42513942718506,0.0,0.0,0.0,0.2955178022384643,4.0,0.0,1.0
285540,292.38330078125,297.1499938964844,293.1499938964844,0.0178848057985305,-825.8803100585938,304.141357421875,0.6174824237823486,0.0605947375297546,0.0519427321851253,292.57135009765625,297.1499938964844,293.1499938964844,0.1210091188549995,-2816.02734375,304.1238098144531,0.9122053980827332,0.1876821964979171,0.1773220002651214,292.3930969238281,297.1499938964844,293.1499938964844,0.0357712619006633,-904.2499389648438,304.1207275390625,0.6927112936973572,0.0834509134292602,0.0569567009806633,292.43914794921875,297.1499938964844,293.1499938964844,0.0695846527814865,-1826.0926513671875,304.1100158691406,0.790477991104126,0.1232545748353004,0.1151089593768119,292.7658386230469,297.1499938964844,293.1499938964844,0.0062636663205921,-2247.6552734375,299.1531677246094,0.5889037251472473,0.050000000745058,0.2277081459760666,291.0213928222656,291.1499938964844,270.3560791015625,269.98516845703125,283.248291015625,292.7633972167969,291.0245056152344,1.0,0.1665772497653961,1.0,1.0,0.992394208908081,1.0,-0.7548769116401672,0.3211748600006103,0.4337020218372345,0.1355075687170028,0.0,0.0,0.3456162512302398,19.98931121826172,25.0,41.08443832397461,-5964.25244140625,50.08990097045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64141845703125,303.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17925.52734375,18000.0,0.0,0.0,0.1412599980831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2505445778369903,0.2505490779876709,-4.5040183067612816e-06,0.0,0.0001433609431842,0.0,0.0,10.800116539001465,0.0,0.0,0.0,0.2970630526542663,4.0,0.0,1.0
285600,292.40411376953125,297.1499938964844,293.1499938964844,0.0219434238970279,-915.3132934570312,304.13555908203125,0.641558051109314,0.066224418580532,0.0576099008321762,292.59820556640625,297.1499938964844,293.1499938964844,0.122515931725502,-2843.7373046875,304.1258239746094,0.9217698574066162,0.1897340416908264,0.1790962964296341,292.4165344238281,297.1499938964844,293.1499938964844,0.0401871986687183,-960.4759521484376,304.1180419921875,0.7120121121406555,0.088439367711544,0.0605286285281181,292.462646484375,297.1499938964844,293.1499938964844,0.0730906352400779,-1892.50537109375,304.1109313964844,0.8050499558448792,0.1276448220014572,0.1193243637681007,292.7783203125,297.1499938964844,293.1499938964844,0.0062900995835661,-2254.770263671875,299.1884765625,0.5927442312240601,0.050000000745058,0.2276150286197662,291.02667236328125,291.1499938964844,270.3533630371094,269.9831848144531,283.24371337890625,292.7759094238281,291.0271301269531,1.0,0.1679219901561737,1.0,1.0,0.9924291372299194,1.0,-0.7730423808097839,0.3292644619941711,0.4437779188156128,0.1389842480421066,0.0,0.0,0.3532619774341583,19.659523010253903,25.0,21.1668701171875,-6092.73876953125,52.07862091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6778564453125,303.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.490234375,18000.0,0.0,0.0,0.1478789299726486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.25764200091362,0.2576465308666229,-4.523150437307777e-06,0.0,0.0001500783109804,0.0,0.0,11.18449878692627,0.0,0.0,0.0,0.2986526191234588,4.0,0.0,1.0
285660,292.4281311035156,297.1499938964844,293.1499938964844,0.0256965178996324,-988.3866577148438,304.1313781738281,0.6614915728569031,0.0709557458758354,0.0622294880449771,292.6213073730469,297.1499938964844,293.1499938964844,0.1243445053696632,-2877.55712890625,304.1268920898437,0.9313444495201112,0.1921821236610412,0.1812224239110946,292.43963623046875,297.1499938964844,293.1499938964844,0.0444108210504055,-1014.1139526367188,304.1161804199219,0.7278558611869812,0.093189962208271,0.063920572400093,292.4854736328125,297.1499938964844,293.1499938964844,0.0764520764350891,-1956.8890380859373,304.1119079589844,0.8178290128707886,0.1318652033805847,0.1233810260891914,292.7911682128906,297.1499938964844,293.1499938964844,0.0063158413395285,-2261.953857421875,299.218994140625,0.595995306968689,0.050000000745058,0.2275381386280059,291.0273742675781,291.1499938964844,270.3505249023437,269.98101806640625,283.2397155761719,292.7887268066406,291.02789306640625,1.0,0.1693183332681656,1.0,1.0,0.992553412914276,1.0,-0.789985716342926,0.3368347883224487,0.4531509280204773,0.1422145664691925,0.0,0.0,0.3613669872283935,19.40694808959961,25.0,12.019580841064451,-6230.08935546875,54.06732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7308959960937,303.8033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17916.578125,18000.0,0.0,0.0,0.1542416960000991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2654584944248199,0.2654630541801452,-4.543796876532724e-06,0.0,0.000156535723363,0.0,0.0,11.612926483154297,0.0,0.0,0.0,0.3004132807254791,4.0,0.0,1.0
285720,292.4530639648437,297.1499938964844,293.1499938964844,0.0288131032139062,-1049.78515625,304.129150390625,0.6792510747909546,0.0752050355076789,0.0662474259734153,292.64208984375,297.1499938964844,293.1499938964844,0.1263574063777923,-2914.709228515625,304.1274108886719,0.9407806396484376,0.1947991698980331,0.183606207370758,292.4623413085937,297.1499938964844,293.1499938964844,0.0484012067317962,-1065.10009765625,304.1150817871094,0.7420728206634521,0.0977295562624931,0.0671579539775848,292.5076904296875,297.1499938964844,293.1499938964844,0.0796381458640098,-2018.37109375,304.113037109375,0.8291791677474976,0.1359204798936844,0.1272818446159362,292.8042297363281,297.1499938964844,293.1499938964844,0.0063386317342519,-2268.041259765625,299.2474670410156,0.5988556742668152,0.050000000745058,0.2274718880653381,291.0303955078125,291.1499938964844,270.3475341796875,269.97869873046875,283.2360534667969,292.80181884765625,291.0321960449219,1.0,0.1707569658756256,1.0,1.0,0.9926776885986328,1.0,-0.8061565160751343,0.344081699848175,0.4620747864246368,0.145292654633522,0.0,0.0,0.3690584301948547,19.20566940307617,25.0,12.724136352539062,-6372.67333984375,56.07826614379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7983093261719,303.8646850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.08984375,18000.0,0.0,0.0,0.1603404581546783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2735253572463989,0.2735299170017242,-4.566411462292308e-06,0.0,0.0001627251913305,0.0,0.0,12.065093994140623,0.0,0.0,0.0,0.3022685348987579,4.0,0.0,1.0
285780,292.4779357910156,297.1499938964844,293.1499938964844,0.0325796604156494,-1109.0966796875,304.12615966796875,0.6952729225158691,0.0791489258408546,0.0699154436588287,292.66131591796875,297.1499938964844,293.1499938964844,0.1284105330705642,-2952.430908203125,304.1278076171875,0.9496651291847228,0.1974517703056335,0.1860866397619247,292.48455810546875,297.1499938964844,293.1499938964844,0.052151184529066,-1113.50439453125,304.1146240234375,0.7556160688400269,0.1020729020237922,0.0702533051371574,292.5292663574219,297.1499938964844,293.1499938964844,0.0826489329338073,-2076.763427734375,304.1142883300781,0.8397607803344727,0.1398145109415054,0.1310287564992904,292.8174743652344,297.1499938964844,293.1499938964844,0.0063577890396118,-2272.752685546875,299.2747497558594,0.6013802289962769,0.050000000745058,0.227414458990097,291.0375366210937,291.1499938964844,270.3444519042969,269.9761962890625,283.232666015625,292.8150634765625,291.04034423828125,1.0,0.1722292751073837,1.0,1.0,0.9928020238876344,1.0,-0.8216786980628967,0.351056158542633,0.4706225395202636,0.148247018456459,0.0,0.0,0.3758569359779358,19.04698181152344,25.0,17.819482803344727,-6513.6552734375,58.11385345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8788757324219,303.9398193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17913.3984375,18000.0,0.0,0.0,0.1661584377288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2811423540115356,0.2811469435691833,-4.589694981405046e-06,0.0,0.0001686296891421,0.0,0.0,12.503558158874512,0.0,0.0,0.0,0.3040765821933746,4.0,0.0,1.0
285840,292.5023803710937,297.1499938964844,293.1499938964844,0.0358004607260227,-1162.509033203125,304.1246643066406,0.7096891403198242,0.082861952483654,0.0733476802706718,292.6795349121094,297.1499938964844,293.1499938964844,0.1304373294115066,-2989.493896484375,304.1281433105469,0.957758128643036,0.2000660300254821,0.1885655969381332,292.5062866210937,297.1499938964844,293.1499938964844,0.0556811206042766,-1159.6075439453125,304.1146545410156,0.7686037421226501,0.1062356308102607,0.0732190907001495,292.5502624511719,297.1499938964844,293.1499938964844,0.0855064541101455,-2132.37548828125,304.1156005859375,0.8497998118400574,0.1435561627149582,0.1346299201250076,292.8307800292969,297.1499938964844,293.1499938964844,0.0063738585449755,-2276.37060546875,299.30047607421875,0.6035934686660767,0.050000000745058,0.2273648679256439,291.0474853515625,291.1499938964844,270.3412780761719,269.9735717773437,283.2296142578125,292.82843017578125,291.0508117675781,1.0,0.1737260818481445,1.0,1.0,0.992926299571991,1.0,-0.8365951776504517,0.3577736318111419,0.4788215756416321,0.1510895937681198,0.0,0.0,0.381705492734909,18.9260196685791,25.0,23.21937370300293,-6649.56640625,60.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9718933105469,304.0216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.970703125,18000.0,0.0,0.0,0.1716791540384292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2879841327667236,0.2879887521266937,-4.612173142959364e-06,0.0,0.000174232511199,0.0,0.0,12.907251358032228,0.0,0.0,0.0,0.3057497143745422,4.0,0.0,1.0
285900,292.5262756347656,297.1499938964844,293.1499938964844,0.0388718917965889,-1212.6796875,304.1236877441406,0.7218219041824341,0.0863732099533081,0.0765859931707382,292.69696044921875,297.1499938964844,293.1499938964844,0.1324072778224945,-3025.3583984375,304.1285400390625,0.96494859457016,0.2026031464338302,0.1909908652305603,292.5274963378906,297.1499938964844,293.1499938964844,0.0590071082115173,-1203.5997314453125,304.1150207519531,0.7809087038040161,0.1102257370948791,0.0760616064071655,292.5706481933594,297.1499938964844,293.1499938964844,0.0882281735539436,-2185.455322265625,304.11688232421875,0.8593156337738037,0.1471502482891082,0.1380896121263504,292.8441772460937,297.1499938964844,293.1499938964844,0.0063872532919049,-2279.1240234375,299.3242492675781,0.6054962873458862,0.050000000745058,0.2273227572441101,291.0588684082031,291.1499938964844,270.3380432128906,269.9708251953125,283.22686767578125,292.8418273925781,291.0624084472656,1.0,0.1752393841743469,1.0,1.0,0.9930506348609924,1.0,-0.8509058356285095,0.3642306625843048,0.4866752028465271,0.1538233757019043,0.0,0.0,0.3866418898105621,18.840801239013672,25.0,27.39790916442871,-6779.197265625,62.24189376831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.07696533203125,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.83984375,18000.0,0.0,0.0,0.176880270242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2939604520797729,0.293965071439743,-4.632935088011436e-06,0.0,0.0001795109856175,0.0,0.0,13.267565727233888,0.0,0.0,0.0,0.3072478175163269,4.0,0.0,1.0
285960,292.549560546875,297.1499938964844,293.1499938964844,0.0417871959507465,-1260.041015625,304.1231689453125,0.7323373556137085,0.0897005796432495,0.0796530544757843,292.7137451171875,297.1499938964844,293.1499938964844,0.1343056559562683,-3059.7783203125,304.1289978027344,0.9712360501289368,0.2050436735153198,0.1933351457118988,292.54815673828125,297.1499938964844,293.1499938964844,0.0621467493474483,-1245.654296875,304.1156921386719,0.7924116253852844,0.1140516772866249,0.0787877738475799,292.5904235839844,297.1499938964844,293.1499938964844,0.0908297449350357,-2236.231689453125,304.1181945800781,0.8682832717895508,0.150603100657463,0.14141446352005,292.8575744628906,297.1499938964844,293.1499938964844,0.0063982759602367,-2281.170654296875,299.34576416015625,0.6070994138717651,0.050000000745058,0.2272876501083374,291.0708312988281,291.1499938964844,270.3347473144531,269.96795654296875,283.2245178222656,292.8552551269531,291.0743713378906,1.0,0.1767612993717193,1.0,1.0,0.993220329284668,1.0,-0.8646207451820374,0.3704278171062469,0.4941929280757904,0.1564517319202423,0.0,0.0,0.3907226622104645,18.788631439208984,25.0,30.025285720825195,-6902.205078125,64.3222427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.19317626953125,304.1954650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.80078125,18000.0,0.0,0.0,0.1817485690116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2990680038928985,0.299072653055191,-4.651521066989517e-06,0.0,0.0001844516809796,0.0,0.0,13.581379890441896,0.0,0.0,0.0,0.3085544109344482,4.0,0.0,1.0
286020,292.5722045898437,297.1499938964844,293.1499938964844,0.0445423796772956,-1304.833740234375,304.123046875,0.7419511675834656,0.0928553193807601,0.0825609192252159,292.72998046875,297.1499938964844,293.1499938964844,0.136126309633255,-3092.66357421875,304.1294860839844,0.9766695499420166,0.2073795199394226,0.1955851167440414,292.5682983398437,297.1499938964844,293.1499938964844,0.0651144236326217,-1285.8829345703125,304.11651611328125,0.8030287623405457,0.1177184283733367,0.0814017504453659,292.609619140625,297.1499938964844,293.1499938964844,0.0933223366737365,-2284.858642578125,304.11944580078125,0.8766613006591797,0.153918907046318,0.1446087658405304,292.8710632324219,297.1499938964844,293.1499938964844,0.0064069116488099,-2282.55224609375,299.3647155761719,0.6084138751029968,0.050000000745058,0.2272590696811676,291.0827941894531,291.1499938964844,270.3314514160156,269.9650573730469,283.2226257324219,292.8687744140625,291.0862121582031,1.0,0.1782846450805664,1.0,1.0,0.9933900237083436,1.0,-0.8777480125427246,0.3763671517372131,0.5013808608055115,0.158979058265686,0.0,0.0,0.3940002024173736,18.76710700988769,25.0,31.16921615600586,-7018.470703125,66.4054183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31951904296875,304.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2890625,18000.0,0.0,0.0,0.1862727403640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033141791820526,0.3033188283443451,-4.667672328650951e-06,0.0,0.0001890431594802,0.0,0.0,13.846795082092283,0.0,0.0,0.0,0.3096606135368347,4.0,0.0,1.0
286080,292.59423828125,297.1499938964844,293.1499938964844,0.0471406690776348,-1347.26220703125,304.12322998046875,0.7508941292762756,0.0958476066589355,0.0853197649121284,292.7457275390625,297.1499938964844,293.1499938964844,0.1378699541091919,-3124.050537109375,304.13006591796875,0.9813311696052552,0.2096095979213714,0.1977370679378509,292.58795166015625,297.1499938964844,293.1499938964844,0.0679234713315963,-1324.3807373046875,304.11749267578125,0.812545895576477,0.1212297827005386,0.0839069709181785,292.6282958984375,297.1499938964844,293.1499938964844,0.0957157760858535,-2331.475830078125,304.1206359863281,0.8844254612922668,0.1571013182401657,0.1476767659187317,292.8846130371094,297.1499938964844,293.1499938964844,0.0064134360291063,-2283.3818359375,299.3809509277344,0.6094570159912109,0.050000000745058,0.2272365093231201,291.0943908691406,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.8823547363281,291.0975952148437,1.0,0.1798028945922851,1.0,1.0,0.9935597777366638,1.0,-0.890303909778595,0.382053792476654,0.5082501173019409,0.1614100188016891,0.0,0.0,0.3965461254119873,18.7734317779541,25.0,31.0407943725586,-7128.1201171875,68.4859390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45477294921875,304.3771667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.87890625,18000.0,0.0,0.0,0.1904466301202774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3067345023155212,0.3067391812801361,-4.68128109787358e-06,0.0,0.0001932791201397,0.0,0.0,14.064026832580566,0.0,0.0,0.0,0.3105671405792236,4.0,0.0,1.0
286140,292.6156311035156,297.1499938964844,293.1499938964844,0.0495882257819175,-1387.4853515625,304.1236572265625,0.7592145204544067,0.0986883789300918,0.0879372805356979,292.7609558105469,297.1499938964844,293.1499938964844,0.1395391970872879,-3154.006591796875,304.1306457519531,0.98530375957489,0.2117364108562469,0.1997905671596527,292.6070861816406,297.1499938964844,293.1499938964844,0.0705847218632698,-1361.2132568359375,304.1185607910156,0.820814847946167,0.1245913207530975,0.0863053873181343,292.6463928222656,297.1499938964844,293.1499938964844,0.0980170294642448,-2376.1767578125,304.1217956542969,0.8915590047836304,0.1601542532444,0.1506205350160598,292.8980712890625,297.1499938964844,293.1499938964844,0.0064184227958321,-2283.84521484375,299.3948059082031,0.610244631767273,0.050000000745058,0.2272195219993591,291.10528564453125,291.1499938964844,270.3248291015625,269.9590759277344,283.2201232910156,292.8958740234375,291.10821533203125,1.0,0.1813102960586547,1.0,1.0,0.9937294721603394,1.0,-0.9023014307022096,0.3874917924404144,0.5148096680641174,0.163748025894165,0.0,0.0,0.3984285593032837,18.80521583557129,25.0,29.852094650268555,-7231.3212890625,70.5583267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5979919433594,304.4701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.21875,18000.0,0.0,0.0,0.1942614167928695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3093718290328979,0.3093765377998352,-4.692312359111384e-06,0.0,0.0001971506426343,0.0,0.0,14.234146118164062,0.0,0.0,0.0,0.3112784922122955,4.0,0.0,1.0
286200,292.6363220214844,297.1499938964844,293.1499938964844,0.0518997870385646,-1425.7515869140625,304.1242370605469,0.7669495344161987,0.1013927310705185,0.0904272198677063,292.7757263183594,297.1499938964844,293.1499938964844,0.1411411613225937,-3182.679443359375,304.1312561035156,0.9886947870254515,0.2137664556503296,0.2017511129379272,292.62567138671875,297.1499938964844,293.1499938964844,0.0731143280863761,-1396.52978515625,304.11968994140625,0.8282490968704224,0.1278151720762252,0.0886045321822166,292.6639404296875,297.1499938964844,293.1499938964844,0.1002364978194236,-2419.13134765625,304.1228942871094,0.89809650182724,0.1630864292383194,0.1534475088119506,292.9113464355469,297.1499938964844,293.1499938964844,0.006422153674066,-2284.041015625,299.40655517578125,0.6108101606369019,0.050000000745058,0.2272072881460189,291.11529541015625,291.1499938964844,270.32159423828125,269.9560546875,283.2193908691406,292.9091796875,291.1178894042969,1.0,0.1828019469976425,1.0,1.0,0.9938991665840148,1.0,-0.9137807488441468,0.3926976919174194,0.5210830569267273,0.1660015434026718,0.0,0.0,0.3997415900230407,18.85854148864746,25.0,27.85455703735352,-7328.5830078125,72.6194076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7478332519531,304.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.943359375,18000.0,0.0,0.0,0.1977176815271377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3113090991973877,0.3113138079643249,-4.700891167885857e-06,0.0,0.0002006583090405,0.0,0.0,14.361085891723633,0.0,0.0,0.0,0.3118110001087188,4.0,0.0,1.0
286260,292.6563415527344,297.1499938964844,293.1499938964844,0.0540859065949916,-1462.2196044921875,304.1249389648437,0.7741081714630127,0.1039684638381004,0.0927980318665504,292.7900085449219,297.1499938964844,293.1499938964844,0.1426803767681121,-3210.165771484375,304.1318664550781,0.9915869235992432,0.2157033085823059,0.2036221623420715,292.64373779296875,297.1499938964844,293.1499938964844,0.0755250677466392,-1430.4439697265625,304.1208190917969,0.8350644707679749,0.1309091746807098,0.0908101052045822,292.6809387207031,297.1499938964844,293.1499938964844,0.1023813262581825,-2460.46240234375,304.1239013671875,0.904079258441925,0.1659035384654998,0.1561629623174667,292.9243469238281,297.1499938964844,293.1499938964844,0.0064247353002429,-2284.01171875,299.41619873046875,0.6111783981323242,0.050000000745058,0.2271992713212967,291.1241760253906,291.1499938964844,270.31842041015625,269.9530334472656,283.21893310546875,292.9222717285156,291.12646484375,1.0,0.1842737048864364,1.0,1.0,0.9940780997276306,1.0,-0.9247686266899108,0.3976820409297943,0.527086615562439,0.1681759655475616,0.0,0.0,0.4005643427371979,18.93052673339844,25.0,25.2907657623291,-7420.33447265625,74.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9031677246094,304.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8125,18000.0,0.0,0.0,0.2008125185966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3126234114170074,0.3126281201839447,-4.707178959506564e-06,0.0,0.0002037991798715,0.0,0.0,14.448846817016602,0.0,0.0,0.0,0.312181144952774,4.0,0.0,1.0
286320,292.6756591796875,297.1499938964844,293.1499938964844,0.0561569072306156,-1497.0447998046875,304.125732421875,0.7807168364524841,0.1064247190952301,0.0950587093830108,292.8038024902344,297.1499938964844,293.1499938964844,0.1441617459058761,-3236.56494140625,304.1324768066406,0.9940611124038696,0.2175521552562713,0.2054089158773422,292.6612548828125,297.1499938964844,293.1499938964844,0.0778300240635871,-1463.082763671875,304.1219177246094,0.8413862586021423,0.1338830143213272,0.0929293483495712,292.6973876953125,297.1499938964844,293.1499938964844,0.1044578254222869,-2500.310302734375,304.1248779296875,0.9098029136657716,0.1686132103204727,0.1587745249271392,292.9370422363281,297.1499938964844,293.1499938964844,0.0064265574328601,-2283.86865234375,299.4240417480469,0.6113781332969666,0.050000000745058,0.2271948158740997,291.1319580078125,291.1499938964844,270.3153076171875,269.9500427246094,283.21875,292.9350280761719,291.1339111328125,1.0,0.1857222318649292,1.0,1.0,0.9942570328712464,1.0,-0.9352991580963136,0.4024594128131866,0.5328397154808044,0.1702783554792404,0.0,0.0,0.4009859263896942,19.01799774169922,25.0,22.442859649658203,-7507.2041015625,76.69406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0625305175781,304.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.677734375,18000.0,0.0,0.0,0.2035533934831619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3134153485298157,0.3134200572967529,-4.7114581320784055e-06,0.0,0.0002065808075712,0.0,0.0,14.503249168395996,0.0,0.0,0.0,0.3124129772186279,4.0,0.0,1.0
286380,292.6943054199219,297.1499938964844,293.1499938964844,0.0581201314926147,-1530.3251953125,304.1265869140625,0.7867936491966248,0.1087691336870193,0.0972150564193725,292.817138671875,297.1499938964844,293.1499938964844,0.1455854177474975,-3261.90380859375,304.133056640625,0.9961751103401184,0.2193170934915542,0.207114115357399,292.6781921386719,297.1499938964844,293.1499938964844,0.0800384581089019,-1494.5283203125,304.1230163574219,0.8472748398780823,0.1367447227239608,0.0949670672416687,292.7133178710937,297.1499938964844,293.1499938964844,0.1064692288637161,-2538.7587890625,304.12579345703125,0.9152648448944092,0.1712212115526199,0.1612869203090667,292.9493103027344,297.1499938964844,293.1499938964844,0.0064278831705451,-2283.683349609375,299.4304504394531,0.6114293932914734,0.050000000745058,0.2271934896707534,291.1386108398437,291.1499938964844,270.31231689453125,269.9471130371094,283.21875,292.9473876953125,291.1402893066406,1.0,0.1871444284915924,1.0,1.0,0.9944359064102172,1.0,-0.9453906416893004,0.4070371985435486,0.538353443145752,0.1723123043775558,0.0,0.0,0.4010705351829529,19.11879539489746,25.0,19.51504898071289,-7589.5966796875,78.70162963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22467041015625,304.851318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.2059429734945297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3137618005275726,0.3137665390968323,-4.713974703918211e-06,0.0,0.0002090059424517,0.0,0.0,14.528916358947754,0.0,0.0,0.0,0.3125255107879638,4.0,0.0,1.0
