time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7122802734375,297.1499938964844,293.1499938964844,0.0599871836602687,-1562.22265625,304.12744140625,0.791517972946167,0.1110133826732635,0.0992802754044532,292.82958984375,297.1499938964844,293.1499938964844,0.1461560726165771,-3271.0439453125,304.1351318359375,0.9960060119628906,0.2210907191038131,0.2077106982469558,292.694580078125,297.1499938964844,293.1499938964844,0.0821622014045715,-1524.9024658203125,304.1240539550781,0.8519042134284973,0.1395064294338226,0.0969338491559028,292.7286682128906,297.1499938964844,293.1499938964844,0.1084206849336624,-2575.918212890625,304.12664794921875,0.9192609190940856,0.1737373322248459,0.1637120246887207,292.9610900878906,297.1499938964844,293.1499938964844,0.0064293192699551,-2283.59765625,299.4357604980469,0.6106768846511841,0.050000000745058,0.2272091507911682,291.14453125,291.1499938964844,270.3094482421875,269.9442443847656,283.2194519042969,292.9592590332031,291.1461181640625,1.0,0.1885152012109756,1.0,1.0,0.994614839553833,1.0,-0.9539688229560852,0.4109246432781219,0.5430442094802856,0.1740631610155105,0.0,0.0,0.4008440971374511,19.295166015625,25.0,17.86846160888672,-7663.65576171875,80.5757064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3883972167969,304.95068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.2079928964376449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3137335181236267,0.3137382268905639,-4.715023806056706e-06,0.0,0.0002110863424604,0.0,0.0,14.530386924743652,0.0,0.0,0.0,0.3125371038913727,4.0,0.0,1.0
286500,292.72955322265625,297.1499938964844,293.1499938964844,0.0617555119097232,-1592.6416015625,304.1283264160156,0.7952983379364014,0.1131611615419387,0.101258099079132,292.84033203125,297.1499938964844,293.1499938964844,0.1460904330015182,-3269.727783203125,304.137939453125,0.994580328464508,0.2230325639247894,0.2077298164367675,292.7103576660156,297.1499938964844,293.1499938964844,0.0841980203986167,-1554.10595703125,304.12506103515625,0.8556654453277588,0.1421723067760467,0.0988329276442527,292.74346923828125,297.1499938964844,293.1499938964844,0.1103017330169677,-2611.581298828125,304.1274719238281,0.922238290309906,0.176164299249649,0.1660526543855667,292.9723205566406,297.1499938964844,293.1499938964844,0.0064304005354642,-2283.36669921875,299.4405822753906,0.6094387173652649,0.050000000745058,0.2272352129220962,291.15093994140625,291.1499938964844,270.3067321777344,269.9414367675781,283.2206420898437,292.9706115722656,291.1527709960937,1.0,0.1898255348205566,1.0,1.0,0.994793713092804,1.0,-0.9613966345787048,0.4142920672893524,0.54710453748703,0.1755844354629516,0.0,0.0,0.4001406729221344,19.515277862548828,25.0,18.33811378479004,-7729.63818359375,82.34648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5531311035156,305.0511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.2096992433071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.313258022069931,0.3132627308368683,-4.714649094239576e-06,0.0,0.0002128180640283,0.0,0.0,14.503908157348633,0.0,0.0,0.0,0.3124315142631531,4.0,0.0,1.0
286560,292.7461853027344,297.1499938964844,293.1499938964844,0.0634344071149826,-1621.7127685546875,304.12921142578125,0.7985736131668091,0.1152207553386688,0.1031549647450447,292.84942626953125,297.1499938964844,293.1499938964844,0.1457439810037613,-3262.842041015625,304.1407470703125,0.9924591779708862,0.225167915225029,0.2073583751916885,292.7255859375,297.1499938964844,293.1499938964844,0.0861557200551033,-1582.2513427734375,304.12603759765625,0.8589872717857361,0.1447510123252868,0.100669614970684,292.7577514648437,297.1499938964844,293.1499938964844,0.1121183559298515,-2645.885009765625,304.1282653808594,0.9247322082519532,0.1785091757774353,0.1683142930269241,292.9830322265625,297.1499938964844,293.1499938964844,0.0064309490844607,-2282.95849609375,299.4451599121094,0.6080382466316223,0.050000000745058,0.2272649854421615,291.1578674316406,291.1499938964844,270.3041687011719,269.93878173828125,283.2220458984375,292.9814147949219,291.1596374511719,1.0,0.1910779178142547,1.0,1.0,0.994969606399536,1.0,-0.968183696269989,0.4173678457736969,0.5508158802986145,0.1769851148128509,0.0,0.0,0.3989203870296478,19.7487907409668,25.0,18.18241500854492,-7787.376953125,84.03150177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7181091308594,305.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.02734375,18000.0,0.0,0.0,0.2110776901245117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3121915161609649,0.3121962547302246,-4.712528152595041e-06,0.0,0.0002142170123988,0.0,0.0,14.440962791442873,0.0,0.0,0.0,0.3121783137321472,4.0,0.0,1.0
286620,292.7621765136719,297.1499938964844,293.1499938964844,0.0650365427136421,-1649.6439208984375,304.13006591796875,0.8014256954193115,0.1171962842345237,0.104974091053009,292.85693359375,297.1499938964844,293.1499938964844,0.1451578885316848,-3251.700439453125,304.1434936523437,0.9897897839546204,0.2274990081787109,0.2067038863897323,292.740234375,297.1499938964844,293.1499938964844,0.0880496427416801,-1609.5350341796875,304.126953125,0.8619424700737,0.1472469270229339,0.1024466231465339,292.7715148925781,297.1499938964844,293.1499938964844,0.1138842478394508,-2679.128173828125,304.1289978027344,0.9268302917480468,0.1807753443717956,0.1704995781183242,292.9931640625,297.1499938964844,293.1499938964844,0.0064314762130379,-2282.62158203125,299.4490661621094,0.6065250039100647,0.050000000745058,0.2272974848747253,291.1640319824219,291.1499938964844,270.30181884765625,269.93621826171875,283.2235717773437,292.9916381835937,291.1654663085937,1.0,0.1922698467969894,1.0,1.0,0.9951454997062684,1.0,-0.9743767976760864,0.4201732277870178,0.5542035698890686,0.1782722026109695,0.0,0.0,0.3973602056503296,19.99085998535156,25.0,16.5638370513916,-7837.39794921875,85.63513946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88262939453125,305.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.197265625,18000.0,0.0,0.0,0.2121294736862182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3106165826320648,0.3106212913990021,-4.708532742370153e-06,0.0,0.0002152844535885,0.0,0.0,14.345792770385742,0.0,0.0,0.0,0.3117955327033996,4.0,0.0,1.0
286680,292.77752685546875,297.1499938964844,293.1499938964844,0.0665711909532547,-1676.5767822265625,304.13092041015625,0.8040206432342529,0.1190930977463722,0.1067206859588623,292.8630676269531,297.1499938964844,293.1499938964844,0.1444490998983383,-3238.4423828125,304.1459655761719,0.9868434071540833,0.2300100326538086,0.2058992087841034,292.7543640136719,297.1499938964844,293.1499938964844,0.089889608323574,-1636.0814208984375,304.1278076171875,0.864692747592926,0.1496656537055969,0.1041681841015815,292.7847595214844,297.1499938964844,293.1499938964844,0.1156073734164238,-2711.4794921875,304.12969970703125,0.928732693195343,0.1829676479101181,0.1726133376359939,293.00274658203125,297.1499938964844,293.1499938964844,0.0064321951940655,-2282.448486328125,299.4522399902344,0.6050099730491638,0.050000000745058,0.2273303419351577,291.1689147949219,291.1499938964844,270.2996826171875,269.9338073730469,283.22515869140625,293.0013427734375,291.16998291015625,1.0,0.1934036761522293,1.0,1.0,0.9953213334083556,1.0,-0.9801486730575562,0.4227868616580963,0.5573618412017822,0.1794794499874115,0.0,0.0,0.3956087827682495,20.23068046569824,25.0,14.028403282165527,-7882.08154296875,87.16962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0457458496094,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.57421875,18000.0,0.0,0.0,0.2128696590662002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3087336719036102,0.3087383806705475,-4.703117156168446e-06,0.0,0.0002160356525564,0.0,0.0,14.230597496032717,0.0,0.0,0.0,0.3113293945789337,4.0,0.0,1.0
286740,292.7922668457031,297.1499938964844,293.1499938964844,0.0680407360196113,-1702.5306396484375,304.1317138671875,0.8069327473640442,0.1209124773740768,0.108394369482994,292.8681945800781,297.1499938964844,293.1499938964844,0.1441368609666824,-3233.02490234375,304.147216796875,0.9851142168045044,0.2326375991106033,0.205626830458641,292.7679443359375,297.1499938964844,293.1499938964844,0.091678462922573,-1661.913818359375,304.1285705566406,0.8678460121154785,0.1520086228847503,0.1058341637253761,292.7975158691406,297.1499938964844,293.1499938964844,0.117288626730442,-2742.9677734375,304.1303100585937,0.931196928024292,0.1850870996713638,0.1746548861265182,293.0118103027344,297.1499938964844,293.1499938964844,0.0064328433945775,-2282.368408203125,299.4547119140625,0.6039431691169739,0.050000000745058,0.2273536473512649,291.1723937988281,291.1499938964844,270.2977905273437,269.9315490722656,283.2264709472656,293.0104675292969,291.1730651855469,1.0,0.1944938153028488,1.0,1.0,0.995497226715088,1.0,-0.9862309098243712,0.4255420863628387,0.5606887936592102,0.1807563751935959,0.0,0.0,0.3937585651874542,20.42323112487793,25.0,10.481988906860352,-7925.232421875,88.70963287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2061462402344,305.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.201171875,18000.0,0.0,0.0,0.2133085131645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3066697716712951,0.30667445063591,-4.696740234066965e-06,0.0,0.000216481013922,0.0,0.0,14.103589057922363,0.0,0.0,0.0,0.310812771320343,4.0,0.0,1.0
286800,292.80645751953125,297.1499938964844,293.1499938964844,0.0694569572806358,-1727.7088623046875,304.1324462890625,0.8103918433189392,0.1226597502827644,0.1099986284971237,292.8735046386719,297.1499938964844,293.1499938964844,0.1446216106414795,-3241.674072265625,304.1468811035156,0.9853618144989014,0.2351630628108978,0.2061877101659774,292.781005859375,297.1499938964844,293.1499938964844,0.0934294164180755,-1687.2197265625,304.1293029785156,0.8717264533042908,0.1542811095714569,0.1074472665786743,292.809814453125,297.1499938964844,293.1499938964844,0.1189415529370307,-2773.87646484375,304.1308898925781,0.9346008896827698,0.1871385723352432,0.176627367734909,293.0203552246094,297.1499938964844,293.1499938964844,0.0064335050992667,-2282.490234375,299.45611572265625,0.6035476922988892,0.050000000745058,0.2273622006177902,291.17352294921875,291.1499938964844,270.296142578125,269.92950439453125,283.227294921875,293.0190734863281,291.1734313964844,1.0,0.1955657452344894,1.0,1.0,0.99567312002182,1.0,-0.9931610226631165,0.4286742806434631,0.5644867420196533,0.1822405457496643,0.0,0.0,0.3920603394508362,20.54763603210449,25.0,4.481901168823242,-7970.58935546875,90.31437683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3619689941406,305.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.59765625,18000.0,0.0,0.0,0.2134814113378524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046138286590576,0.3046185076236725,-4.689938123192405e-06,0.0,0.0002166564954677,0.0,0.0,13.976348876953123,0.0,0.0,0.0,0.3102945685386657,4.0,0.0,1.0
286860,292.820068359375,297.1499938964844,293.1499938964844,0.07082549482584,-1752.1920166015625,304.1331481933594,0.8135974407196045,0.1243372038006782,0.111538641154766,292.8791198730469,297.1499938964844,293.1499938964844,0.145142912864685,-3250.797607421875,304.146484375,0.9855967164039612,0.2375608831644058,0.2067239135503769,292.7935791015625,297.1499938964844,293.1499938964844,0.0951480492949485,-1712.0633544921875,304.12994384765625,0.8754728436470032,0.1564854234457016,0.1090115457773208,292.8216247558594,297.1499938964844,293.1499938964844,0.1205703467130661,-2804.28759765625,304.13140869140625,0.9378541707992554,0.189124658703804,0.1785363107919693,293.0284118652344,297.1499938964844,293.1499938964844,0.0064348410815,-2282.999755859375,299.4563903808594,0.6031697392463684,0.050000000745058,0.2273703962564468,291.172119140625,291.1499938964844,270.2947692871094,269.9276733398437,283.2281494140625,293.0272216796875,291.17169189453125,1.0,0.1966074705123901,1.0,1.0,0.9958324432373048,1.0,-0.999890148639679,0.4317154884338379,0.5681746602058411,0.1836917102336883,0.0,0.0,0.3907209038734436,20.668428421020508,25.0,-0.3221881985664367,-8017.5439453125,91.88706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.908203125,18000.0,0.0,0.0,0.2134100645780563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3028634786605835,0.3028681874275207,-4.68350253868266e-06,0.0,0.0002165840851375,0.0,0.0,13.866674423217772,0.0,0.0,0.0,0.3098447620868683,4.0,0.0,1.0
286920,292.8331604003906,297.1499938964844,293.1499938964844,0.0721360892057418,-1775.74755859375,304.13385009765625,0.8165520429611206,0.125946506857872,0.1130172312259674,292.88494873046875,297.1499938964844,293.1499938964844,0.1456471681594848,-3259.92236328125,304.1462097167969,0.9858384728431702,0.2398479431867599,0.2072811126708984,292.8056945800781,297.1499938964844,293.1499938964844,0.0968210250139236,-1736.209716796875,304.1305236816406,0.8790463209152222,0.1586232334375381,0.1105291992425918,292.8330078125,297.1499938964844,293.1499938964844,0.1221559420228004,-2833.808837890625,304.13189697265625,0.9409081935882568,0.1910473853349685,0.1803849637508392,293.0360412597656,297.1499938964844,293.1499938964844,0.0064361612312495,-2283.5244140625,299.456298828125,0.602776825428009,0.050000000745058,0.2273789495229721,291.1702880859375,291.1499938964844,270.2936706542969,269.9260559082031,283.22906494140625,293.0349426269531,291.169921875,1.0,0.1976197361946106,1.0,1.0,0.9959917068481444,1.0,-1.0063843727111816,0.4346466660499573,0.5717376470565796,0.1851098388433456,0.0,0.0,0.3895520865917206,20.789201736450195,25.0,-2.631531953811645,-8065.83251953125,93.43441009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531677246094,305.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.697265625,18000.0,0.0,0.0,0.2131274938583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3014192581176758,0.3014239370822906,-4.677996457758127e-06,0.0,0.0002162973105441,0.0,0.0,13.775951385498049,0.0,0.0,0.0,0.3094673454761505,4.0,0.0,1.0
286980,292.8457336425781,297.1499938964844,293.1499938964844,0.0733852013945579,-1798.2847900390625,304.1344909667969,0.8193014860153198,0.1274873614311218,0.1144338473677635,292.8908996582031,297.1499938964844,293.1499938964844,0.1461454331874847,-3268.915283203125,304.14599609375,0.9860763549804688,0.2420385181903839,0.2078347355127334,292.8173522949219,297.1499938964844,293.1499938964844,0.0984436199069023,-1759.5716552734375,304.1311340332031,0.8824692368507385,0.1606940627098083,0.1119997501373291,292.843994140625,297.1499938964844,293.1499938964844,0.1236912906169891,-2862.306640625,304.13238525390625,0.9437928795814514,0.1929066032171249,0.1821730434894561,293.04327392578125,297.1499938964844,293.1499938964844,0.0064371088519692,-2283.914794921875,299.4560546875,0.6023861765861511,0.050000000745058,0.227387472987175,291.1688232421875,291.1499938964844,270.2929382324219,269.9246826171875,283.2301025390625,293.042236328125,291.1685485839844,1.0,0.198603019118309,1.0,1.0,0.9961510300636292,1.0,-1.0126705169677734,0.4374812543392181,0.5751892328262329,0.1864968538284301,0.0,0.0,0.3884482681751251,20.908105850219727,25.0,-3.379147529602051,-8113.447265625,94.95193481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7860717773437,305.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.576171875,18000.0,0.0,0.0,0.2126561999320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300123393535614,0.3001280725002289,-4.673248895414872e-06,0.0,0.0002158190036425,0.0,0.0,13.695311546325684,0.0,0.0,0.0,0.3091312646865845,4.0,0.0,1.0
287040,292.8578491210937,297.1499938964844,293.1499938964844,0.074576698243618,-1819.859619140625,304.1351623535156,0.8218681216239929,0.1289614289999008,0.1157902330160141,292.8968811035156,297.1499938964844,293.1499938964844,0.1466407030820846,-3277.836669921875,304.14581298828125,0.9863106608390808,0.2441460639238357,0.2083853632211685,292.8285827636719,297.1499938964844,293.1499938964844,0.1000195369124412,-1782.196044921875,304.1316833496094,0.8857446908950806,0.1626993268728256,0.1134243756532669,292.8545837402344,297.1499938964844,293.1499938964844,0.1251797378063202,-2889.855712890625,304.1329040527344,0.9465137720108032,0.1947039514780044,0.1839023530483245,293.0501403808594,297.1499938964844,293.1499938964844,0.0064376937225461,-2284.192626953125,299.45562744140625,0.6019973754882812,0.050000000745058,0.2273959815502166,291.1675109863281,291.1499938964844,270.2925109863281,269.923583984375,283.23126220703125,293.0491638183594,291.167236328125,1.0,0.1995581835508346,1.0,1.0,0.9963103532791138,1.0,-1.0187551975250244,0.440222293138504,0.5785329341888428,0.1878531724214553,0.0,0.0,0.3874092996120453,21.02521133422852,25.0,-3.743301153182984,-8159.18212890625,96.43970489501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,305.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.205078125,18000.0,0.0,0.0,0.2120232284069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2989036738872528,0.2989083528518677,-4.668940619012574e-06,0.0,0.0002151766238966,0.0,0.0,13.620046615600586,0.0,0.0,0.0,0.3088193237781524,4.0,0.0,1.0
287100,292.8695373535156,297.1499938964844,293.1499938964844,0.0757128670811653,-1840.5025634765625,304.1357727050781,0.8242645263671875,0.1303688883781433,0.1170861274003982,292.9028625488281,297.1499938964844,293.1499938964844,0.1471367329359054,-3286.761474609375,304.14569091796875,0.9865418076515198,0.2461769431829452,0.2089338898658752,292.8394470214844,297.1499938964844,293.1499938964844,0.1015508994460105,-1804.111328125,304.1322326660156,0.8888716697692871,0.1646389216184616,0.1148027181625366,292.86480712890625,297.1499938964844,293.1499938964844,0.1266233325004577,-2916.5068359375,304.1333923339844,0.949073076248169,0.1964394897222519,0.1855726391077041,293.05670166015625,297.1499938964844,293.1499938964844,0.0064380057156085,-2284.40380859375,299.4548645019531,0.6016098856925964,0.050000000745058,0.2274045050144195,291.1661376953125,291.1499938964844,270.29248046875,269.9227600097656,283.2325134277344,293.0557556152344,291.16583251953125,1.0,0.2004851996898651,1.0,1.0,0.9964696168899536,1.0,-1.024638295173645,0.4428699016571045,0.5817683935165405,0.1891776770353317,0.0,0.0,0.3864715099334717,21.14054107666016,25.0,-4.071650981903076,-8202.9677734375,97.89637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02362060546875,305.90252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.91015625,18000.0,0.0,0.0,0.2112478017807006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2977818250656128,0.2977865040302276,-4.664986136049265e-06,0.0,0.000214389670873,0.0,0.0,13.551013946533203,0.0,0.0,0.0,0.3085339665412903,4.0,0.0,1.0
287160,292.8807678222656,297.1499938964844,293.1499938964844,0.0767962038516998,-1860.24658203125,304.13641357421875,0.8265047073364258,0.1317113786935806,0.1183232367038726,292.9088134765625,297.1499938964844,293.1499938964844,0.1476340293884277,-3295.70068359375,304.14556884765625,0.9867697954177856,0.2481374591588974,0.2094804048538208,292.84991455078125,297.1499938964844,293.1499938964844,0.1030390039086341,-1825.3414306640625,304.1327514648437,0.8918542265892029,0.1665141880512237,0.1161358878016471,292.8746643066406,297.1499938964844,293.1499938964844,0.1280235648155212,-2942.295166015625,304.13385009765625,0.9514778852462769,0.1981146782636642,0.1871855109930038,293.0629272460937,297.1499938964844,293.1499938964844,0.006438064854592,-2284.557861328125,299.4537353515625,0.6012235283851624,0.050000000745058,0.2274130135774612,291.16461181640625,291.1499938964844,270.2928161621094,269.9222412109375,283.23394775390625,293.0620422363281,291.16424560546875,1.0,0.2013847827911377,1.0,1.0,0.99664705991745,1.0,-1.030325412750244,0.445426344871521,0.5848990678787231,0.1904699802398681,0.0,0.0,0.3856520056724548,21.25411796569824,43.0,-4.364416122436523,-8244.9736328125,99.32183837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,305.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.2103555053472519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2967860102653503,0.2967906594276428,-4.661413640860701e-06,0.0,0.0002134841051883,0.0,0.0,13.489702224731444,0.0,0.0,0.0,0.3082801401615143,4.0,0.0,1.0
287220,292.8917236328125,297.1499938964844,293.1499938964844,0.0778628438711166,-1879.7899169921875,304.1369323730469,0.8221110701560974,0.1329704076051712,0.1195207610726356,292.9180603027344,297.1499938964844,293.1499938964844,0.1547470688819885,-3424.9794921875,304.1332397460937,0.989988386631012,0.2493858784437179,0.2178506255149841,292.8601379394531,297.1499938964844,293.1499938964844,0.1045241877436637,-1846.5096435546875,304.1331787109375,0.8869633674621582,0.1683072000741958,0.1174388006329536,292.88427734375,297.1499938964844,293.1499938964844,0.1294276267290115,-2968.160888671875,304.1342468261719,0.9448508620262146,0.199711874127388,0.1887612789869308,293.0689697265625,297.1499938964844,293.1499938964844,0.0064419349655508,-2286.124267578125,299.4512023925781,0.5952740907669067,0.050000000745058,0.2275490164756775,291.1609191894531,291.1499938964844,270.2935485839844,269.92205810546875,283.2318725585937,293.068115234375,291.1585998535156,1.0,0.2052793651819229,1.0,1.0,0.9968244433403016,1.0,-1.045417547225952,0.4522402882575989,0.5931771993637085,0.193880409002304,0.0,0.0,0.3852548897266388,22.16129493713379,43.0,-15.802851676940918,-8319.5126953125,104.24888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21954345703125,306.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.2093853801488876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2959896624088287,0.2959943115711212,-4.6582554205087945e-06,0.0,0.0002124995517078,0.0,0.0,13.43995761871338,0.0,0.0,0.0,0.3080770969390869,4.0,0.0,1.0
287280,292.90240478515625,297.1499938964844,293.1499938964844,0.0789922401309013,-1900.7816162109373,304.1372375488281,0.8134626150131226,0.1341445744037628,0.1206604093313217,292.93731689453125,297.1499938964844,293.1499938964844,0.1680577099323272,-3666.890869140625,304.1119079589844,0.9967140555381776,0.2485530227422714,0.2335209548473358,292.8701477050781,297.1499938964844,293.1499938964844,0.1061129197478294,-1869.300537109375,304.13336181640625,0.877255380153656,0.1700170189142227,0.1186978220939636,292.8936767578125,297.1499938964844,293.1499938964844,0.1309712082147598,-2996.853271484375,304.13427734375,0.9322808980941772,0.2012314796447754,0.1902822405099868,293.07501220703125,297.1499938964844,293.1499938964844,0.0064523434266448,-2290.956787109375,299.44219970703125,0.5857372283935547,0.050000000745058,0.2277793884277343,291.1420288085937,291.1499938964844,270.29473876953125,269.9222412109375,283.2273864746094,293.0741577148437,291.13580322265625,1.0,0.2109098583459854,1.0,1.0,0.997001886367798,1.0,-1.0686516761779783,0.4627048671245575,0.6059468388557434,0.1992957592010498,0.0,0.0,0.3875704109668731,23.67809295654297,46.0,-44.02331161499024,-8437.8076171875,112.35948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,306.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.20843206346035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2967138588428497,0.2967185080051422,-4.656904366129311e-06,0.0,0.000211532053072,0.0,0.0,13.473834037780762,0.0,0.0,0.0,0.3082297444343567,4.0,0.0,1.0
287340,292.91259765625,297.1499938964844,293.1499938964844,0.0801502466201782,-1922.435546875,304.137451171875,0.794690728187561,0.1352801024913787,0.1217885464429855,292.9619140625,297.1499938964844,293.1499938964844,0.1676891446113586,-3674.880126953125,304.1203918457031,0.9767203330993652,0.2464088499546051,0.2346688359975814,292.8796691894531,297.1499938964844,293.1499938964844,0.1077517941594123,-1892.7998046875,304.1333923339844,0.8575684428215027,0.1716888546943664,0.1199486851692199,292.9026184082031,297.1499938964844,293.1499938964844,0.1325808763504028,-3026.78564453125,304.1342163085937,0.9074617028236388,0.2027213424444198,0.1917986273765564,293.0809020996094,297.1499938964844,293.1499938964844,0.0064752604812383,-2299.919189453125,299.42938232421875,0.5680675506591797,0.050000000745058,0.2282556146383285,291.11456298828125,291.1499938964844,270.2963562011719,269.9227600097656,283.2308349609375,293.0801086425781,291.111572265625,1.0,0.2152638733386993,1.0,1.0,0.9971792697906494,1.0,-1.0722651481628418,0.46414914727211,0.6081160306930542,0.2006243616342544,0.0,0.0,0.3927335143089294,26.2776107788086,46.0,-42.87519836425781,-8529.662109375,118.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,306.146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.310546875,18000.0,0.0,0.0,0.2075828313827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300883412361145,0.3008880913257599,-4.663025265472243e-06,0.0,0.0002106701722368,0.0,0.0,13.707101821899414,0.0,0.0,0.0,0.3091647326946258,4.0,0.0,1.0
287400,292.922607421875,297.1499938964844,293.1499938964844,0.0810130313038826,-1938.1732177734373,304.13818359375,0.782035768032074,0.1363226026296615,0.1228460595011711,292.9795837402344,297.1499938964844,293.1499938964844,0.1689702719449997,-3676.530029296875,304.12384033203125,0.9570015072822572,0.2453179657459259,0.2332772314548492,292.8890686035156,297.1499938964844,293.1499938964844,0.1090340390801429,-1910.734619140625,304.13409423828125,0.8450388312339783,0.1732680797576904,0.1211451217532157,292.9114074707031,297.1499938964844,293.1499938964844,0.1337662786245346,-3048.195556640625,304.13494873046875,0.8925084471702576,0.2041285037994384,0.1932503581047058,293.0868225097656,297.1499938964844,293.1499938964844,0.0064836652018129,-2301.96337890625,299.4267883300781,0.5555955171585083,0.050000000745058,0.2286407053470611,291.1182556152344,291.1499938964844,270.2984313964844,269.9237060546875,283.23260498046875,293.08599853515625,291.1225280761719,1.0,0.2195045053958892,1.0,1.0,0.9973567128181458,1.0,-1.079082727432251,0.467307299375534,0.6117753982543945,0.2019905596971511,0.0,0.0,0.3946655690670013,28.413551330566406,49.0,-0.8384461402893066,-8633.173828125,123.46125030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,306.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.220703125,18000.0,0.0,0.0,0.2068178653717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3052564859390259,0.3052611649036407,-4.6766235755058005e-06,0.0,0.0002098938421113,0.0,0.0,13.97334098815918,0.0,0.0,0.0,0.3101825416088104,4.0,0.0,1.0
287460,292.9323425292969,297.1499938964844,293.1499938964844,0.0817359313368797,-1951.1927490234373,304.1390075683594,0.7700234651565552,0.1372896432876587,0.1238338723778724,292.9926147460937,297.1499938964844,293.1499938964844,0.1683234423398971,-3663.694091796875,304.1297607421875,0.9371857047080994,0.244916021823883,0.2326807230710983,292.89825439453125,297.1499938964844,293.1499938964844,0.1101547554135322,-1926.212158203125,304.13494873046875,0.8333455324172974,0.1747700124979019,0.1222868859767913,292.9200134277344,297.1499938964844,293.1499938964844,0.1347696185111999,-3066.040771484375,304.1358642578125,0.8784307241439819,0.2054655700922012,0.1946362107992172,293.0926208496094,297.1499938964844,293.1499938964844,0.0064864214509725,-2301.55517578125,299.4287414550781,0.5437564849853516,0.050000000745058,0.2290560901165008,291.1364440917969,291.1499938964844,270.301025390625,269.9250183105469,283.2358093261719,293.0918273925781,291.1395874023437,1.0,0.2235101610422134,1.0,1.0,0.997620403766632,1.0,-1.0830843448638916,0.4690939486026764,0.6139904260635376,0.2029608488082885,0.0,0.0,0.3937246799468994,30.68219375610352,49.0,17.440399169921875,-8671.6640625,128.6311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,306.3167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.037109375,18000.0,0.0,0.0,0.2060953825712204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3057635724544525,0.3057682514190674,-4.684839495894266e-06,0.0,0.0002091606147587,0.0,0.0,14.022765159606934,0.0,0.0,0.0,0.310399055480957,4.0,0.0,1.0
287520,292.9418029785156,297.1499938964844,293.1499938964844,0.0824794247746467,-1964.790283203125,304.1396484375,0.7600365281105042,0.1381889730691909,0.1247519478201866,293.0029296875,297.1499938964844,293.1499938964844,0.1682291477918625,-3661.10986328125,304.1335754394531,0.9201837182044984,0.2448784708976745,0.2325639873743057,292.9071960449219,297.1499938964844,293.1499938964844,0.111320786178112,-1942.452880859375,304.13555908203125,0.8236133456230164,0.1762014031410217,0.1233727186918258,292.9283447265625,297.1499938964844,293.1499938964844,0.1358441710472107,-3085.398681640625,304.136474609375,0.8667038083076477,0.2067370563745498,0.1959520876407623,293.0982360839844,297.1499938964844,293.1499938964844,0.0064912922680377,-2302.69970703125,299.4263610839844,0.5337880253791809,0.050000000745058,0.2294550240039825,291.14404296875,291.1499938964844,270.3041381835937,269.9267883300781,283.23907470703125,293.09747314453125,291.14434814453125,1.0,0.2273598611354828,1.0,1.0,0.9978840351104736,1.0,-1.0874075889587402,0.4710238873958587,0.6163836717605591,0.2040150314569473,0.0,0.0,0.3932898044586181,32.86751937866211,52.0,12.13375759124756,-8688.9345703125,133.7664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4235534667969,306.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.2053561210632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3049951791763305,0.3049998879432678,-4.685753538069548e-06,0.0,0.0002084103471133,0.0,0.0,13.984854698181152,0.0,0.0,0.0,0.3102939128875732,4.0,0.0,1.0
287580,292.9509582519531,297.1499938964844,293.1499938964844,0.0832240059971809,-1978.535888671875,304.1401672363281,0.7515372633934021,0.1390294134616851,0.1256106942892074,293.0116577148437,297.1499938964844,293.1499938964844,0.1684423089027404,-3664.258056640625,304.1361694335937,0.9061934351921082,0.2450296580791473,0.2327020466327667,292.9158935546875,297.1499938964844,293.1499938964844,0.1125044226646423,-1959.0025634765625,304.13604736328125,0.8150982856750488,0.1775712221860885,0.124410480260849,292.9364624023437,297.1499938964844,293.1499938964844,0.1369525045156479,-3105.485107421875,304.13690185546875,0.8567232489585876,0.2079506516456604,0.1972070038318634,293.1036071777344,297.1499938964844,293.1499938964844,0.0064985062927007,-2305.102294921875,299.4206237792969,0.5252729058265686,0.050000000745058,0.2298420220613479,291.1434020996094,291.1499938964844,270.3077697753906,269.9289855957031,283.2424011230469,293.1029052734375,291.1430358886719,1.0,0.2310653030872345,1.0,1.0,0.99814772605896,1.0,-1.0918203592300415,0.4729936420917511,0.618826687335968,0.2050959765911102,0.0,0.0,0.3937800228595733,34.9906120300293,52.0,4.877037525177002,-8712.84375,138.84877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44024658203125,306.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.2046241611242294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3050702810287475,0.3050749599933624,-4.685528438130859e-06,0.0,0.0002076675154967,0.0,0.0,13.988182067871094,0.0,0.0,0.0,0.3103221654891968,4.0,0.0,1.0
287640,292.95977783203125,297.1499938964844,293.1499938964844,0.0839247927069664,-1991.487060546875,304.14068603515625,0.744162917137146,0.1398160755634308,0.1264172792434692,293.01934814453125,297.1499938964844,293.1499938964844,0.1687579602003097,-3669.327392578125,304.1380920410156,0.8949140906333923,0.2452725619077682,0.2329701632261276,292.9242858886719,297.1499938964844,293.1499938964844,0.113645039498806,-1974.9151611328125,304.1365051269531,0.8073033094406128,0.1788849532604217,0.1254059374332428,292.9443359375,297.1499938964844,293.1499938964844,0.1380182951688766,-3124.765869140625,304.1373596191406,0.8480811715126038,0.2091111987829208,0.1984078139066696,293.1087646484375,297.1499938964844,293.1499938964844,0.0065055424347519,-2307.46240234375,299.41436767578125,0.5179188251495361,0.050000000745058,0.230219766497612,291.14208984375,291.1499938964844,270.3119506835937,269.9316711425781,283.245849609375,293.1080627441406,291.1419982910156,1.0,0.2346373349428177,1.0,1.0,0.9984114170074464,1.0,-1.096199870109558,0.4749484062194824,0.6212514042854309,0.2061727792024612,0.0,0.0,0.3944427073001861,37.06425094604492,40.0,1.9152048826217647,-8741.8125,143.8690643310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4492492675781,306.364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.2039433717727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.305725634098053,0.3057303130626678,-4.6867053242749535e-06,0.0,0.0002069765905616,0.0,0.0,14.025938987731934,0.0,0.0,0.0,0.3104699552059173,4.0,0.0,1.0
287700,292.96826171875,297.1499938964844,293.1499938964844,0.0845382660627365,-2002.8067626953125,304.1412658691406,0.7426196932792664,0.1405588686466217,0.1271290630102157,293.0263061523437,297.1499938964844,293.1499938964844,0.169057086110115,-3674.15869140625,304.13970947265625,0.8915314078330994,0.2455558478832245,0.2332462668418884,292.9324035644531,297.1499938964844,293.1499938964844,0.1146948337554931,-1989.50390625,304.1370544433594,0.8059645891189575,0.1801514476537704,0.1263258755207061,292.9519348144531,297.1499938964844,293.1499938964844,0.1389894932508468,-3142.26513671875,304.13787841796875,0.8462704420089722,0.2102266103029251,0.1995089650154113,293.1136474609375,297.1499938964844,293.1499938964844,0.0065038385801017,-2307.1162109375,299.40826416015625,0.5155882239341736,0.050000000745058,0.2303494065999984,291.1418151855469,291.1499938964844,270.31671142578125,269.9348449707031,283.2496337890625,293.1130065917969,291.1418762207031,1.0,0.2357830554246902,1.0,1.0,0.9986750483512878,1.0,-1.0999675989151,0.4766270816326141,0.6233405470848083,0.2071065902709961,0.0,0.0,0.3950181305408478,37.80585861206055,40.0,1.1648199558258057,-8767.7822265625,146.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,306.37908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.392578125,18000.0,0.0,0.0,0.2033283561468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3064194917678833,0.3064241707324981,-4.688705303124152e-06,0.0,0.0002063524298137,0.0,0.0,14.068053245544434,0.0,0.0,0.0,0.3106377720832824,4.0,0.0,1.0
287760,292.97637939453125,297.1499938964844,293.1499938964844,0.0850889012217521,-2012.9610595703125,304.141845703125,0.7449451088905334,0.1412698030471801,0.1277715116739273,293.03277587890625,297.1499938964844,293.1499938964844,0.1693311780691146,-3678.6015625,304.1410827636719,0.8933759927749634,0.2458550482988357,0.2335106581449508,292.940185546875,297.1499938964844,293.1499938964844,0.1156776770949363,-2003.124267578125,304.1376037597656,0.8091351389884949,0.1813812106847763,0.1271887868642807,292.9591979980469,297.1499938964844,293.1499938964844,0.1398908793926239,-3158.46240234375,304.1384582519531,0.8489896655082703,0.211306557059288,0.2005344033241272,293.1182861328125,297.1499938964844,293.1499938964844,0.0064957626163959,-2304.81591796875,299.4022521972656,0.5165164470672607,0.050000000745058,0.2302969992160797,291.14208984375,291.1499938964844,270.32208251953125,269.9385070800781,283.2536315917969,293.11767578125,291.1421813964844,1.0,0.2356531471014022,1.0,1.0,0.9988762140274048,1.0,-1.1032600402832031,0.4780953526496887,0.6251646876335144,0.2079239040613174,0.0,0.0,0.3955204486846924,37.56966018676758,28.0,1.0034246444702148,-8789.4052734375,146.7162322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463195800781,306.38970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.2027742117643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.307038813829422,0.3070434927940368,-4.690812147600809e-06,0.0,0.0002057900419458,0.0,0.0,14.10658836364746,0.0,0.0,0.0,0.3107949793338775,4.0,0.0,1.0
287820,292.9841003417969,297.1499938964844,293.1499938964844,0.085592471063137,-2022.25048828125,304.1424255371094,0.7504013776779175,0.1419509053230285,0.1283581703901291,293.038818359375,297.1499938964844,293.1499938964844,0.1695809960365295,-3682.669677734375,304.1422424316406,0.8993471264839172,0.2461541444063186,0.2337528467178344,292.9476013183594,297.1499938964844,293.1499938964844,0.1166107505559921,-2016.0303955078125,304.13818359375,0.8156542778015137,0.1825774759054184,0.1280053704977035,292.9661560058594,297.1499938964844,293.1499938964844,0.1407411992549896,-3173.71826171875,304.1390075683594,0.8553758263587952,0.2123545408248901,0.2014984786510467,293.1226501464844,297.1499938964844,293.1499938964844,0.0064830067567527,-2301.11181640625,299.3961486816406,0.5200536847114563,0.050000000745058,0.2301050424575805,291.1423034667969,291.1499938964844,270.3280944824219,269.9427185058594,283.25787353515625,293.1220703125,291.142333984375,1.0,0.2343953251838684,1.0,1.0,0.9990773797035216,1.0,-1.1061620712280271,0.4793888330459595,0.6267732381820679,0.2086458057165146,0.0,0.0,0.3960129022598266,36.5835075378418,28.0,0.5865901112556458,-8806.9677734375,145.64859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373779296875,306.3953552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.2022792547941208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3076100647449493,0.3076147437095642,-4.692814854934113e-06,0.0,0.0002052877243841,0.0,0.0,14.142341613769531,0.0,0.0,0.0,0.3109427690505981,4.0,0.0,1.0
287880,292.9914855957031,297.1499938964844,293.1499938964844,0.0860550776124,-2030.78955078125,304.1429443359375,0.7590747475624084,0.1426036804914474,0.1288949698209762,293.04449462890625,297.1499938964844,293.1499938964844,0.1698032468557357,-3686.298828125,304.14324951171875,0.9095960855484008,0.2464441061019897,0.2339654415845871,292.9547424316406,297.1499938964844,293.1499938964844,0.1175008863210678,-2028.32373046875,304.1387023925781,0.8252488970756531,0.1837419271469116,0.1287807524204254,292.97283935546875,297.1499938964844,293.1499938964844,0.1415480673313141,-3188.177490234375,304.1395263671875,0.8655177354812622,0.2133725434541702,0.2024083733558654,293.1267395019531,297.1499938964844,293.1499938964844,0.0064663919620215,-2296.2568359375,299.389892578125,0.5262605547904968,0.050000000745058,0.2297940403223037,291.1422424316406,291.1499938964844,270.334716796875,269.94744873046875,283.2623291015625,293.1261901855469,291.1422119140625,1.0,0.2321580797433853,1.0,1.0,0.999278485774994,1.0,-1.1087113618850708,0.4805242419242859,0.6281871199607849,0.2092809677124023,0.0,0.0,0.3965353965759277,34.95741653442383,25.0,0.1232378929853439,-8821.54296875,143.2720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,306.3970031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.77734375,18000.0,0.0,0.0,0.2018453329801559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3081943094730377,0.308199018239975,-4.694778453995241e-06,0.0,0.0002048473543254,0.0,0.0,14.178715705871582,0.0,0.0,0.0,0.3110930323600769,4.0,0.0,1.0
287940,292.99853515625,297.1499938964844,293.1499938964844,0.086502231657505,-2039.055908203125,304.1434326171875,0.7674420475959778,0.1432262659072876,0.1294135749340057,293.0499267578125,297.1499938964844,293.1499938964844,0.1700198352336883,-3689.871337890625,304.1440734863281,0.9199846982955932,0.2467181533575058,0.2341746985912323,292.9615783691406,297.1499938964844,293.1499938964844,0.1183737069368362,-2040.3668212890625,304.13916015625,0.8342622518539429,0.1848720014095306,0.1295392960309982,292.979248046875,297.1499938964844,293.1499938964844,0.1423380970954895,-3202.331298828125,304.1400146484375,0.8752942681312561,0.2143584936857223,0.2032974064350128,293.1305847167969,297.1499938964844,293.1499938964844,0.0064510679803788,-2291.7998046875,299.3835144042969,0.5322276949882507,0.050000000745058,0.229521706700325,291.1420288085937,291.1499938964844,270.3420104980469,269.9527587890625,283.2669372558594,293.13006591796875,291.1419677734375,1.0,0.2304384708404541,1.0,1.0,0.9994796514511108,1.0,-1.1112356185913086,0.481649786233902,0.6295858025550842,0.2099074870347976,0.0,0.0,0.3970879912376404,33.5373649597168,25.0,-0.4309185743331909,-8834.8212890625,141.26675415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408203125,306.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.474609375,18000.0,0.0,0.0,0.201475590467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3088111877441406,0.3088158965110779,-4.69679935122258e-06,0.0,0.0002044721040874,0.0,0.0,14.217022895812988,0.0,0.0,0.0,0.311250627040863,4.0,0.0,1.0
288000,293.0053100585937,297.1499938964844,293.1499938964844,0.0869288519024849,-2046.95263671875,304.1438293457031,0.7761050462722778,0.1438159346580505,0.1299057751893997,293.0550842285156,297.1499938964844,293.1499938964844,0.1702238768339157,-3693.25927734375,304.144775390625,0.9309066534042358,0.2469709813594818,0.2343684136867523,292.9681701660156,297.1499938964844,293.1499938964844,0.1192235127091407,-2052.08056640625,304.1395874023437,0.8435391187667847,0.185963362455368,0.1302739083766937,292.98541259765625,297.1499938964844,293.1499938964844,0.1431063562631607,-3216.0888671875,304.1404113769531,0.8853991627693176,0.2153086811304092,0.2041566371917724,293.1342163085937,297.1499938964844,293.1499938964844,0.0064361803233623,-2287.49560546875,299.376953125,0.5384567975997925,0.050000000745058,0.2292608916759491,291.1414794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.2717590332031,293.1337280273437,291.141357421875,1.0,0.2286707460880279,1.0,1.0,0.999680757522583,1.0,-1.1136590242385864,0.4827297925949096,0.630929172039032,0.2105108648538589,0.0,0.0,0.3977080583572387,32.17755508422852,25.0,-1.125175714492798,-8847.1015625,139.33897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887634277344,306.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87890625,18000.0,0.0,0.0,0.2011728137731552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3094820976257324,0.3094868063926697,-4.698942575487308e-06,0.0,0.0002041648258455,0.0,0.0,14.258585929870604,0.0,0.0,0.0,0.3114216327667236,4.0,0.0,1.0
288060,293.01202392578125,297.1499938964844,293.1499938964844,0.087327092885971,-2054.327880859375,304.14422607421875,0.7838255167007446,0.1443288773298263,0.1303634941577911,293.0602722167969,297.1499938964844,293.1499938964844,0.1704040914773941,-3696.254638671875,304.1454162597656,0.9403914213180542,0.2471562922000885,0.2345359176397323,292.97479248046875,297.1499938964844,293.1499938964844,0.1200399100780487,-2063.317626953125,304.1400146484375,0.8519359230995178,0.1869692504405975,0.1309767514467239,292.9916381835937,297.1499938964844,293.1499938964844,0.1438419818878173,-3229.248046875,304.1408386230469,0.894410252571106,0.2161760777235031,0.2049755752086639,293.13787841796875,297.1499938964844,293.1499938964844,0.006421766243875,-2283.369140625,299.3695678710937,0.543963611125946,0.050000000745058,0.2290473282337188,291.1407775878906,291.1499938964844,270.3583984375,269.9649353027344,283.2767944335937,293.13739013671875,291.140625,1.0,0.22733174264431,0.9998700022697448,0.9998700022697448,0.9997445940971376,1.0,-1.115979790687561,0.483765184879303,0.6322146058082581,0.2110903710126876,0.0,0.0,0.3983948528766632,31.068714141845703,25.0,-1.531559705734253,-8858.87109375,137.85159301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,306.3840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.99609375,18000.0,0.0,0.0,0.2009384483098983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3102330863475799,0.3102377951145172,-4.701299076259602e-06,0.0,0.0002039269747911,0.0,0.0,14.305057525634766,0.0,0.0,0.0,0.3116121888160705,4.0,0.0,1.0
288120,293.0188293457031,297.1499938964844,293.1499938964844,0.0876579359173774,-2060.44091796875,304.1446838378906,0.7906132936477661,0.1447403132915496,0.1307425051927566,293.06561279296875,297.1499938964844,293.1499938964844,0.170512855052948,-3698.004638671875,304.14605712890625,0.9484553337097168,0.2472452372312545,0.2346275746822357,292.9815368652344,297.1499938964844,293.1499938964844,0.120778352022171,-2073.451904296875,304.1404724121094,0.8595011234283447,0.1878603100776672,0.1316107809543609,292.9979858398437,297.1499938964844,293.1499938964844,0.1444979757070541,-3240.94482421875,304.14129638671875,0.902376651763916,0.2169303745031356,0.2057035118341446,293.1418151855469,297.1499938964844,293.1499938964844,0.0064072115346789,-2279.21044921875,299.3608703613281,0.5488389730453491,0.050000000745058,0.2288698256015777,291.1402282714844,291.1499938964844,270.366943359375,269.9712829589844,283.2821350097656,293.14129638671875,291.1401672363281,1.0,0.2261902391910553,0.9997400045394896,0.9997400045394896,0.9998084902763368,1.0,-1.117966651916504,0.4846504628658294,0.6333162188529968,0.2115882784128189,0.0,0.0,0.3991030752658844,30.147953033447266,25.0,-1.2866880893707275,-8869.173828125,136.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,306.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28125,18000.0,0.0,0.0,0.2007722854614257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311040848493576,0.3110455572605133,-4.703894774138462e-06,0.0,0.0002037583471974,0.0,0.0,14.355291366577148,0.0,0.0,0.0,0.3118176162242889,4.0,0.0,1.0
