time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0256042480469,297.1499938964844,293.1499938964844,0.0879214778542518,-2065.291015625,304.1451721191406,0.7965630292892456,0.145073264837265,0.1310460418462753,293.07098388671875,297.1499938964844,293.1499938964844,0.170545145869255,-3698.418701171875,304.1466979980469,0.9552655816078186,0.2472575306892395,0.2346432209014892,292.9883728027344,297.1499938964844,293.1499938964844,0.1214343383908271,-2082.423583984375,304.1410217285156,0.8663080930709839,0.1886558681726455,0.1321754604578018,293.00445556640625,297.1499938964844,293.1499938964844,0.1450685262680053,-3251.07568359375,304.141845703125,0.9096761345863342,0.2175902873277664,0.206338956952095,293.14599609375,297.1499938964844,293.1499938964844,0.0063921934925019,-2274.896240234375,299.35107421875,0.5531611442565918,0.050000000745058,0.2287205159664154,291.1401672363281,291.1499938964844,270.3756103515625,269.9777526855469,283.28778076171875,293.1454162597656,291.1402282714844,1.0,0.2252226918935775,0.9996100664138794,0.9996100664138794,0.9998723268508912,1.0,-1.119611382484436,0.4853823482990265,0.6342290043830872,0.2120005935430526,0.0,0.0,0.399768590927124,29.3731689453125,25.0,-0.4563032686710357,-8877.3154296875,135.58599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31646728515625,306.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16015625,18000.0,0.0,0.0,0.2006728500127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3118452429771423,0.3118499517440796,-4.706620984507026e-06,0.0,0.0002036574296653,0.0,0.0,14.40579891204834,0.0,0.0,0.0,0.3120241463184356,4.0,0.0,1.0
288240,293.0322265625,297.1499938964844,293.1499938964844,0.0881341993808746,-2069.189453125,304.1456604003906,0.8017904758453369,0.14534492790699,0.1312931180000305,293.0763244628906,297.1499938964844,293.1499938964844,0.1705182045698166,-3697.8046875,304.1473388671875,0.9610186219215392,0.2472099512815475,0.2346009314060211,292.9951477050781,297.1499938964844,293.1499938964844,0.1220234706997871,-2090.45751953125,304.1415710449219,0.8724393844604492,0.1893729120492935,0.1326843500137329,293.0108642578125,297.1499938964844,293.1499938964844,0.1455699056386947,-3259.946533203125,304.1424255371094,0.9165178537368774,0.2181734144687652,0.2069002240896225,293.1503295898437,297.1499938964844,293.1499938964844,0.00637664552778,-2270.412353515625,299.3402404785156,0.5569950938224792,0.050000000745058,0.2285938113927841,291.1405029296875,291.1499938964844,270.3844299316406,269.9843444824219,283.29364013671875,293.1497497558594,291.140625,1.0,0.2243965864181518,0.9994800686836244,0.9994800686836244,0.9999361634254456,1.0,-1.1209896802902222,0.4859948456287384,0.6349948644638062,0.2123462110757827,0.0,0.0,0.4003661572933197,28.71541976928711,25.0,0.3737827837467193,-8882.9765625,134.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28973388671875,306.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.630859375,18000.0,0.0,0.0,0.2006338238716125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3125877380371094,0.3125924468040466,-4.709276709036203e-06,0.0,0.000203617819352,0.0,0.0,14.452886581420898,0.0,0.0,0.0,0.312217503786087,4.0,0.0,1.0
288300,293.0387268066406,297.1499938964844,293.1499938964844,0.088303118944168,-2072.27197265625,304.1461486816406,0.8063153028488159,0.145561009645462,0.1314904242753982,293.0815734863281,297.1499938964844,293.1499938964844,0.1704413890838623,-3696.33154296875,304.1479797363281,0.9658072590827942,0.2471090108156204,0.2345080226659774,293.0018310546875,297.1499938964844,293.1499938964844,0.1225531026721,-2097.662109375,304.14215087890625,0.8778876662254333,0.190017357468605,0.1331424713134765,293.0172119140625,297.1499938964844,293.1499938964844,0.1460106074810028,-3267.71923828125,304.1430053710937,0.9226750135421752,0.2186863273382187,0.2073947042226791,293.1548156738281,297.1499938964844,293.1499938964844,0.0063606658950448,-2265.80029296875,299.3283386230469,0.5603481531143188,0.050000000745058,0.228487029671669,291.1410522460937,291.1499938964844,270.3933410644531,269.9909973144531,283.2997436523437,293.1542053222656,291.1412048339844,1.0,0.2236957997083664,0.9993500709533693,0.9993500709533693,1.0,1.0,-1.1221305131912231,0.4865007400512695,0.6356297135353088,0.2126323133707046,0.0,0.0,0.4009059369564056,28.16094970703125,25.0,0.9775758385658264,-8886.2783203125,133.93618774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,306.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.2006519734859466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3132596909999847,0.313264399766922,-4.711758265329991e-06,0.0,0.0002036362420767,0.0,0.0,14.49578857421875,0.0,0.0,0.0,0.3123944699764251,4.0,0.0,1.0
288360,293.0450439453125,297.1499938964844,293.1499938964844,0.0884347036480903,-2074.660888671875,304.1466064453125,0.8101338148117065,0.1457275748252868,0.1316445022821426,293.08673095703125,297.1499938964844,293.1499938964844,0.1703234612941742,-3694.1552734375,304.1485595703125,0.969777524471283,0.2469615936279297,0.2343721985816955,293.0084533691406,297.1499938964844,293.1499938964844,0.1230306625366211,-2104.145263671875,304.1427001953125,0.88270503282547,0.1905961781740188,0.133555456995964,293.02349853515625,297.1499938964844,293.1499938964844,0.1463991403579712,-3274.5546875,304.1435546875,0.9281098246574402,0.2191367298364639,0.2078307420015335,293.1593933105469,297.1499938964844,293.1499938964844,0.0063442136161029,-2261.05615234375,299.3154296875,0.5632678866386414,0.050000000745058,0.2283969223499298,291.1416931152344,291.1499938964844,270.40240478515625,269.99774169921875,283.3059997558594,293.1587829589844,291.141845703125,1.0,0.2230988591909408,0.9991612434387208,0.9991612434387208,1.0,1.0,-1.1230634450912476,0.4869140088558197,0.6361494064331055,0.2128669321537017,0.0,0.0,0.4013983309268951,27.69261932373047,25.0,1.380017876625061,-8887.6708984375,133.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2359619140625,306.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.099609375,18000.0,0.0,0.0,0.2007214874029159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3138719201087951,0.3138766288757324,-4.714033366326476e-06,0.0,0.0002037068043136,0.0,0.0,14.534968376159668,0.0,0.0,0.0,0.3125562965869903,4.0,0.0,1.0
288420,293.0512084960937,297.1499938964844,293.1499938964844,0.0885310992598533,-2076.396240234375,304.14703369140625,0.8133111000061035,0.14584781229496,0.1317580789327621,293.091796875,297.1499938964844,293.1499938964844,0.1701673567295074,-3691.32568359375,304.14910888671875,0.973031759262085,0.2467713057994842,0.2341969609260559,293.0149230957031,297.1499938964844,293.1499938964844,0.1234586015343666,-2109.942626953125,304.14324951171875,0.8869197964668274,0.1911130845546722,0.1339258700609207,293.0296325683594,297.1499938964844,293.1499938964844,0.1467385441064834,-3280.508544921875,304.14410400390625,0.9328184723854064,0.2195286750793457,0.2082123160362243,293.1640319824219,297.1499938964844,293.1499938964844,0.006327289622277,-2256.175537109375,299.3015441894531,0.5657848119735718,0.050000000745058,0.2283212542533874,291.1423645019531,291.1499938964844,270.4115600585937,270.0046081542969,283.3124084472656,293.1634216308594,291.1425476074219,1.0,0.2225901335477829,0.9989724159240724,0.9989724159240724,1.0,1.0,-1.123801350593567,0.4872397482395172,0.6365615725517273,0.2130526900291443,0.0,0.0,0.4018366932868957,27.29875564575196,25.0,1.7115856409072876,-8887.4189453125,132.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,306.31805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.2008376717567443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3144257962703705,0.3144305050373077,-4.716111106972676e-06,0.0,0.0002038247039308,0.0,0.0,14.570513725280762,0.0,0.0,0.0,0.312703013420105,4.0,0.0,1.0
288480,293.0571594238281,297.1499938964844,293.1499938964844,0.0885960385203361,-2077.547119140625,304.1474609375,0.815973162651062,0.145926684141159,0.1318357139825821,293.0967102050781,297.1499938964844,293.1499938964844,0.1699773073196411,-3687.914794921875,304.14959716796875,0.975697934627533,0.2465430051088333,0.2339871078729629,293.02130126953125,297.1499938964844,293.1499938964844,0.1238417699933052,-2115.122314453125,304.1437683105469,0.890605628490448,0.1915743947029113,0.1342581808567047,293.0356750488281,297.1499938964844,293.1499938964844,0.1470338404178619,-3285.672607421875,304.1446533203125,0.9368791580200196,0.2198684215545654,0.2085455060005188,293.1687316894531,297.1499938964844,293.1499938964844,0.0063099022954702,-2251.156494140625,299.28680419921875,0.5679563283920288,0.050000000745058,0.2282573878765106,291.1431579589844,291.1499938964844,270.4208374023437,270.01153564453125,283.3189392089844,293.1680908203125,291.1433410644531,1.0,0.2221516370773315,0.9987835884094238,0.9987835884094238,1.0,1.0,-1.124364972114563,0.4874872267246246,0.636877715587616,0.2131947427988052,0.0,0.0,0.4022146165370941,26.96557235717773,25.0,2.01132607460022,-8885.69921875,132.23631286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,306.3036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2009926587343216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3149150013923645,0.3149197101593017,-4.71798557555303e-06,0.0,0.0002039819955825,0.0,0.0,14.602057456970217,0.0,0.0,0.0,0.3128332495689392,4.0,0.0,1.0
288540,293.0629577636719,297.1499938964844,293.1499938964844,0.0886294916272163,-2078.113037109375,304.1478576660156,0.8181557059288025,0.1459644883871078,0.1318773478269577,293.1015014648437,297.1499938964844,293.1499938964844,0.1697534620761871,-3683.92431640625,304.15008544921875,0.9778194427490234,0.2462769448757171,0.2337426841259002,293.02752685546875,297.1499938964844,293.1499938964844,0.1241798251867294,-2119.681640625,304.144287109375,0.8937630653381348,0.1919801086187362,0.1345522105693817,293.04156494140625,297.1499938964844,293.1499938964844,0.1472848951816558,-3290.046142578125,304.1451721191406,0.940298318862915,0.2201561033725738,0.2088302820920944,293.1734313964844,297.1499938964844,293.1499938964844,0.0062920218333601,-2245.98876953125,299.2712097167969,0.5697903037071228,0.050000000745058,0.2282044291496276,291.14404296875,291.1499938964844,270.4302062988281,270.0185546875,283.3255920410156,293.1728210449219,291.14422607421875,1.0,0.2217760980129242,0.9985947608947754,0.9985947608947754,1.0,1.0,-1.1247528791427612,0.4876558184623718,0.6370970606803894,0.2132927626371383,0.0,0.0,0.4025240838527679,26.6882553100586,25.0,2.2764036655426025,-8882.50390625,131.80690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,306.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.201182946562767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3153284192085266,0.3153331577777862,-4.71962221126887e-06,0.0,0.0002041751286014,0.0,0.0,14.628889083862305,0.0,0.0,0.0,0.3129442036151886,4.0,0.0,1.0
288600,293.0685729980469,297.1499938964844,293.1499938964844,0.0886347368359565,-2078.1552734375,304.14825439453125,0.819941520690918,0.1459653079509735,0.1318866908550262,293.10614013671875,297.1499938964844,293.1499938964844,0.1694993525743484,-3679.41455078125,304.1505432128906,0.9794965386390686,0.2459767013788223,0.2334671318531036,293.0335998535156,297.1499938964844,293.1499938964844,0.1244770884513855,-2123.680419921875,304.144775390625,0.8964662551879883,0.1923354417085647,0.1348116546869278,293.0473327636719,297.1499938964844,293.1499938964844,0.1474960595369339,-3293.70751953125,304.1456604003906,0.9431719183921814,0.2203966528177261,0.2090713679790496,293.1781616210937,297.1499938964844,293.1499938964844,0.0062736696563661,-2240.677490234375,299.2548217773437,0.5713404417037964,0.050000000745058,0.2281603515148162,291.1449890136719,291.1499938964844,270.439697265625,270.025634765625,283.33233642578125,293.1775207519531,291.14520263671875,1.0,0.2214494943618774,0.998405933380127,0.998405933380127,1.0,1.0,-1.1249812841415403,0.4877527356147766,0.6372285485267639,0.2133508026599884,0.0,0.0,0.402763694524765,26.45615005493164,25.0,2.512547731399536,-8877.98828125,131.42221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,306.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.2014001607894897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3156629204750061,0.3156676292419433,-4.721003733720863e-06,0.0,0.0002043955610133,0.0,0.0,14.65078067779541,0.0,0.0,0.0,0.3130349218845367,4.0,0.0,1.0
288660,293.0740051269531,297.1499938964844,293.1499938964844,0.0886120870709419,-2077.67919921875,304.1485900878906,0.8213567137718201,0.1459298729896545,0.1318640708923339,293.1106872558594,297.1499938964844,293.1499938964844,0.1692152619361877,-3674.38916015625,304.15093994140625,0.9807683229446412,0.2456427663564682,0.233160600066185,293.03955078125,297.1499938964844,293.1499938964844,0.1247337684035301,-2127.123291015625,304.145263671875,0.8987330198287964,0.1926410645246505,0.1350367218255996,293.052978515625,297.1499938964844,293.1499938964844,0.1476675420999527,-3296.661865234375,304.1461181640625,0.9455321431159972,0.22059066593647,0.2092690467834472,293.182861328125,297.1499938964844,293.1499938964844,0.0062548331916332,-2235.21728515625,299.2376708984375,0.5726231336593628,0.050000000745058,0.2281243354082107,291.14599609375,291.1499938964844,270.44927978515625,270.03277587890625,283.33917236328125,293.1822509765625,291.146240234375,1.0,0.2211653590202331,0.998227596282959,0.998227596282959,1.0,1.0,-1.1250505447387695,0.48777836561203,0.6372721791267395,0.2133691906929016,0.0,0.0,0.4029275774955749,26.26493263244629,25.0,2.7280988693237305,-8872.1796875,131.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,306.2603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.52734375,18000.0,0.0,0.0,0.2016393691301345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3159114420413971,0.3159161508083343,-4.7221042223100085e-06,0.0,0.0002046383160632,0.0,0.0,14.66726779937744,0.0,0.0,0.0,0.3131034970283508,4.0,0.0,1.0
288720,293.0792541503906,297.1499938964844,293.1499938964844,0.0885636210441589,-2076.72412109375,304.1489562988281,0.8224543333053589,0.145860806107521,0.1318119019269943,293.1150817871094,297.1499938964844,293.1499938964844,0.1689032316207885,-3668.8828125,304.1513366699219,0.981700837612152,0.2452772706747055,0.2328251600265503,293.0453796386719,297.1499938964844,293.1499938964844,0.1249525472521781,-2130.047119140625,304.1457214355469,0.900619626045227,0.1929002255201339,0.1352297663688659,293.0584716796875,297.1499938964844,293.1499938964844,0.1478019803762436,-3298.956298828125,304.1465759277344,0.9474530816078186,0.2207411676645279,0.2094262391328811,293.1875305175781,297.1499938964844,293.1499938964844,0.0062355156987905,-2229.607421875,299.2198181152344,0.5736782550811768,0.050000000745058,0.2280950099229812,291.1470947265625,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.1869201660156,291.1473388671875,1.0,0.2209140956401825,0.9980491995811462,0.9980491995811462,1.0,1.0,-1.124970555305481,0.4877369105815887,0.6372336745262146,0.2133502662181854,0.0,0.0,0.4030120968818664,26.1074447631836,25.0,2.930940628051758,-8865.171875,130.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022644042969,306.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.20189268887043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3160696625709533,0.3160743713378906,-4.722906396636972e-06,0.0,0.0002048954047495,0.0,0.0,14.678059577941896,0.0,0.0,0.0,0.3131487369537353,4.0,0.0,1.0
288780,293.0843200683594,297.1499938964844,293.1499938964844,0.0884892642498016,-2075.287841796875,304.1492614746094,0.8232479095458984,0.1457582861185073,0.1317300498485565,293.11932373046875,297.1499938964844,293.1499938964844,0.1685630679130554,-3662.890380859375,304.1517028808594,0.9823157787322998,0.2448801547288894,0.232460469007492,293.051025390625,297.1499938964844,293.1499938964844,0.1251330971717834,-2132.4482421875,304.14617919921875,0.9021382927894592,0.1931128799915313,0.1353905200958252,293.0638122558594,297.1499938964844,293.1499938964844,0.1478990018367767,-3300.5849609375,304.14703369140625,0.9489575028419496,0.2208480238914489,0.2095425724983215,293.19219970703125,297.1499938964844,293.1499938964844,0.0062157069332897,-2223.84375,299.2012023925781,0.5745168924331665,0.050000000745058,0.2280718982219696,291.14825439453125,291.1499938964844,270.4687194824219,270.0473022460937,283.3530578613281,293.19158935546875,291.14849853515625,1.0,0.2206915766000747,0.9978708624839784,0.9978708624839784,1.0,1.0,-1.1247395277023315,0.4876275658607483,0.637112021446228,0.2132936418056488,0.0,0.0,0.4030106663703918,25.9810791015625,25.0,3.1218037605285645,-8856.955078125,130.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0871887207031,306.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.2021553069353103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.316129595041275,0.3161343336105346,-4.72338251711335e-06,0.0,0.0002051619376288,0.0,0.0,14.68264389038086,0.0,0.0,0.0,0.3131685256958008,4.0,0.0,1.0
288840,293.0892333984375,297.1499938964844,293.1499938964844,0.0883917734026908,-2073.42236328125,304.1495666503906,0.8237906098365784,0.1456257551908493,0.1316216886043548,293.1234741210937,297.1499938964844,293.1499938964844,0.1681975722312927,-3656.460205078125,304.1520690917969,0.9826735854148864,0.2444543689489364,0.2320693284273147,293.0565490722656,297.1499938964844,293.1499938964844,0.1252791583538055,-2134.378662109375,304.1466064453125,0.9033535718917848,0.1932834684848785,0.1355221718549728,293.06903076171875,297.1499938964844,293.1499938964844,0.1479622721672058,-3301.61328125,304.1474609375,0.950121283531189,0.2209153622388839,0.2096220105886459,293.1968078613281,297.1499938964844,293.1499938964844,0.0061954259872436,-2217.929931640625,299.18194580078125,0.5751802325248718,0.050000000745058,0.2280537337064743,291.14947509765625,291.1499938964844,270.47857666015625,270.0546875,283.360107421875,293.1962280273437,291.1497497558594,1.0,0.2204896062612533,0.9976924657821656,0.9976924657821656,1.0,1.0,-1.1243716478347778,0.4874566197395324,0.6369150876998901,0.2132029384374618,0.0,0.0,0.4029237926006317,25.879314422607425,28.0,3.298649787902832,-8847.6357421875,130.16000366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746154785156,306.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.2024193704128265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3160912096500397,0.3160959482192993,-4.7235298552550375e-06,0.0,0.0002054299256997,0.0,0.0,14.68100357055664,0.0,0.0,0.0,0.3131628334522247,4.0,0.0,1.0
288900,293.093994140625,297.1499938964844,293.1499938964844,0.0882787182927131,-2071.270751953125,304.1498718261719,0.8222265839576721,0.1454623490571975,0.1314956545829773,293.12750244140625,297.1499938964844,293.1499938964844,0.1678152978420257,-3649.74365234375,304.1523742675781,0.9806915521621704,0.2439991682767868,0.2316609472036361,293.0619201660156,297.1499938964844,293.1499938964844,0.1253987103700637,-2135.949951171875,304.1470031738281,0.9020075798034668,0.1934113055467605,0.1356316059827804,293.0741271972656,297.1499938964844,293.1499938964844,0.1480000466108322,-3302.19287109375,304.1478576660156,0.9484035968780518,0.2209425419569015,0.2096738219261169,293.201416015625,297.1499938964844,293.1499938964844,0.0061760828830301,-2212.30517578125,299.1619873046875,0.5740201473236084,0.050000000745058,0.2280855923891067,291.1507263183594,291.1499938964844,270.4884948730469,270.0621032714844,283.3671569824219,293.2008056640625,291.1509704589844,1.0,0.2207699567079544,0.9975141286849976,0.9975141286849976,1.0,1.0,-1.1239620447158811,0.487267255783081,0.6366947293281555,0.213100865483284,0.0,0.0,0.4027504622936249,26.04393577575684,28.0,3.350156784057617,-8837.548828125,130.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064697265625,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.2026796787977218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3159495592117309,0.3159542679786682,-4.7233256736944895e-06,0.0,0.0002056941011687,0.0,0.0,14.672811508178713,0.0,0.0,0.0,0.3131303489208221,4.0,0.0,1.0
288960,293.0986022949219,297.1499938964844,293.1499938964844,0.0881485044956207,-2068.803466796875,304.1501159667969,0.819135308265686,0.1452672034502029,0.1313487440347671,293.1314392089844,297.1499938964844,293.1499938964844,0.1674155443906784,-3642.727783203125,304.1526794433594,0.9769306182861328,0.2435139864683151,0.2312322109937667,293.0671691894531,297.1499938964844,293.1499938964844,0.1254909038543701,-2137.151123046875,304.1473693847656,0.8988245129585266,0.1934960931539535,0.1357167363166809,293.0790710449219,297.1499938964844,293.1499938964844,0.1480116993188858,-3302.312744140625,304.1482238769531,0.9445747137069702,0.220929279923439,0.2096952348947525,293.2059631347656,297.1499938964844,293.1499938964844,0.0061572953127324,-2206.86083984375,299.1413269042969,0.5715557932853699,0.050000000745058,0.2281543165445327,291.1518859863281,291.1499938964844,270.4985046386719,270.0695495605469,283.374267578125,293.2053527832031,291.1521301269531,1.0,0.2213036864995956,0.9973450899124146,0.9973450899124146,1.0,1.0,-1.123481512069702,0.4870460331439972,0.6364354491233826,0.2129819244146347,0.0,0.0,0.4025077521800995,26.404420852661133,31.0,3.245594024658203,-8826.7724609375,130.93313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574645996094,306.1993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.2029301673173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3157140612602234,0.3157187700271606,-4.7227731556631625e-06,0.0,0.0002059483231278,0.0,0.0,14.658587455749512,0.0,0.0,0.0,0.3130732476711273,4.0,0.0,1.0
289020,293.1030578613281,297.1499938964844,293.1499938964844,0.0879995450377464,-2065.989990234375,304.1503601074219,0.8148873448371887,0.1450414508581161,0.1311795562505722,293.13525390625,297.1499938964844,293.1499938964844,0.1669962555170059,-3635.3740234375,304.1529541015625,0.9717119336128236,0.2429995387792587,0.2307815551757812,293.0722961425781,297.1499938964844,293.1499938964844,0.1255542188882827,-2137.9599609375,304.1477355957031,0.8942998647689819,0.1935390830039978,0.1357767134904861,293.0839233398437,297.1499938964844,293.1499938964844,0.1479955464601516,-3301.940185546875,304.1485595703125,0.9391373991966248,0.2208766341209411,0.2096849977970123,293.21044921875,297.1499938964844,293.1499938964844,0.0061388085596263,-2201.513427734375,299.11993408203125,0.5681395530700684,0.050000000745058,0.2282520830631256,291.1529846191406,291.1499938964844,270.5085754394531,270.0770874023437,283.38140869140625,293.2098693847656,291.1532287597656,1.0,0.2220607101917266,0.9971761107444764,0.9971761107444764,1.0,1.0,-1.1229146718978882,0.4867859184741974,0.6361287236213684,0.2128417342901229,0.0,0.0,0.4021960794925689,26.91883087158203,31.0,3.1940720081329346,-8815.45703125,131.7687530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0529479980469,306.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.2031656056642532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3153979778289795,0.3154026865959167,-4.721913683169987e-06,0.0,0.0002061872655758,0.0,0.0,14.63917064666748,0.0,0.0,0.0,0.3129945397377014,4.0,0.0,1.0
289080,293.1073913574219,297.1499938964844,293.1499938964844,0.0878322347998619,-2062.8359375,304.1506042480469,0.8096803426742554,0.1447871476411819,0.130989208817482,293.1389465332031,297.1499938964844,293.1499938964844,0.1665571182966232,-3627.673583984375,304.1532287597656,0.9652248620986938,0.2424574494361877,0.2303096950054168,293.0772705078125,297.1499938964844,293.1499938964844,0.1255892217159271,-2138.383056640625,304.1481018066406,0.8887786269187927,0.1935427635908126,0.1358127146959304,293.088623046875,297.1499938964844,293.1499938964844,0.1479518264532089,-3301.077880859375,304.1488952636719,0.9324478507041932,0.2207868844270706,0.209644466638565,293.21490478515625,297.1499938964844,293.1499938964844,0.006120478734374,-2196.211669921875,299.0979309082031,0.5640090107917786,0.050000000745058,0.2283744663000106,291.1541442871094,291.1499938964844,270.51873779296875,270.08465576171875,283.3886108398437,293.2143249511719,291.1543884277344,1.0,0.2230032384395599,0.997007131576538,0.997007131576538,1.0,1.0,-1.1222612857818604,0.4864868223667145,0.635774552822113,0.2126803547143936,0.0,0.0,0.4018062353134155,27.563405990600582,34.0,3.2177207469940186,-8803.53125,132.82943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05096435546875,306.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.2033813744783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3149963915348053,0.3150011003017425,-4.7207663556037005e-06,0.0,0.0002064062427962,0.0,0.0,14.614357948303224,0.0,0.0,0.0,0.3128935396671295,4.0,0.0,1.0
289140,293.111572265625,297.1499938964844,293.1499938964844,0.0876462161540985,-2059.3349609375,304.1508483886719,0.8035452961921692,0.1445044130086898,0.1307772845029831,293.142578125,297.1499938964844,293.1499938964844,0.1660975664854049,-3619.615966796875,304.1534729003906,0.957559049129486,0.2418875992298126,0.2298159599304199,293.0821533203125,297.1499938964844,293.1499938964844,0.125595286488533,-2138.41162109375,304.1484375,0.8824722170829773,0.1935069411993026,0.1358241885900497,293.0932312011719,297.1499938964844,293.1499938964844,0.1478798985481262,-3299.7138671875,304.14923095703125,0.924763321876526,0.2206597626209259,0.2095728367567062,293.2193298339844,297.1499938964844,293.1499938964844,0.006102230399847,-2190.9326171875,299.0752258300781,0.5593074560165405,0.050000000745058,0.2285197675228119,291.1553039550781,291.1499938964844,270.5289611816406,270.0922546386719,283.39581298828125,293.21875,291.15557861328125,1.0,0.2241151183843612,0.9968380928039552,0.9968380928039552,1.0,1.0,-1.1215165853500366,0.4861464500427246,0.635370135307312,0.2124966979026794,0.0,0.0,0.4013323485851288,28.32916259765625,34.0,3.269336938858032,-8790.876953125,134.09613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516052246094,306.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.2035726755857467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.314499169588089,0.3145038783550262,-4.7193043428706005e-06,0.0,0.0002066003798972,0.0,0.0,14.583545684814451,0.0,0.0,0.0,0.3127679824829101,4.0,0.0,1.0
289200,293.1156005859375,297.1499938964844,293.1499938964844,0.0874428749084472,-2055.51318359375,304.15106201171875,0.7968454360961914,0.1441954523324966,0.1305451691150665,293.1460876464844,297.1499938964844,293.1499938964844,0.1656190603971481,-3611.2255859375,304.1537170410156,0.9489561915397644,0.2412918508052826,0.2293014526367187,293.0868835449219,297.1499938964844,293.1499938964844,0.1255743354558944,-2138.07275390625,304.14874267578125,0.8756796717643738,0.1934342831373214,0.1358125507831573,293.09771728515625,297.1499938964844,293.1499938964844,0.1477816253900528,-3297.88134765625,304.1495666503906,0.916526734828949,0.2204977571964264,0.2094718366861343,293.2237243652344,297.1499938964844,293.1499938964844,0.0060839783400297,-2185.650146484375,299.05194091796875,0.5542431473731995,0.050000000745058,0.2286841869354248,291.1565246582031,291.1499938964844,270.5392150878906,270.09991455078125,283.403076171875,293.22314453125,291.1567687988281,1.0,0.2253637611865997,0.9966691136360168,0.9966691136360168,1.0,1.0,-1.120682716369629,0.4857658445835113,0.6349168419837952,0.2122914791107177,0.0,0.0,0.4007780253887176,29.19574737548828,37.0,3.308258295059204,-8777.4765625,135.5298614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,306.168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.2037351876497268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3139075636863708,0.3139122724533081,-4.717524916486582e-06,0.0,0.0002067653258563,0.0,0.0,14.546809196472168,0.0,0.0,0.0,0.3126181662082672,4.0,0.0,1.0
289260,293.1195373535156,297.1499938964844,293.1499938964844,0.087222158908844,-2051.36962890625,304.1512756347656,0.789795458316803,0.1438605487346649,0.1302927136421203,293.1495056152344,297.1499938964844,293.1499938964844,0.1651214957237243,-3602.50048828125,304.1539306640625,0.9395933747291564,0.2406702935695648,0.2287658154964447,293.0915222167969,297.1499938964844,293.1499938964844,0.1255261749029159,-2137.36328125,304.1490478515625,0.8685676455497742,0.1933248788118362,0.1357775330543518,293.1020812988281,297.1499938964844,293.1499938964844,0.1476567983627319,-3295.57666015625,304.1498718261719,0.9081271290779114,0.2203008979558944,0.2093410491943359,293.2280578613281,297.1499938964844,293.1499938964844,0.0060656699351966,-2180.3486328125,299.0279846191406,0.5489335656166077,0.050000000745058,0.2288663983345031,291.15771484375,291.1499938964844,270.549560546875,270.1075744628906,283.4103698730469,293.2274780273437,291.1579895019531,1.0,0.2267361283302307,0.9965069890022278,0.9965069890022278,1.0,1.0,-1.1197564601898191,0.4853436350822449,0.6344128847122192,0.2120642364025116,0.0,0.0,0.4001418948173523,30.156082153320312,37.0,3.330911636352539,-8763.310546875,137.11558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,306.16375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.2038646787405014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3132202625274658,0.3132250010967254,-4.715417617262574e-06,0.0,0.0002068967296509,0.0,0.0,14.504073143005373,0.0,0.0,0.0,0.312443733215332,4.0,0.0,1.0
289320,293.1233215332031,297.1499938964844,293.1499938964844,0.086985170841217,-2046.925537109375,304.1514587402344,0.782588541507721,0.1435015052556991,0.1300211548805236,293.15283203125,297.1499938964844,293.1499938964844,0.1646059900522232,-3593.459228515625,304.1541442871094,0.9297888278961182,0.2400245368480682,0.2282101362943649,293.09600830078125,297.1499938964844,293.1499938964844,0.1254523545503616,-2136.304443359375,304.1493530273437,0.8613442182540894,0.1931809335947036,0.1357203871011734,293.1063537597656,297.1499938964844,293.1499938964844,0.147506907582283,-3292.825927734375,304.150146484375,0.9000594019889832,0.2200712859630584,0.2091820240020752,293.2323303222656,297.1499938964844,293.1499938964844,0.0060472390614449,-2175.006591796875,299.00341796875,0.5435306429862976,0.050000000745058,0.229063481092453,291.158935546875,291.1499938964844,270.5599365234375,270.11529541015625,283.4176940917969,293.2317810058594,291.1591796875,1.0,0.2282072752714157,0.996344804763794,0.996344804763794,1.0,1.0,-1.118740797042847,0.4848808944225311,0.6338598728179932,0.2118156999349594,0.0,0.0,0.3994268178939819,31.194637298583984,40.0,3.3382461071014404,-8748.392578125,138.82366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068115234375,306.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.30859375,18000.0,0.0,0.0,0.2039575278759002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3124415278434753,0.3124462366104126,-4.712997906608507e-06,0.0,0.0002069909678539,0.0,0.0,14.455629348754885,0.0,0.0,0.0,0.3122458457946777,4.0,0.0,1.0
289380,293.1269836425781,297.1499938964844,293.1499938964844,0.0867317616939544,-2042.1781005859373,304.1516418457031,0.7753250002861023,0.1431184709072113,0.1297302842140197,293.1560363769531,297.1499938964844,293.1499938964844,0.1640723645687103,-3584.097900390625,304.15435791015625,0.9198321104049684,0.2393545657396316,0.2276340276002884,293.10040283203125,297.1499938964844,293.1499938964844,0.125352531671524,-2134.8916015625,304.149658203125,0.8541063666343689,0.1930023282766342,0.1356407403945922,293.1105041503906,297.1499938964844,293.1499938964844,0.1473316103219986,-3289.623046875,304.15045166015625,0.8920394778251648,0.219808742403984,0.2089942544698715,293.2366027832031,297.1499938964844,293.1499938964844,0.0060286484658718,-2169.61279296875,298.97821044921875,0.5381120443344116,0.050000000745058,0.2292746007442474,291.1601257324219,291.1499938964844,270.57037353515625,270.123046875,283.425048828125,293.23602294921875,291.1603698730469,1.0,0.2297683507204055,0.9961826801300048,0.9961826801300048,1.0,1.0,-1.1176326274871826,0.4843762814998626,0.6332563757896423,0.2115453630685806,0.0,0.0,0.398630827665329,32.30697250366211,40.0,3.327697277069092,-8732.6904296875,140.64414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,306.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.2040099501609802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311569333076477,0.3115740418434143,-4.710259418061469e-06,0.0,0.000207044169656,0.0,0.0,14.401382446289062,0.0,0.0,0.0,0.3120240867137909,4.0,0.0,1.0
289440,293.13055419921875,297.1499938964844,293.1499938964844,0.0864633619785308,-2037.154052734375,304.15185546875,0.7681457996368408,0.1427135318517685,0.1294216960668563,293.1591796875,297.1499938964844,293.1499938964844,0.1635221540927887,-3574.44287109375,304.1545715332031,0.9101629853248596,0.238662302494049,0.2270390093326568,293.10467529296875,297.1499938964844,293.1499938964844,0.1252287477254867,-2133.15234375,304.14996337890625,0.8469842076301575,0.1927917599678039,0.1355402767658233,293.1145324707031,297.1499938964844,293.1499938964844,0.1471329182386398,-3286.003662109375,304.1507263183594,0.884055495262146,0.2195158451795578,0.2087798565626144,293.24078369140625,297.1499938964844,293.1499938964844,0.0060098534449934,-2164.152099609375,298.9524230957031,0.5327856540679932,0.050000000745058,0.2294972389936447,291.1612854003906,291.1499938964844,270.5808410644531,270.1307983398437,283.4324035644531,293.240234375,291.1615600585937,1.0,0.231398269534111,0.9960205554962158,0.9960205554962158,1.0,1.0,-1.1164374351501465,0.4838321208953857,0.632605254650116,0.2112547159194946,0.0,0.0,0.3977595865726471,33.47963333129883,43.0,3.295027256011963,-8716.2314453125,142.5520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09033203125,306.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51953125,18000.0,0.0,0.0,0.2040201723575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3106103539466858,0.310615062713623,-4.707227162725758e-06,0.0,0.0002070545451715,0.0,0.0,14.34178638458252,0.0,0.0,0.0,0.3117802739143371,4.0,0.0,1.0
289500,293.13397216796875,297.1499938964844,293.1499938964844,0.086179532110691,-2031.845947265625,304.1520080566406,0.7611058354377747,0.1422863900661468,0.1290948092937469,293.1622314453125,297.1499938964844,293.1499938964844,0.1629548966884613,-3564.4853515625,304.15478515625,0.9011926651000975,0.2379473149776458,0.2264243364334106,293.1088256835937,297.1499938964844,293.1499938964844,0.1250802278518676,-2131.076171875,304.1502380371094,0.8400060534477234,0.1925484240055084,0.1354181766510009,293.11846923828125,297.1499938964844,293.1499938964844,0.1469100564718246,-3281.95361328125,304.1510009765625,0.8761717677116394,0.2191917896270752,0.208537757396698,293.24493408203125,297.1499938964844,293.1499938964844,0.0059908139519393,-2158.61279296875,298.9259948730469,0.5275941491127014,0.050000000745058,0.2297308444976806,291.1624450683594,291.1499938964844,270.5913391113281,270.1385803222656,283.4398193359375,293.244384765625,291.1626892089844,1.0,0.2330906242132187,0.9958584308624268,0.9958584308624268,1.0,1.0,-1.1151505708694458,0.483246386051178,0.6319042444229126,0.2109428942203521,0.0,0.0,0.3968109488487243,34.70973205566406,43.0,3.23776650428772,-8698.97265625,144.53990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,306.153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.203983649611473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3095622956752777,0.3095670044422149,-4.703892955149058e-06,0.0,0.0002070174668915,0.0,0.0,14.276728630065918,0.0,0.0,0.0,0.3115140497684479,4.0,0.0,1.0
289560,293.13726806640625,297.1499938964844,293.1499938964844,0.0858818739652633,-2026.2835693359373,304.1521911621094,0.7542855143547058,0.1418392360210418,0.1287514269351959,293.1651611328125,297.1499938964844,293.1499938964844,0.1623723804950714,-3554.255859375,304.15496826171875,0.8926686644554138,0.2372117191553115,0.2257918119430542,293.1128845214844,297.1499938964844,293.1499938964844,0.1249093264341354,-2128.695068359375,304.1504821777344,0.8332179188728333,0.1922752857208252,0.1352764070034027,293.1222839355469,297.1499938964844,293.1499938964844,0.146665334701538,-3277.513916015625,304.1512756347656,0.8684883713722229,0.2188393920660019,0.2082704305648803,293.2490539550781,297.1499938964844,293.1499938964844,0.0059715188108384,-2152.989990234375,298.8989562988281,0.5225995182991028,0.050000000745058,0.2299734950065612,291.16357421875,291.1499938964844,270.6018981933594,270.1463928222656,283.447265625,293.2485046386719,291.163818359375,1.0,0.234829694032669,0.9957050085067748,0.9957050085067748,1.0,1.0,-1.1137795448303225,0.4826224148273468,0.6311571002006531,0.2106120884418487,0.0,0.0,0.3957928121089935,35.9869499206543,46.0,3.1566097736358643,-8680.9716796875,146.58934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,306.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.2039008885622024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3084348440170288,0.3084395229816437,-4.700290901382687e-06,0.0,0.0002069334877887,0.0,0.0,14.206853866577148,0.0,0.0,0.0,0.3112278878688812,4.0,0.0,1.0
289620,293.1404724121094,297.1499938964844,293.1499938964844,0.0855702012777328,-2020.4642333984373,304.1523742675781,0.7477067708969116,0.1413721293210983,0.128391295671463,293.16802978515625,297.1499938964844,293.1499938964844,0.1617744117975235,-3543.7509765625,304.1551513671875,0.8843401074409485,0.2364554554224014,0.2251410484313964,293.1167907714844,297.1499938964844,293.1499938964844,0.1247156783938407,-2126.00390625,304.1507568359375,0.82659512758255,0.1919721215963363,0.1351145356893539,293.1260070800781,297.1499938964844,293.1499938964844,0.1463983952999115,-3272.677734375,304.1515197753906,0.8610444664955139,0.2184584140777588,0.2079773098230362,293.25311279296875,297.1499938964844,293.1499938964844,0.0059519256465137,-2147.270751953125,298.871337890625,0.5178235769271851,0.050000000745058,0.2302244305610656,291.1646423339844,291.1499938964844,270.6124572753906,270.1542053222656,283.4547424316406,293.2525634765625,291.1648864746094,1.0,0.2366080731153488,0.995551586151123,0.995551586151123,1.0,1.0,-1.1123212575912476,0.4819587469100952,0.6303625702857971,0.210261657834053,0.0,0.0,0.394705593585968,37.30733108520508,46.0,3.054097890853882,-8662.2060546875,148.69134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376037597656,306.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.48046875,18000.0,0.0,0.0,0.2037682086229324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3072288632392883,0.3072335720062256,-4.696425094152801e-06,0.0,0.0002067988389171,0.0,0.0,14.13225555419922,0.0,0.0,0.0,0.3109222650527954,4.0,0.0,1.0
289680,293.1435546875,297.1499938964844,293.1499938964844,0.0852458551526069,-2014.4129638671875,304.15252685546875,0.7413902878761292,0.1408868879079818,0.1280159652233123,293.1708374023437,297.1499938964844,293.1499938964844,0.1611625254154205,-3532.99609375,304.15533447265625,0.8762730360031128,0.2356802821159362,0.2244736105203628,293.1206359863281,297.1499938964844,293.1499938964844,0.1245012581348419,-2123.029052734375,304.1510009765625,0.8201046586036682,0.1916413754224777,0.1349342167377472,293.129638671875,297.1499938964844,293.1499938964844,0.1461111754179,-3267.479248046875,304.1517639160156,0.8538857102394104,0.2180511504411697,0.2076604962348938,293.2571105957031,297.1499938964844,293.1499938964844,0.0059320353902876,-2141.45361328125,298.8431396484375,0.5132896900177002,0.050000000745058,0.2304822653532028,291.1656799316406,291.1499938964844,270.623046875,270.1620178222656,283.46221923828125,293.256591796875,291.1658935546875,1.0,0.2384147346019745,0.9953981637954712,0.9953981637954712,1.0,1.0,-1.110782504081726,0.4812582433223724,0.629524290561676,0.2098934203386306,0.0,0.0,0.3935566842556,38.66352081298828,49.0,2.934499502182007,-8642.7275390625,150.83303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,306.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.341796875,18000.0,0.0,0.0,0.2035868912935257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3059538006782532,0.305958479642868,-4.69233100375277e-06,0.0,0.0002066148153971,0.0,0.0,14.053559303283691,0.0,0.0,0.0,0.310599684715271,4.0,0.0,1.0
289740,293.1465148925781,297.1499938964844,293.1499938964844,0.0849084258079528,-2008.122802734375,304.1526794433594,0.7353081703186035,0.1403832286596298,0.1276249140501022,293.17352294921875,297.1499938964844,293.1499938964844,0.1605362594127655,-3521.98291015625,304.1554870605469,0.8684886693954468,0.2348857820034027,0.2237888425588607,293.1243591308594,297.1499938964844,293.1499938964844,0.1242653205990791,-2119.760498046875,304.1512451171875,0.813654363155365,0.191282257437706,0.1347347199916839,293.1331481933594,297.1499938964844,293.1499938964844,0.1458029299974441,-3261.9052734375,304.1520080566406,0.8470093011856079,0.217616856098175,0.2073190212249755,293.2610778808594,297.1499938964844,293.1499938964844,0.0059118033386766,-2135.52490234375,298.8143310546875,0.5089921355247498,0.050000000745058,0.230746641755104,291.1666564941406,291.1499938964844,270.6336669921875,270.1698608398437,283.4697570800781,293.26055908203125,291.1668701171875,1.0,0.2402456253767013,0.9952447414398192,0.9952447414398192,1.0,1.0,-1.1091593503952026,0.4805191159248352,0.6286402344703674,0.2095066905021667,0.0,0.0,0.392345517873764,40.05368423461914,49.0,2.798701047897339,-8622.50390625,153.00921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17633056640625,306.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.130859375,18000.0,0.0,0.0,0.2033533602952957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046094179153442,0.3046140968799591,-4.688008630182594e-06,0.0,0.0002063778083538,0.0,0.0,13.970788955688477,0.0,0.0,0.0,0.3102602660655975,4.0,0.0,1.0
289800,293.1494140625,297.1499938964844,293.1499938964844,0.084559254348278,-2001.6187744140625,304.15283203125,0.7294337749481201,0.1398629248142242,0.1272197365760803,293.1761474609375,297.1499938964844,293.1499938964844,0.1598971486091613,-3510.73779296875,304.1556701660156,0.8610225319862366,0.2340737581253051,0.2230883985757827,293.1279602050781,297.1499938964844,293.1499938964844,0.1240098997950553,-2116.225341796875,304.1514892578125,0.8071485757827759,0.1908972859382629,0.1345177590847015,293.1365661621094,297.1499938964844,293.1499938964844,0.1454756706953048,-3255.990478515625,304.1522216796875,0.8404234647750854,0.2171579152345657,0.206955075263977,293.2650146484375,297.1499938964844,293.1499938964844,0.0058912429958581,-2129.487060546875,298.78497314453125,0.5049310922622681,0.050000000745058,0.2310164123773574,291.1676025390625,291.1499938964844,270.6443176269531,270.1776733398437,283.477294921875,293.26446533203125,291.16778564453125,1.0,0.2420918196439743,0.9950913190841676,0.9950913190841676,1.0,1.0,-1.1074588298797607,0.479744553565979,0.6277143359184265,0.2091034352779388,0.0,0.0,0.3910803198814392,41.47161102294922,37.0,2.6493124961853027,-8601.595703125,155.2094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,306.1573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.2030700892210006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3032059073448181,0.303210586309433,-4.683495717472397e-06,0.0,0.0002060903352685,0.0,0.0,13.88461971282959,0.0,0.0,0.0,0.3099067509174347,4.0,0.0,1.0
289860,293.1521301269531,297.1499938964844,293.1499938964844,0.0841582715511322,-1994.146484375,304.1530456542969,0.728078305721283,0.1393333673477172,0.1267532259225845,293.1786499023437,297.1499938964844,293.1499938964844,0.1592002660036087,-3498.44873046875,304.1558837890625,0.8593775033950806,0.2332494705915451,0.2223219126462936,293.1314392089844,297.1499938964844,293.1499938964844,0.1236924678087234,-2111.827880859375,304.1517944335937,0.8059520125389099,0.1904922872781753,0.1342462301254272,293.139892578125,297.1499938964844,293.1499938964844,0.1450852453708648,-3248.92333984375,304.15252685546875,0.8392401933670044,0.2166795134544372,0.206518217921257,293.26885986328125,297.1499938964844,293.1499938964844,0.0058633303269743,-2121.081298828125,298.7551574707031,0.5045178532600403,0.050000000745058,0.2310450673103332,291.1685791015625,291.1499938964844,270.65496826171875,270.1855163574219,283.48504638671875,293.2683410644531,291.1688537597656,1.0,0.2416579723358154,0.9949461817741394,0.9949461817741394,1.0,1.0,-1.1051636934280396,0.4786987900733948,0.6264649033546448,0.208565667271614,0.0,0.0,0.3897448480129242,41.59505462646485,37.0,3.094531536102295,-8578.22265625,154.80133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,306.16064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.55078125,18000.0,0.0,0.0,0.2027349472045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3017421364784241,0.3017468154430389,-4.67880363430595e-06,0.0,0.0002057501988019,0.0,0.0,13.795049667358398,0.0,0.0,0.0,0.3095389008522033,4.0,0.0,1.0
