time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1546936035156,297.1499938964844,293.1499938964844,0.083720788359642,-1985.989990234375,304.1532897949219,0.7298452258110046,0.1388057321310043,0.1262502670288086,293.1810302734375,297.1499938964844,293.1499938964844,0.1584558635950088,-3485.293212890625,304.1561889648437,0.8617026805877686,0.2324210107326507,0.2215123921632766,293.134765625,297.1499938964844,293.1499938964844,0.1233254447579383,-2106.73583984375,304.1521301269531,0.8085442185401917,0.1900764256715774,0.1339379400014877,293.1430358886719,297.1499938964844,293.1499938964844,0.1446425169706344,-3240.8955078125,304.15289306640625,0.8417531251907349,0.2161898761987686,0.2060315907001495,293.2726135253906,297.1499938964844,293.1499938964844,0.0058300173841416,-2110.869873046875,298.7252197265625,0.5066031217575073,0.050000000745058,0.2309030294418335,291.1702880859375,291.1499938964844,270.6656188964844,270.1933288574219,283.4929504394531,293.2721252441406,291.17071533203125,1.0,0.2400802969932556,0.9948010444641112,0.9948010444641112,1.0,1.0,-1.102463960647583,0.4774701595306396,0.6249938011169434,0.2079326063394546,0.0,0.0,0.3882279992103576,40.80216217041016,25.0,4.264776706695557,-8552.125,152.56312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420959472656,306.1644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9140625,18000.0,0.0,0.0,0.2023446708917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3001527488231659,0.3001574277877807,-4.673874173022341e-06,0.0,0.0002053541102213,0.0,0.0,13.6985445022583,0.0,0.0,0.0,0.3091418445110321,4.0,0.0,1.0
289980,293.15704345703125,297.1499938964844,293.1499938964844,0.0832608565688133,-1977.419189453125,304.1535339355469,0.7341591119766235,0.1382811963558197,0.1257239431142807,293.1832580566406,297.1499938964844,293.1499938964844,0.1576810926198959,-3471.584716796875,304.1564636230469,0.8673054575920105,0.2315903455018997,0.2206728458404541,293.1379089355469,297.1499938964844,293.1499938964844,0.1229244098067283,-2101.170654296875,304.1524658203125,0.8140489459037781,0.1896515488624572,0.1336027830839157,293.1460266113281,297.1499938964844,293.1499938964844,0.1441640108823776,-3232.215576171875,304.1532287597656,0.8473275899887085,0.2156911492347717,0.2055083662271499,293.2762756347656,297.1499938964844,293.1499938964844,0.0057928343303501,-2099.35986328125,298.695068359375,0.510800302028656,0.050000000745058,0.2306331694126129,291.17236328125,291.1499938964844,270.6763000488281,270.2011413574219,283.5009460449219,293.2757873535156,291.1727905273437,1.0,0.2374837845563888,0.9946559071540833,0.9946559071540833,1.0,1.0,-1.099470615386963,0.4761076271533966,0.6233629584312439,0.2072343677282333,0.0,0.0,0.3865283131599426,39.32339096069336,25.0,4.957620620727539,-8522.5595703125,148.97149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,306.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9375,18000.0,0.0,0.0,0.2018954753875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2983578741550445,0.2983625531196594,-4.668453584599774e-06,0.0,0.000204898242373,0.0,0.0,13.590326309204102,0.0,0.0,0.0,0.3086985349655151,4.0,0.0,1.0
290040,293.15924072265625,297.1499938964844,293.1499938964844,0.0827857702970504,-1968.578369140625,304.1537475585937,0.7410538196563721,0.1377595216035843,0.1251789182424545,293.1853332519531,297.1499938964844,293.1499938964844,0.1568874567747116,-3457.53662109375,304.15673828125,0.8762615919113159,0.2307582199573516,0.2198090851306915,293.1408996582031,297.1499938964844,293.1499938964844,0.1224992126226425,-2095.2744140625,304.1528015136719,0.8222517967224121,0.1892184615135193,0.1332450211048126,293.1488647460937,297.1499938964844,293.1499938964844,0.1436607837677002,-3223.092529296875,304.153564453125,0.8560709357261658,0.2151843756437301,0.2049546092748642,293.27984619140625,297.1499938964844,293.1499938964844,0.0057525066658854,-2086.810302734375,298.6644897460937,0.517248809337616,0.050000000745058,0.2302564531564712,291.17431640625,291.1499938964844,270.6869506835937,270.2089233398437,283.5090026855469,293.2793884277344,291.1747131347656,1.0,0.2340043932199478,0.9945107698440552,0.9945107698440552,1.0,1.0,-1.096233606338501,0.4746336042881012,0.6216000318527222,0.2064838111400604,0.0,0.0,0.3847114145755768,37.27123260498047,25.0,5.065145015716553,-8490.3134765625,144.26339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,306.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.712890625,18000.0,0.0,0.0,0.2013845890760421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2964081466197967,0.2964127957820892,-4.662513674702495e-06,0.0,0.0002043797576334,0.0,0.0,13.473069190979004,0.0,0.0,0.0,0.308218777179718,4.0,0.0,1.0
290100,293.16131591796875,297.1499938964844,293.1499938964844,0.082329012453556,-1960.0972900390625,304.1539001464844,0.7464174032211304,0.1372347474098205,0.1246541738510131,293.18731689453125,297.1499938964844,293.1499938964844,0.1561132967472076,-3443.841552734375,304.15692138671875,0.8832184672355652,0.2299208790063858,0.2189633548259735,293.14373779296875,297.1499938964844,293.1499938964844,0.1220859885215759,-2089.5537109375,304.1530456542969,0.8285353183746338,0.1887730062007904,0.1328957676887512,293.1515808105469,297.1499938964844,293.1499938964844,0.1431705802679062,-3214.220458984375,304.15380859375,0.8629889488220215,0.2146660387516021,0.2044127434492111,293.2833251953125,297.1499938964844,293.1499938964844,0.0057148789055645,-2075.11328125,298.6334228515625,0.5225270390510559,0.050000000745058,0.2299777418375015,291.17596435546875,291.1499938964844,270.6976013183594,270.2167053222656,283.5169677734375,293.2828674316406,291.1762390136719,1.0,0.2315829694271087,0.9943656325340272,0.9943656325340272,1.0,1.0,-1.093184232711792,0.473244696855545,0.6199395656585693,0.2057788670063018,0.0,0.0,0.3828142881393432,35.74479675292969,25.0,4.428033828735352,-8457.4580078125,140.6090545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31793212890625,306.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9921875,18000.0,0.0,0.0,0.2008110284805297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2943528294563293,0.2943574786186218,-4.656167220673524e-06,0.0,0.0002037976519204,0.0,0.0,13.3497314453125,0.0,0.0,0.0,0.3077136576175689,4.0,0.0,1.0
290160,293.163330078125,297.1499938964844,293.1499938964844,0.0818800404667854,-1951.780517578125,304.15399169921875,0.7509064674377441,0.1366982012987136,0.1241329610347747,293.1892395019531,297.1499938964844,293.1499938964844,0.1553521007299423,-3430.384033203125,304.15704345703125,0.8890163898468018,0.2290724664926529,0.2181209474802017,293.1465148925781,297.1499938964844,293.1499938964844,0.1216770634055137,-2083.90283203125,304.1532287597656,0.8337908387184143,0.1883088797330856,0.1325437575578689,293.1542053222656,297.1499938964844,293.1499938964844,0.1426868587732315,-3205.48046875,304.15399169921875,0.8688519597053528,0.2141305208206176,0.2038683146238327,293.2867126464844,297.1499938964844,293.1499938964844,0.0056788115762174,-2063.93505859375,298.6016540527344,0.5271369814872742,0.050000000745058,0.2297529876232147,291.1768798828125,291.1499938964844,270.708251953125,270.2244567871094,283.5248718261719,293.2862548828125,291.177001953125,1.0,0.2294186204671859,0.994245171546936,0.994245171546936,1.0,1.0,-1.090201735496521,0.4718846678733825,0.6183171272277832,0.2050970047712326,0.0,0.0,0.3809254467487335,34.50752639770508,25.0,3.1292660236358643,-8424.53125,137.5277557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,306.169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.4921875,18000.0,0.0,0.0,0.2001772224903106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922634780406952,0.2922681272029876,-4.649586571758846e-06,0.0,0.0002031544281635,0.0,0.0,13.224526405334473,0.0,0.0,0.0,0.3072004616260528,4.0,0.0,1.0
290220,293.1652526855469,297.1499938964844,293.1499938964844,0.0814301148056984,-1943.460693359375,304.1540832519531,0.7548712491989136,0.1361490339040756,0.123607225716114,293.19110107421875,297.1499938964844,293.1499938964844,0.154593825340271,-3416.977294921875,304.1571350097656,0.894115149974823,0.228211835026741,0.2172743082046508,293.1492004394531,297.1499938964844,293.1499938964844,0.1212635561823844,-2078.193603515625,304.15338134765625,0.8384560346603394,0.1878254413604736,0.1321835219860077,293.15673828125,297.1499938964844,293.1499938964844,0.1422001868486404,-3196.694580078125,304.1541442871094,0.8740807175636292,0.2135769128799438,0.2033140361309051,293.2900695800781,297.1499938964844,293.1499938964844,0.0056435735896229,-2053.022216796875,298.5692443847656,0.5313581228256226,0.050000000745058,0.2295605540275573,291.17730712890625,291.1499938964844,270.7189025878906,270.2322082519531,283.53277587890625,293.28961181640625,291.1773376464844,1.0,0.2274922728538513,0.994124710559845,0.994124710559845,1.0,1.0,-1.0872259140014648,0.4705264568328857,0.6166994571685791,0.2044217139482498,0.0,0.0,0.379062682390213,33.44297409057617,25.0,2.076038360595703,-8392.2197265625,134.7835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,306.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.28515625,18000.0,0.0,0.0,0.1994865834712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2902072370052337,0.2902118563652038,-4.64300183011801e-06,0.0,0.0002024535206146,0.0,0.0,13.101536750793455,0.0,0.0,0.0,0.3066947758197784,4.0,0.0,1.0
290280,293.1671447753906,297.1499938964844,293.1499938964844,0.0809754356741905,-1935.0621337890625,304.1541748046875,0.7583325505256653,0.1355872452259063,0.1230756640434265,293.1929016113281,297.1499938964844,293.1499938964844,0.1538320034742355,-3403.4970703125,304.1572265625,0.8985518217086792,0.227338433265686,0.2164216488599777,293.1518249511719,297.1499938964844,293.1499938964844,0.1208405867218971,-2072.352294921875,304.1535339355469,0.842574954032898,0.1873226463794708,0.1318140625953674,293.1592102050781,297.1499938964844,293.1499938964844,0.1417047828435897,-3187.74853515625,304.154296875,0.8786985874176025,0.2130049616098404,0.2027483582496643,293.2933349609375,297.1499938964844,293.1499938964844,0.0056089661084115,-2042.28369140625,298.536376953125,0.5351957082748413,0.050000000745058,0.2293954342603683,291.1776123046875,291.1499938964844,270.7294921875,270.2398986816406,283.5406799316406,293.2928771972656,291.1776428222656,1.0,0.2257690131664276,0.9940041899681092,0.9940041899681092,1.0,1.0,-1.084243893623352,0.4691642522811889,0.6150795817375183,0.2037499397993087,0.0,0.0,0.3771921098232269,32.52436447143555,25.0,1.4398208856582642,-8360.2685546875,132.32098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39947509765625,306.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.998046875,18000.0,0.0,0.0,0.1987433284521103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2881726622581482,0.2881772816181183,-4.636517132894369e-06,0.0,0.0002016992075368,0.0,0.0,12.980428695678713,0.0,0.0,0.0,0.3061959147453308,4.0,0.0,1.0
290340,293.1689453125,297.1499938964844,293.1499938964844,0.0805148929357528,-1926.563720703125,304.1542663574219,0.761277437210083,0.1350127309560775,0.1225373893976211,293.19464111328125,297.1499938964844,293.1499938964844,0.1530649214982986,-3389.911376953125,304.1573181152344,0.9023237228393556,0.2264517992734909,0.2155616581439972,293.15435791015625,297.1499938964844,293.1499938964844,0.1204067319631576,-2066.358154296875,304.1536865234375,0.8461424112319946,0.1868001520633697,0.1314345598220825,293.16162109375,297.1499938964844,293.1499938964844,0.141198992729187,-3178.611083984375,304.1544189453125,0.8826913237571716,0.2124141752719879,0.2021699547767639,293.29656982421875,297.1499938964844,293.1499938964844,0.0055747097358107,-2031.6297607421875,298.5030212402344,0.538631021976471,0.050000000745058,0.2292547672986984,291.1778564453125,291.1499938964844,270.7401123046875,270.24755859375,283.5485534667969,293.2961120605469,291.17791748046875,1.0,0.224229484796524,0.993883728981018,0.993883728981018,1.0,1.0,-1.081247091293335,0.4677941501140594,0.6134529113769531,0.2030797004699707,0.0,0.0,0.3753067851066589,31.7363395690918,25.0,1.0364357233047483,-8328.306640625,130.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261779785156,306.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.82421875,18000.0,0.0,0.0,0.1979488283395767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2861400246620178,0.2861446440219879,-4.630112925951835e-06,0.0,0.0002008929004659,0.0,0.0,12.860125541687012,0.0,0.0,0.0,0.3057003915309906,4.0,0.0,1.0
290400,293.17071533203125,297.1499938964844,293.1499938964844,0.0800486877560615,-1917.9703369140625,304.1543273925781,0.7637738585472107,0.1344264149665832,0.1219923496246337,293.19635009765625,297.1499938964844,293.1499938964844,0.1522928178310394,-3376.2236328125,304.1573791503906,0.9055768847465516,0.2255526483058929,0.2146939784288406,293.1568298339844,297.1499938964844,293.1499938964844,0.1199626997113227,-2060.220947265625,304.1538391113281,0.8492341041564941,0.1862592995166778,0.1310452222824096,293.1639709472656,297.1499938964844,293.1499938964844,0.1406834572553634,-3169.29345703125,304.1545715332031,0.886143147945404,0.2118057608604431,0.2015789747238159,293.2997436523437,297.1499938964844,293.1499938964844,0.0055408249609172,-2021.0675048828125,298.46923828125,0.5417159795761108,0.050000000745058,0.2291337102651596,291.1780700683594,291.1499938964844,270.75067138671875,270.25518798828125,283.55645751953125,293.29931640625,291.1780700683594,1.0,0.2228371649980545,0.993763267993927,0.993763267993927,1.0,1.0,-1.0782294273376465,0.4664134383201599,0.6118160486221313,0.2024096250534057,0.0,0.0,0.373416393995285,31.052881240844727,25.0,0.703827440738678,-8296.193359375,128.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4523010253906,306.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.654296875,18000.0,0.0,0.0,0.1971092224121093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2841094434261322,0.2841140627861023,-4.623764198186109e-06,0.0,0.0002000408130697,0.0,0.0,12.740564346313477,0.0,0.0,0.0,0.305208146572113,4.0,0.0,1.0
290460,293.17242431640625,297.1499938964844,293.1499938964844,0.0795763880014419,-1909.2744140625,304.1543884277344,0.7658191323280334,0.133828267455101,0.121440015733242,293.197998046875,297.1499938964844,293.1499938964844,0.1515151560306549,-3362.424560546875,304.1574401855469,0.9083513617515564,0.2246407568454742,0.2138178348541259,293.15924072265625,297.1499938964844,293.1499938964844,0.1195079460740089,-2053.9326171875,304.1539611816406,0.8518463969230652,0.1856998652219772,0.1306454688310623,293.166259765625,297.1499938964844,293.1499938964844,0.1401575952768325,-3159.78466796875,304.1546936035156,0.8890537619590759,0.2111794799566269,0.2009746134281158,293.3028869628906,297.1499938964844,293.1499938964844,0.0055071916431188,-2010.5596923828125,298.4349365234375,0.5444453954696655,0.050000000745058,0.2290304452180862,291.1781616210937,291.1499938964844,270.7611999511719,270.2627868652344,283.5643615722656,293.3024597167969,291.1781616210937,1.0,0.2215793430805206,0.9936525225639344,0.9936525225639344,1.0,1.0,-1.075185775756836,0.4650198817253113,0.6101658940315247,0.2017387300729751,0.0,0.0,0.3715270757675171,30.46421813964844,25.0,0.4380169510841369,-8263.9453125,126.2538604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775695800781,306.1791076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.427734375,18000.0,0.0,0.0,0.196225881576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2820891439914703,0.2820937633514404,-4.617481863533612e-06,0.0,0.0001991443277802,0.0,0.0,12.62218189239502,0.0,0.0,0.0,0.304720789194107,4.0,0.0,1.0
290520,293.1741027832031,297.1499938964844,293.1499938964844,0.0790977701544761,-1900.47216796875,304.15447998046875,0.7674666047096252,0.133218914270401,0.1208804100751876,293.1995849609375,297.1499938964844,293.1499938964844,0.1507315039634704,-3348.5048828125,304.15753173828125,0.9106651544570924,0.2237166762351989,0.2129331529140472,293.1615905761719,297.1499938964844,293.1499938964844,0.1190424337983131,-2047.4915771484373,304.1540832519531,0.854034960269928,0.1851226985454559,0.130235493183136,293.1684875488281,297.1499938964844,293.1499938964844,0.1396212875843048,-3150.080810546875,304.1548156738281,0.8914893865585327,0.2105361223220825,0.200357049703598,293.3059997558594,297.1499938964844,293.1499938964844,0.0054737194441258,-2000.07470703125,298.4001770019531,0.546862006187439,0.050000000745058,0.2289418131113052,291.17822265625,291.1499938964844,270.771728515625,270.27032470703125,283.5722961425781,293.3055725097656,291.17822265625,1.0,0.2204320430755615,0.9935417771339417,0.9935417771339417,1.0,1.0,-1.0721125602722168,0.4636117815971374,0.6085008382797241,0.2010660767555236,0.0,0.0,0.3696404695510864,29.95354461669922,25.0,0.2395118474960327,-8231.5419921875,124.56015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018005371094,306.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15625,18000.0,0.0,0.0,0.1953042596578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2800842821598053,0.280088871717453,-4.61128365714103e-06,0.0,0.000198208988877,0.0,0.0,12.50527000427246,0.0,0.0,0.0,0.304239422082901,4.0,0.0,1.0
290580,293.1756896972656,297.1499938964844,293.1499938964844,0.0786124914884567,-1891.5576171875,304.154541015625,0.7687183618545532,0.1325984597206115,0.1203132942318916,293.201171875,297.1499938964844,293.1499938964844,0.1499414294958114,-3334.455810546875,304.1575927734375,0.9124915599822998,0.2227804213762283,0.2120396047830581,293.1638488769531,297.1499938964844,293.1499938964844,0.1185657605528831,-2040.8917236328125,304.1542053222656,0.8557995557785034,0.1845278590917587,0.1298150420188903,293.170654296875,297.1499938964844,293.1499938964844,0.1390740871429443,-3140.173095703125,304.1549377441406,0.8934544920921326,0.2098757475614547,0.1997259557247162,293.30908203125,297.1499938964844,293.1499938964844,0.0054403552785515,-1989.5946044921875,298.36492919921875,0.548966109752655,0.050000000745058,0.2288666665554046,291.17822265625,291.1499938964844,270.7821960449219,270.27783203125,283.5802307128906,293.30865478515625,291.17822265625,1.0,0.2193871885538101,0.993431031703949,0.993431031703949,1.0,1.0,-1.069007158279419,0.4621878266334533,0.6068193316459656,0.2003910690546035,0.0,0.0,0.3677568733692169,29.51466941833496,25.0,0.0977607443928718,-8198.9453125,122.9979019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248413085937,306.18218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.86328125,18000.0,0.0,0.0,0.1943462342023849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2780954241752624,0.2781000137329101,-4.605175490723923e-06,0.0,0.0001972367172129,0.0,0.0,12.389859199523926,0.0,0.0,0.0,0.3037641644477844,4.0,0.0,1.0
290640,293.17724609375,297.1499938964844,293.1499938964844,0.0781206488609314,-1882.532958984375,304.15460205078125,0.7696329355239868,0.1319675892591476,0.1197388991713523,293.20269775390625,297.1499938964844,293.1499938964844,0.1491449922323227,-3320.278076171875,304.1576538085937,0.9138911962509156,0.221832662820816,0.2111373841762542,293.16607666015625,297.1499938964844,293.1499938964844,0.1180783361196518,-2034.1380615234373,304.1543273925781,0.8572018146514893,0.1839163303375244,0.1293845325708389,293.1727600097656,297.1499938964844,293.1499938964844,0.1385163813829422,-3130.06787109375,304.1550598144531,0.8950206637382507,0.2091993242502212,0.1990818381309509,293.3121337890625,297.1499938964844,293.1499938964844,0.0054070404730737,-1979.0989990234373,298.3292541503906,0.550805926322937,0.050000000745058,0.2288024276494979,291.17822265625,291.1499938964844,270.7926025390625,270.2852783203125,283.5881652832031,293.31170654296875,291.1781921386719,1.0,0.2184246182441711,0.9933203458786012,0.9933203458786012,1.0,1.0,-1.065867900848389,0.4607473611831665,0.6051205396652222,0.1997134089469909,0.0,0.0,0.3658778071403503,29.13380622863769,25.0,-0.0168770086020231,-8166.1103515625,121.54080963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.556640625,18000.0,0.0,0.0,0.193357840180397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2761234939098358,0.2761281132698059,-4.599160547513748e-06,0.0,0.0001962336245924,0.0,0.0,12.275989532470703,0.0,0.0,0.0,0.3032953143119812,4.0,0.0,1.0
290700,293.1787414550781,297.1499938964844,293.1499938964844,0.0776220485568046,-1873.395751953125,304.1546630859375,0.7702195048332214,0.1313264518976211,0.119157038629055,293.20416259765625,297.1499938964844,293.1499938964844,0.1483420431613922,-3305.96826171875,304.15771484375,0.9148669838905334,0.220873475074768,0.2102262377738952,293.1682434082031,297.1499938964844,293.1499938964844,0.1175799742341041,-2027.227783203125,304.1544494628906,0.8582496047019958,0.1832882016897201,0.1289437562227249,293.1748352050781,297.1499938964844,293.1499938964844,0.1379479616880417,-3119.760986328125,304.1551513671875,0.8961994647979736,0.2085069268941879,0.1984244287014007,293.3151550292969,297.1499938964844,293.1499938964844,0.0053737391717731,-1968.5762939453125,298.2930908203125,0.5523884296417236,0.050000000745058,0.2287482321262359,291.1781616210937,291.1499938964844,270.802978515625,270.29266357421875,283.5961303710937,293.3147277832031,291.1781311035156,1.0,0.2175379544496536,0.9932096004486084,0.9932096004486084,1.0,1.0,-1.0626927614212036,0.4592894315719604,0.6034033894538879,0.19903264939785,0.0,0.0,0.3640051484107971,28.806297302246094,25.0,-0.1149142384529113,-8133.015625,120.17916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668029785156,306.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.240234375,18000.0,0.0,0.0,0.1923412084579467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2741699814796448,0.2741745710372925,-4.59324201074196e-06,0.0,0.0001952018646989,0.0,0.0,12.16372299194336,0.0,0.0,0.0,0.3028331100940704,4.0,0.0,1.0
290760,293.1802062988281,297.1499938964844,293.1499938964844,0.077116847038269,-1864.1494140625,304.1547546386719,0.7705193758010864,0.1306755244731903,0.118567943572998,293.20562744140625,297.1499938964844,293.1499938964844,0.1475327759981155,-3291.529296875,304.1578063964844,0.91546893119812,0.2199033051729202,0.2093063592910766,293.1703491210937,297.1499938964844,293.1499938964844,0.1170710995793342,-2020.1661376953125,304.1545715332031,0.8589862585067749,0.1826441437005996,0.1284930557012558,293.17681884765625,297.1499938964844,293.1499938964844,0.1373692601919174,-3109.25927734375,304.1552734375,0.8970405459403992,0.2077992260456085,0.1977541744709015,293.318115234375,297.1499938964844,293.1499938964844,0.0053404127247631,-1958.013427734375,298.2565002441406,0.5537474751472473,0.050000000745058,0.2287024557590484,291.1780700683594,291.1499938964844,270.81329345703125,270.3000183105469,283.6040954589844,293.3177185058594,291.17803955078125,1.0,0.2167144417762756,0.993111789226532,0.993111789226532,1.0,1.0,-1.0594812631607056,0.4578140676021576,0.6016672253608704,0.1983489394187927,0.0,0.0,0.362141340970993,28.523420333862305,25.0,-0.2068007439374923,-8099.65576171875,118.89644622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58551025390625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.90234375,18000.0,0.0,0.0,0.1913011521100998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2722370624542236,0.2722416520118713,-4.587423063640017e-06,0.0,0.0001941463415278,0.0,0.0,12.053165435791016,0.0,0.0,0.0,0.3023779988288879,4.0,0.0,1.0
290820,293.181640625,297.1499938964844,293.1499938964844,0.0766049399971962,-1854.7930908203125,304.1548156738281,0.7705568671226501,0.1300150901079177,0.1179715692996978,293.20703125,297.1499938964844,293.1499938964844,0.1467171311378479,-3276.9599609375,304.1578674316406,0.915727436542511,0.2189224064350128,0.2083776891231537,293.1723937988281,297.1499938964844,293.1499938964844,0.1165517270565033,-2012.952880859375,304.1546630859375,0.8594372272491455,0.181984543800354,0.1280324161052703,293.17877197265625,297.1499938964844,293.1499938964844,0.1367802917957306,-3098.562255859375,304.1553955078125,0.8975730538368225,0.2070765793323516,0.1970710605382919,293.3210754394531,297.1499938964844,293.1499938964844,0.0053070308640599,-1947.39990234375,298.21942138671875,0.5549032092094421,0.050000000745058,0.2286640554666519,291.177978515625,291.1499938964844,270.8235778808594,270.3072814941406,283.612060546875,293.3206787109375,291.17791748046875,1.0,0.2159460932016372,0.9930139780044556,0.9930139780044556,1.0,1.0,-1.05623197555542,0.4563204050064087,0.5999115705490112,0.1976617574691772,0.0,0.0,0.3602885007858276,28.27971267700196,25.0,-0.2930825054645538,-8066.02490234375,117.68193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60260009765625,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.548828125,18000.0,0.0,0.0,0.1902412921190261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2703269124031067,0.270331472158432,-4.58170961792348e-06,0.0,0.0001930707221617,0.0,0.0,11.944416999816896,0.0,0.0,0.0,0.3019303977489471,4.0,0.0,1.0
290880,293.1829833984375,297.1499938964844,293.1499938964844,0.0760866031050682,-1845.332275390625,304.1548767089844,0.7703703045845032,0.1293457597494125,0.1173683181405067,293.2084045410156,297.1499938964844,293.1499938964844,0.1458954662084579,-3262.265380859375,304.1579284667969,0.9156923890113832,0.2179314047098159,0.2074406445026397,293.17437744140625,297.1499938964844,293.1499938964844,0.1160224452614784,-2005.5958251953125,304.15478515625,0.8596433997154236,0.1813103258609771,0.1275623887777328,293.1806640625,297.1499938964844,293.1499938964844,0.1361816078424453,-3087.68017578125,304.1554870605469,0.8978421688079834,0.2063398659229278,0.1963757872581482,293.3240051269531,297.1499938964844,293.1499938964844,0.0052735763601958,-1936.729248046875,298.1819152832031,0.5558866858482361,0.050000000745058,0.2286317497491836,291.1778259277344,291.1499938964844,270.8337707519531,270.3144836425781,283.6200561523437,293.3236083984375,291.1777648925781,1.0,0.2152228653430938,0.9929161667823792,0.9929161667823792,1.0,1.0,-1.052945852279663,0.4548088908195495,0.5981369614601135,0.1969713270664215,0.0,0.0,0.3584481179714203,28.068347930908203,25.0,-0.3724459409713745,-8032.13720703125,116.52315521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6180419921875,306.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.17578125,18000.0,0.0,0.0,0.1891665160655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2684409916400909,0.2684455513954162,-4.576103492581751e-06,0.0,0.0001919799688039,0.0,0.0,11.83753776550293,0.0,0.0,0.0,0.3014905452728271,4.0,0.0,1.0
290940,293.184326171875,297.1499938964844,293.1499938964844,0.0755616798996925,-1835.76513671875,304.1549377441406,0.7699679136276245,0.1286676377058029,0.1167580708861351,293.209716796875,297.1499938964844,293.1499938964844,0.1450676023960113,-3247.442626953125,304.1579895019531,0.9153748154640198,0.2169303148984909,0.2064950466156005,293.1763000488281,297.1499938964844,293.1499938964844,0.1154830977320671,-1998.0919189453125,304.1549072265625,0.8596128821372986,0.1806214451789856,0.12708280980587,293.1825256347656,297.1499938964844,293.1499938964844,0.1355730444192886,-3076.608642578125,304.1556091308594,0.8978571891784668,0.205589085817337,0.1956681311130523,293.326904296875,297.1499938964844,293.1499938964844,0.0052400170825421,-1925.9903564453125,298.1439514160156,0.5567044615745544,0.050000000745058,0.2286051660776138,291.1776428222656,291.1499938964844,270.84393310546875,270.3216247558594,283.6280517578125,293.3265075683594,291.1775817871094,1.0,0.2145417630672454,0.992818295955658,0.992818295955658,1.0,1.0,-1.04962158203125,0.4532789587974548,0.5963426828384399,0.1962773501873016,0.0,0.0,0.3566214740276336,27.88720703125,25.0,-0.444218248128891,-7997.98876953125,115.41561126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317749023437,306.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.796875,18000.0,0.0,0.0,0.1880789250135421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2665804624557495,0.2665850520133972,-4.570609235088341e-06,0.0,0.0001908761914819,0.0,0.0,11.732579231262209,0.0,0.0,0.0,0.3010586500167846,4.0,0.0,1.0
291000,293.18560791015625,297.1499938964844,293.1499938964844,0.075030393898487,-1826.0965576171875,304.1549987792969,0.7693854570388794,0.1279812157154083,0.1161412075161933,293.2110290527344,297.1499938964844,293.1499938964844,0.1442338526248932,-3232.49609375,304.1580505371094,0.91482275724411,0.2159196883440017,0.2055412828922271,293.1781921386719,297.1499938964844,293.1499938964844,0.1149342283606529,-1990.4488525390625,304.1549987792969,0.859384298324585,0.1799187660217285,0.1265942007303238,293.1842956542969,297.1499938964844,293.1499938964844,0.1349551528692245,-3065.357421875,304.1557006835937,0.897659957408905,0.2048250436782837,0.1949487477540969,293.32977294921875,297.1499938964844,293.1499938964844,0.0052063516341149,-1915.181640625,298.1055603027344,0.5573855042457581,0.050000000745058,0.2285832166671753,291.1774597167969,291.1499938964844,270.85400390625,270.32867431640625,283.6360778808594,293.3293762207031,291.1773986816406,1.0,0.2138942331075668,0.9927204847335817,0.9927204847335817,1.0,1.0,-1.0462602376937866,0.4517310857772827,0.5945292115211487,0.1955800801515579,0.0,0.0,0.3548097312450409,27.73053932189941,25.0,-0.5080307722091675,-7963.59521484375,114.34898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.643798828125,306.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.408203125,18000.0,0.0,0.0,0.1869834512472152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2647463381290436,0.2647508978843689,-4.565226390695898e-06,0.0,0.0001897644397104,0.0,0.0,11.629568099975586,0.0,0.0,0.0,0.300634890794754,4.0,0.0,1.0
291060,293.18682861328125,297.1499938964844,293.1499938964844,0.0744926929473877,-1816.3265380859373,304.15509033203125,0.7686324119567871,0.1272867172956466,0.1155177280306816,293.2122802734375,297.1499938964844,293.1499938964844,0.1433942019939422,-3217.42529296875,304.1581115722656,0.914050042629242,0.2148996591567993,0.2045793384313583,293.1800231933594,297.1499938964844,293.1499938964844,0.1143758445978164,-1982.6656494140625,304.1551208496094,0.8589673638343811,0.1792024672031402,0.1260965317487716,293.1860656738281,297.1499938964844,293.1499938964844,0.1343279033899307,-3053.92529296875,304.15582275390625,0.8972609043121338,0.2040479034185409,0.194217637181282,293.3326416015625,297.1499938964844,293.1499938964844,0.0051725502125918,-1904.293212890625,298.0667419433594,0.5579371452331543,0.050000000745058,0.2285655736923217,291.17724609375,291.1499938964844,270.864013671875,270.3356628417969,283.6440734863281,293.33221435546875,291.1771850585937,1.0,0.2132777571678161,0.992633044719696,0.992633044719696,1.0,1.0,-1.0428613424301147,0.4501652717590332,0.5926961302757263,0.1948795765638351,0.0,0.0,0.3530137538909912,27.59659004211425,25.0,-0.5639667510986328,-7928.9609375,113.31975555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,306.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.015625,18000.0,0.0,0.0,0.1858821362257003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2629392445087433,0.2629438042640686,-4.559958142635878e-06,0.0,0.0001886467507574,0.0,0.0,11.528522491455078,0.0,0.0,0.0,0.3002192676067352,4.0,0.0,1.0
291120,293.18804931640625,297.1499938964844,293.1499938964844,0.0739487558603286,-1806.4591064453125,304.1551513671875,0.7677344083786011,0.1265844851732254,0.1148879453539848,293.2135009765625,297.1499938964844,293.1499938964844,0.1425488889217376,-3202.233642578125,304.1581726074219,0.9130921363830566,0.2138705998659134,0.2036095261573791,293.1817932128906,297.1499938964844,293.1499938964844,0.1138083785772323,-1974.7481689453125,304.1552124023437,0.8583898544311523,0.1784731149673462,0.1255902051925659,293.187744140625,297.1499938964844,293.1499938964844,0.1336917132139206,-3042.3193359375,304.1559143066406,0.8966897130012512,0.2032582461833953,0.1934753060340881,293.33544921875,297.1499938964844,293.1499938964844,0.0051386165432631,-1893.3248291015625,298.0274963378906,0.5583800673484802,0.050000000745058,0.2285514920949936,291.1770324707031,291.1499938964844,270.8739318847656,270.3425598144531,283.652099609375,293.3350524902344,291.17694091796875,1.0,0.2126865535974502,0.9925455451011658,0.9925455451011658,1.0,1.0,-1.0394258499145508,0.4485818147659302,0.5908440351486206,0.1941758692264557,0.0,0.0,0.3512343168258667,27.4814682006836,25.0,-0.6107274889945984,-7894.10205078125,112.32103729248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6627197265625,306.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.62109375,18000.0,0.0,0.0,0.184779018163681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2611596584320068,0.2611642181873321,-4.554802671918878e-06,0.0,0.0001875272137112,0.0,0.0,11.42944622039795,0.0,0.0,0.0,0.2998118698596954,4.0,0.0,1.0
291180,293.189208984375,297.1499938964844,293.1499938964844,0.0733984783291816,-1796.4932861328125,304.1552124023437,0.7667033076286316,0.1258747279644012,0.1142518371343612,293.2146911621094,297.1499938964844,293.1499938964844,0.1416978389024734,-3186.91943359375,304.1582336425781,0.9119672179222108,0.2128326445817947,0.2026317715644836,293.1835327148437,297.1499938964844,293.1499938964844,0.1132317781448364,-1966.6953125,304.1553039550781,0.8576644659042358,0.1777308881282806,0.1250751763582229,293.1893920898437,297.1499938964844,293.1499938964844,0.1330465525388717,-3030.5380859375,304.156005859375,0.8959596157073975,0.2024562060832977,0.1927216947078704,293.3382568359375,297.1499938964844,293.1499938964844,0.0051045282743871,-1882.2685546875,297.98779296875,0.5587235689163208,0.050000000745058,0.2285406291484832,291.1767883300781,291.1499938964844,270.8837585449219,270.3493957519531,283.6600952148437,293.3378295898437,291.1766967773437,1.0,0.2121178656816482,0.9924581050872804,0.9924581050872804,1.0,1.0,-1.035953164100647,0.4469804763793945,0.5889727473258972,0.1934687942266464,0.0,0.0,0.3494720160961151,27.38331794738769,25.0,-0.6459164619445801,-7859.02294921875,111.34922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.669677734375,306.15625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.228515625,18000.0,0.0,0.0,0.1836767494678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.259408175945282,0.2594127058982849,-4.549761797534302e-06,0.0,0.00018640854978,0.0,0.0,11.332347869873049,0.0,0.0,0.0,0.299412727355957,4.0,0.0,1.0
291240,293.1903076171875,297.1499938964844,293.1499938964844,0.0728421583771705,-1786.4354248046875,304.1552734375,0.7655603289604187,0.1251579225063324,0.1136098355054855,293.2158508300781,297.1499938964844,293.1499938964844,0.1408414244651794,-3171.48876953125,304.1582946777344,0.91070556640625,0.2117862999439239,0.20164655148983,293.1852111816406,297.1499938964844,293.1499938964844,0.1126466542482376,-1958.5146484375,304.1554260253906,0.8568140268325806,0.1769765615463256,0.1245520263910293,293.1910095214844,297.1499938964844,293.1499938964844,0.1323929727077484,-3018.59130859375,304.1560974121094,0.8950947523117065,0.2016425430774688,0.1919575333595276,293.34100341796875,297.1499938964844,293.1499938964844,0.00507028773427,-1871.1243896484373,297.9477233886719,0.5589842200279236,0.050000000745058,0.2285324335098266,291.1765441894531,291.1499938964844,270.8935241699219,270.3561096191406,283.6681213378906,293.3406066894531,291.17645263671875,1.0,0.2115673571825027,0.99237060546875,0.99237060546875,1.0,1.0,-1.032445192337036,0.4453621208667755,0.587083101272583,0.192758709192276,0.0,0.0,0.3477263152599334,27.29917907714844,25.0,-0.669797420501709,-7823.74462890625,110.39940643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750183105469,306.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83984375,18000.0,0.0,0.0,0.1825784295797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2576839625835418,0.2576885223388672,-4.544831426755991e-06,0.0,0.0001852938876254,0.0,0.0,11.237164497375488,0.0,0.0,0.0,0.2990215718746185,4.0,0.0,1.0
291300,293.19140625,297.1499938964844,293.1499938964844,0.0722796395421028,-1776.2835693359375,304.15533447265625,0.7643135190010071,0.124434120953083,0.112961858510971,293.21697998046875,297.1499938964844,293.1499938964844,0.1399795114994049,-3155.9384765625,304.1583557128906,0.909321427345276,0.210731565952301,0.2006537318229675,293.18682861328125,297.1499938964844,293.1499938964844,0.1120528504252433,-1950.203857421875,304.155517578125,0.855847179889679,0.1762101203203201,0.1240206062793731,293.19256591796875,297.1499938964844,293.1499938964844,0.1317308247089386,-3006.475341796875,304.1561889648437,0.8941041231155396,0.2008172273635864,0.1911826282739639,293.34375,297.1499938964844,293.1499938964844,0.0050358767621219,-1859.8853759765625,297.9071960449219,0.5591685175895691,0.050000000745058,0.2285266816616058,291.1763000488281,291.1499938964844,270.9031677246094,270.3627319335937,283.6761474609375,293.3433532714844,291.1762084960937,1.0,0.2110331952571869,0.9922831654548644,0.9922831654548644,1.0,1.0,-1.0289011001586914,0.4437263906002044,0.5851747393608093,0.1920454055070877,0.0,0.0,0.3459976315498352,27.22785186767578,25.0,-0.6834229826927185,-7788.265625,109.46915435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6788024902344,306.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.462890625,18000.0,0.0,0.0,0.181486502289772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.255987286567688,0.2559918165206909,-4.540012014331296e-06,0.0,0.000184185715625,0.0,0.0,11.143887519836426,0.0,0.0,0.0,0.2986384034156799,4.0,0.0,1.0
291360,293.19244384765625,297.1499938964844,293.1499938964844,0.071711242198944,-1766.044677734375,304.1553955078125,0.7629777789115906,0.12370365858078,0.1123082265257835,293.2180480957031,297.1499938964844,293.1499938964844,0.1391125619411468,-3140.27685546875,304.1584167480469,0.9078380465507508,0.2096687853336334,0.1996536403894424,293.1884155273437,297.1499938964844,293.1499938964844,0.1114509627223014,-1941.7708740234373,304.1556091308594,0.8547797799110413,0.1754320710897445,0.1234813034534454,293.1940612792969,297.1499938964844,293.1499938964844,0.1310607194900512,-2994.201416015625,304.1562805175781,0.893004298210144,0.1999807655811309,0.1903974860906601,293.3464660644531,297.1499938964844,293.1499938964844,0.0050012911669909,-1848.5506591796875,297.86627197265625,0.5592877268791199,0.050000000745058,0.2285230010747909,291.1760559082031,291.1499938964844,270.9127502441406,270.3692932128906,283.6841735839844,293.3460693359375,291.1759338378906,1.0,0.2105125486850738,0.9922125339508056,0.9922125339508056,1.0,1.0,-1.025322198867798,0.4420742988586426,0.5832479000091553,0.1913294643163681,0.0,0.0,0.3442873656749725,27.16736221313477,25.0,-0.760921061038971,-7752.2451171875,108.55522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6810913085937,306.13214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.1804032772779464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2543177306652069,0.2543222606182098,-4.5352999222814105e-06,0.0,0.0001830863911891,0.0,0.0,11.05247402191162,0.0,0.0,0.0,0.2982630133628845,4.0,0.0,1.0
291420,293.1934509277344,297.1499938964844,293.1499938964844,0.0711376890540123,-1755.734130859375,304.15545654296875,0.7615648508071899,0.1229669153690338,0.1116491332650184,293.2191162109375,297.1499938964844,293.1499938964844,0.1382419019937515,-3124.529296875,304.1584777832031,0.9062752723693848,0.2085983157157898,0.1986464858055114,293.18994140625,297.1499938964844,293.1499938964844,0.1108421981334686,-1933.2333984375,304.1557006835937,0.8536246418952942,0.1746429651975631,0.1229343712329864,293.1955261230469,297.1499938964844,293.1499938964844,0.1303840279579162,-2981.79541015625,304.1563720703125,0.8918086290359497,0.1991336643695831,0.1896024346351623,293.3491516113281,297.1499938964844,293.1499938964844,0.0049665751866996,-1837.140869140625,297.82489013671875,0.5593509674072266,0.050000000745058,0.2285210937261581,291.1756896972656,291.1499938964844,270.9222106933594,270.375732421875,283.6921691894531,293.3487548828125,291.1755676269531,1.0,0.2100031077861786,0.9921419024467468,0.9921419024467468,1.0,1.0,-1.0217093229293823,0.4404059648513794,0.5813033580780029,0.1906106770038604,0.0,0.0,0.3426109552383423,27.11614799499512,25.0,-0.9428407549858092,-7716.10009765625,107.65504455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820678710937,306.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.65234375,18000.0,0.0,0.0,0.1793301403522491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2526824176311493,0.2526869475841522,-4.530697424343089e-06,0.0,0.0001819972967496,0.0,0.0,10.963253021240234,0.0,0.0,0.0,0.2978968024253845,4.0,0.0,1.0
291480,293.1944580078125,297.1499938964844,293.1499938964844,0.0705582648515701,-1745.337646484375,304.155517578125,0.7600860595703125,0.1222242340445518,0.1109849289059639,293.2201538085937,297.1499938964844,293.1499938964844,0.1373661458492279,-3108.667236328125,304.15850830078125,0.9046530723571776,0.2075205445289611,0.1976326406002044,293.1914367675781,297.1499938964844,293.1499938964844,0.1102256774902343,-1924.5767822265625,304.15576171875,0.8523939847946167,0.1738433390855789,0.1223802417516708,293.19696044921875,297.1499938964844,293.1499938964844,0.1296995878219604,-2969.233154296875,304.1564636230469,0.8905300498008728,0.1982764601707458,0.1887980252504348,293.351806640625,297.1499938964844,293.1499938964844,0.0049317819066345,-1825.662841796875,297.7831115722656,0.559366762638092,0.050000000745058,0.2285206913948059,291.1753234863281,291.1499938964844,270.9315795898437,270.382080078125,283.7001647949219,293.3514404296875,291.1752319335937,1.0,0.2095028758049011,0.992071270942688,0.992071270942688,1.0,1.0,-1.018064260482788,0.4387221932411194,0.5793421268463135,0.1898893266916275,0.0,0.0,0.3409572839736938,27.07277107238769,25.0,-0.8253889083862305,-7680.6728515625,106.76643371582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,306.11260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.189453125,18000.0,0.0,0.0,0.1782694309949875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2510856986045837,0.2510902285575866,-4.526222255663015e-06,0.0,0.0001809208042686,0.0,0.0,10.876453399658203,0.0,0.0,0.0,0.2975403964519501,4.0,0.0,1.0
291540,293.19537353515625,297.1499938964844,293.1499938964844,0.0699711665511131,-1734.8206787109375,304.15557861328125,0.7585458159446716,0.1214755922555923,0.1103154793381691,293.2211608886719,297.1499938964844,293.1499938964844,0.1364822536706924,-3092.62939453125,304.1585693359375,0.9029834270477296,0.2064353376626968,0.1966118961572647,293.1929016113281,297.1499938964844,293.1499938964844,0.1095988750457763,-1915.761474609375,304.1558532714844,0.8510921597480774,0.1730330288410186,0.1218187063932418,293.1983642578125,297.1499938964844,293.1499938964844,0.1290044784545898,-2956.454833984375,304.15655517578125,0.8891729116439819,0.1974089741706848,0.1879839897155761,293.3544616699219,297.1499938964844,293.1499938964844,0.0048965695314109,-1813.9864501953125,297.7410888671875,0.559338390827179,0.050000000745058,0.2285216748714447,291.1752319335937,291.1499938964844,270.9408569335937,270.3883056640625,283.7081604003906,293.35406494140625,291.1752319335937,1.0,0.2090108841657638,0.9920005798339844,0.9920005798339844,1.0,1.0,-1.0143858194351196,0.4370224773883819,0.5773633718490601,0.1891651004552841,0.0,0.0,0.3392855226993561,27.03666114807129,25.0,-0.2829682528972626,-7645.9033203125,105.88812255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800537109375,306.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.923828125,18000.0,0.0,0.0,0.1772247403860092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2495048344135284,0.2495093494653701,-4.521862138062716e-06,0.0,0.0001798605808289,0.0,0.0,10.790942192077637,0.0,0.0,0.0,0.2971893548965454,4.0,0.0,1.0
291600,293.1962890625,297.1499938964844,293.1499938964844,0.0693776085972786,-1724.205322265625,304.1556396484375,0.756962776184082,0.120726004242897,0.1096428334712982,293.2221069335937,297.1499938964844,293.1499938964844,0.1355912238359451,-3076.432861328125,304.1586303710937,0.9012784361839294,0.2053478509187698,0.1955864876508712,293.1942749023437,297.1499938964844,293.1499938964844,0.1089631617069244,-1906.8056640625,304.15594482421875,0.8497385382652283,0.1722174435853958,0.121251605451107,293.1996765136719,297.1499938964844,293.1499938964844,0.1282999366521835,-2943.48193359375,304.1566467285156,0.8877577185630798,0.1965366303920745,0.1871628016233444,293.3570556640625,297.1499938964844,293.1499938964844,0.0048612751998007,-1802.2181396484373,297.69891357421875,0.5592777132987976,0.050000000745058,0.2285236865282058,291.1755065917969,291.1499938964844,270.95001220703125,270.3944091796875,283.71612548828125,293.3566589355469,291.17559814453125,1.0,0.2085253894329071,0.9919299483299256,0.9919299483299256,1.0,1.0,-1.0106838941574097,0.4353114366531372,0.5753725171089172,0.1884400397539138,0.0,0.0,0.3375574648380279,27.005935668945312,25.0,0.4562238752841949,-7611.3876953125,105.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.677001953125,306.0863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.984375,18000.0,0.0,0.0,0.1761979311704635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.247898444533348,0.2479029595851898,-4.517532943282276e-06,0.0,0.0001788185036275,0.0,0.0,10.704544067382812,0.0,0.0,0.0,0.2968353629112243,4.0,0.0,1.0
