time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969299316406,297.1499938964844,293.1499938964844,0.068790853023529,-1713.7333984375,304.1557006835937,0.755406379699707,0.1200121045112609,0.1089818775653839,293.2228088378906,297.1499938964844,293.1499938964844,0.1347070634365081,-3060.3388671875,304.1586608886719,0.899585485458374,0.2042951136827469,0.1945721507072448,293.1954040527344,297.1499938964844,293.1499938964844,0.1083317101001739,-1897.899169921875,304.156005859375,0.8483985662460327,0.1714333593845367,0.1206904798746109,293.20074462890625,297.1499938964844,293.1499938964844,0.127599760890007,-2930.574951171875,304.1567077636719,0.8863538503646851,0.1956964433193206,0.1863501667976379,293.359375,297.1499938964844,293.1499938964844,0.0048265131190419,-1790.56884765625,297.6570739746094,0.5592169165611267,0.050000000745058,0.228525698184967,291.17608642578125,291.1499938964844,270.9590759277344,270.40045166015625,283.7239685058594,293.35906982421875,291.1762084960937,1.0,0.2080471813678741,0.9918699264526368,0.9918699264526368,1.0,1.0,-1.0070266723632812,0.4336189031600952,0.5734078288078308,0.187732309103012,0.0,0.0,0.3357614874839782,26.976030349731445,25.0,1.0858341455459597,-7576.99951171875,104.1662368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727294921875,306.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3046875,18000.0,0.0,0.0,0.175191268324852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2462443858385086,0.2462489008903503,-4.5131628212402575e-06,0.0,0.000177796871867,0.0,0.0,10.61605453491211,0.0,0.0,0.0,0.2964737117290497,4.0,0.0,1.0
291720,293.1972045898437,297.1499938964844,293.1499938964844,0.0682451874017715,-1704.0233154296875,304.1556396484375,0.7540397644042969,0.1193615496158599,0.1083693727850914,293.22314453125,297.1499938964844,293.1499938964844,0.1338673233985901,-3045.04931640625,304.1586303710937,0.8980698585510254,0.2033074349164962,0.1936090290546417,293.1961669921875,297.1499938964844,293.1499938964844,0.1077398657798767,-1889.5509033203125,304.156005859375,0.8472278714179993,0.1707106530666351,0.1201648861169815,293.201416015625,297.1499938964844,293.1499938964844,0.1269412785768509,-2918.438720703125,304.1566772460937,0.8851268887519836,0.1949191987514495,0.1855866312980651,293.3612670898437,297.1499938964844,293.1499938964844,0.0047923447564244,-1779.0849609375,297.61602783203125,0.5592294931411743,0.050000000745058,0.2285253852605819,291.1766052246094,291.1499938964844,270.9681701660156,270.4063415527344,283.7315368652344,293.36102294921875,291.1766967773437,1.0,0.2075795978307724,0.9918098449707032,0.9918098449707032,1.0,1.0,-1.0035877227783203,0.4320218861103058,0.5715658664703369,0.1870830655097961,0.0,0.0,0.3339322805404663,26.93655586242676,25.0,1.0565145015716553,-7542.833984375,103.3494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,306.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.60546875,18000.0,0.0,0.0,0.1742048859596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2445520311594009,0.2445565462112426,-4.508714482653886e-06,0.0,0.0001767958019627,0.0,0.0,10.52585506439209,0.0,0.0,0.0,0.296105682849884,4.0,0.0,1.0
291780,293.1972351074219,297.1499938964844,293.1499938964844,0.0677453801035881,-1695.1607666015625,304.155517578125,0.7528592944145203,0.1187569051980972,0.1078065112233161,293.22320556640625,297.1499938964844,293.1499938964844,0.1330811083316803,-3030.740966796875,304.1584777832031,0.8967316746711731,0.2023698389530182,0.1927009224891662,293.1966247558594,297.1499938964844,293.1499938964844,0.1071949228644371,-1881.8709716796875,304.1559143066406,0.8462250828742981,0.1700340211391449,0.1196771562099456,293.2018127441406,297.1499938964844,293.1499938964844,0.1263333857059478,-2907.2470703125,304.1565856933594,0.8840768933296204,0.1941900998353958,0.1848761141300201,293.3627624511719,297.1499938964844,293.1499938964844,0.0047590695321559,-1767.90185546875,297.5754699707031,0.5593108534812927,0.050000000745058,0.2285228967666626,291.1766357421875,291.1499938964844,270.97723388671875,270.41217041015625,283.7388610839844,293.3625793457031,291.176513671875,1.0,0.2071252167224884,0.9917497634887696,0.9917497634887696,1.0,1.0,-1.0003809928894043,0.4305264949798584,0.5698544979095459,0.1864953637123108,0.0,0.0,0.332150787115097,26.88844490051269,25.0,0.0433239676058292,-7508.908203125,102.57269287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609191894531,306.0267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5,18000.0,0.0,0.0,0.1732411235570907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2428695559501648,0.2428740561008453,-4.504230219026795e-06,0.0,0.0001758177240844,0.0,0.0,10.436331748962402,0.0,0.0,0.0,0.2957405745983124,4.0,0.0,1.0
291840,293.1971435546875,297.1499938964844,293.1499938964844,0.0672762468457222,-1686.8695068359375,304.1553649902344,0.7517815232276917,0.1181805059313774,0.1072747036814689,293.2230834960937,297.1499938964844,293.1499938964844,0.132334217429161,-3017.151611328125,304.1582946777344,0.8954901099205017,0.2014644742012024,0.1918293088674545,293.1969299316406,297.1499938964844,293.1499938964844,0.1066834926605224,-1874.6685791015625,304.15576171875,0.8453142642974854,0.1693866103887558,0.1192140281200409,293.2020263671875,297.1499938964844,293.1499938964844,0.1257623881101608,-2896.743896484375,304.1564025878906,0.883123517036438,0.1934916377067566,0.1842005252838134,293.36395263671875,297.1499938964844,293.1499938964844,0.0047265151515603,-1756.9700927734375,297.5351257324219,0.5594233274459839,0.050000000745058,0.2285194098949432,291.17596435546875,291.1499938964844,270.9862670898437,270.4179077148437,283.7460327148437,293.3638000488281,291.1757202148437,1.0,0.2066833972930908,0.991689682006836,0.991689682006836,1.0,1.0,-0.997325599193573,0.4290956556797027,0.5682299137115479,0.1859524250030517,0.0,0.0,0.3304841518402099,26.83714866638184,25.0,-1.2232292890548706,-7476.22265625,101.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.653564453125,306.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.78125,18000.0,0.0,0.0,0.17230024933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2412720620632171,0.2412765622138977,-4.499859642237425e-06,0.0,0.000174862856511,0.0,0.0,10.351350784301758,0.0,0.0,0.0,0.2953930795192718,4.0,0.0,1.0
291900,293.1968994140625,297.1499938964844,293.1499938964844,0.0668307915329933,-1679.018310546875,304.1552124023437,0.7507727146148682,0.1176278293132782,0.1067674458026886,293.22283935546875,297.1499938964844,293.1499938964844,0.1316181272268295,-3004.119140625,304.1580810546875,0.8943101167678833,0.2005859315395355,0.1909870207309723,293.1970520019531,297.1499938964844,293.1499938964844,0.1061982214450836,-1867.8360595703125,304.15557861328125,0.8444632887840271,0.1687637418508529,0.1187706366181373,293.2021179199219,297.1499938964844,293.1499938964844,0.1252199560403823,-2886.76904296875,304.15625,0.8822318911552429,0.1928184628486633,0.1835527271032333,293.3648681640625,297.1499938964844,293.1499938964844,0.0046943393535912,-1746.1607666015625,297.4951171875,0.5595495700836182,0.050000000745058,0.2285155057907104,291.1748352050781,291.1499938964844,270.99530029296875,270.4235534667969,283.7530517578125,293.36474609375,291.17449951171875,1.0,0.2062548398971557,0.9916296005249025,0.9916296005249025,1.0,1.0,-0.9943914413452148,0.4277156293392181,0.5666757822036743,0.1854478418827057,0.0,0.0,0.3289417624473572,26.78525352478028,25.0,-2.453066825866699,-7443.638671875,101.11000061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6451110839844,305.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.1713866740465164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2397942990064621,0.2397987991571426,-4.495743269217201e-06,0.0,0.0001739356957841,0.0,0.0,10.272809028625488,0.0,0.0,0.0,0.2950707376003265,4.0,0.0,1.0
291960,293.19659423828125,297.1499938964844,293.1499938964844,0.0664053410291671,-1671.5439453125,304.155029296875,0.7498049139976501,0.1170932129025459,0.106278195977211,293.2225036621094,297.1499938964844,293.1499938964844,0.1309292763471603,-2991.584228515625,304.1578674316406,0.893162190914154,0.1997271925210952,0.1901658028364181,293.1971130371094,297.1499938964844,293.1499938964844,0.1057359874248504,-1861.3331298828125,304.1554260253906,0.8436453938484192,0.1681592762470245,0.1183416172862052,293.2020874023437,297.1499938964844,293.1499938964844,0.1247026920318603,-2877.264892578125,304.1560363769531,0.8813726305961609,0.192163661122322,0.182924672961235,293.36553955078125,297.1499938964844,293.1499938964844,0.0046628206036984,-1735.5889892578125,297.4551696777344,0.5596773028373718,0.050000000745058,0.2285115420818328,291.1730651855469,291.1499938964844,271.0043334960937,270.4291076660156,283.760009765625,293.3654479980469,291.17242431640625,1.0,0.2058384120464325,0.9915780425071716,0.9915780425071716,1.0,1.0,-0.991545021533966,0.4263712465763092,0.5651738047599792,0.1849747151136398,0.0,0.0,0.32758229970932,26.73444366455078,25.0,-4.546726226806641,-7409.47802734375,100.41690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6359558105469,305.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2890625,18000.0,0.0,0.0,0.1704977452754974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2384523004293441,0.2384568005800247,-4.491932486416772e-06,0.0,0.0001730335497995,0.0,0.0,10.201522827148438,0.0,0.0,0.0,0.294777899980545,4.0,0.0,1.0
292020,293.1962280273437,297.1499938964844,293.1499938964844,0.06599822640419,-1664.4154052734375,304.1548767089844,0.748866081237793,0.1165744215250015,0.105804294347763,293.2221374511719,297.1499938964844,293.1499938964844,0.1302655786275863,-2979.510009765625,304.1576538085937,0.89203280210495,0.1988852620124817,0.189362034201622,293.1970520019531,297.1499938964844,293.1499938964844,0.1052950322628021,-1855.1357421875,304.1552429199219,0.8428484201431274,0.1675706058740615,0.1179246380925178,293.20196533203125,297.1499938964844,293.1499938964844,0.1242084950208664,-2868.193603515625,304.1558532714844,0.8805321455001831,0.1915242671966552,0.1823127120733261,293.3660583496094,297.1499938964844,293.1499938964844,0.0046319495886564,-1725.2589111328125,297.4151306152344,0.5598008036613464,0.050000000745058,0.228507712483406,291.1703796386719,291.1499938964844,271.0133361816406,270.4345703125,283.76690673828125,293.365966796875,291.169677734375,1.0,0.2054337412118911,0.9915264844894408,0.9915264844894408,1.0,1.0,-0.9887719750404358,0.4250557720661163,0.5637162327766418,0.1845297813415527,0.0,0.0,0.3264981210231781,26.68551254272461,25.0,-5.989495754241943,-7379.013671875,99.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261901855469,305.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.232421875,18000.0,0.0,0.0,0.1696337610483169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2373318672180175,0.2373363673686981,-4.488564172788756e-06,0.0,0.0001721567095955,0.0,0.0,10.141746520996094,0.0,0.0,0.0,0.2945310175418854,4.0,0.0,1.0
292080,293.1958312988281,297.1499938964844,293.1499938964844,0.0655989572405815,-1657.4281005859375,304.1546936035156,0.7479479908943176,0.1160689815878868,0.1053433045744896,293.2216796875,297.1499938964844,293.1499938964844,0.1296096742153167,-2967.551513671875,304.1574401855469,0.8909136056900024,0.1980572044849395,0.1885725259780883,293.19696044921875,297.1499938964844,293.1499938964844,0.1048612669110298,-1849.0264892578125,304.1550598144531,0.842064619064331,0.1669950038194656,0.1175175905227661,293.2018127441406,297.1499938964844,293.1499938964844,0.1237208172678947,-2859.222900390625,304.1556701660156,0.879702091217041,0.1908973753452301,0.181713730096817,293.36639404296875,297.1499938964844,293.1499938964844,0.004601355176419,-1714.961181640625,297.3755798339844,0.5599174499511719,0.050000000745058,0.2285041064023971,291.1679992675781,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.3663635253906,291.16754150390625,1.0,0.2050397992134094,0.991474986076355,0.991474986076355,1.0,1.0,-0.986059308052063,0.423763245344162,0.5622960329055786,0.1841102242469787,0.0,0.0,0.32553631067276,26.638750076293945,25.0,-5.619149684906006,-7352.0224609375,99.09395599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,305.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.328125,18000.0,0.0,0.0,0.1688008457422256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2363981008529663,0.2364025861024856,-4.485723366087768e-06,0.0,0.0001713114033918,0.0,0.0,10.091958999633787,0.0,0.0,0.0,0.2943233847618103,4.0,0.0,1.0
292140,293.19537353515625,297.1499938964844,293.1499938964844,0.0652038380503654,-1650.509765625,304.1545715332031,0.7470465898513794,0.1155763119459152,0.1048945412039756,293.2212219238281,297.1499938964844,293.1499938964844,0.1289552152156829,-2955.584228515625,304.15728759765625,0.8897997736930847,0.1972422450780868,0.187796264886856,293.1968078613281,297.1499938964844,293.1499938964844,0.104429505765438,-1842.92578125,304.1549377441406,0.8412894606590271,0.1664316803216934,0.1171197593212127,293.2015991210937,297.1499938964844,293.1499938964844,0.1232335194945335,-2850.2294921875,304.155517578125,0.8788774609565735,0.1902821660041809,0.181126669049263,293.3666381835937,297.1499938964844,293.1499938964844,0.0045708618126809,-1704.6063232421875,297.3367919921875,0.5600247383117676,0.050000000745058,0.2285007983446121,291.1666259765625,291.1499938964844,271.0312805175781,270.4452819824219,283.7807312011719,293.3666076660156,291.1663818359375,1.0,0.204656720161438,0.9914234280586244,0.9914234280586244,1.0,1.0,-0.9834029078483582,0.4224919080734253,0.5609109997749329,0.1837150007486343,0.0,0.0,0.3245729804039001,26.59451675415039,25.0,-4.3213324546813965,-7326.2138671875,98.4611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60302734375,305.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.1680060625076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.235529288649559,0.2355337738990783,-4.483276370592648e-06,0.0,0.0001705047907307,0.0,0.0,10.046136856079102,0.0,0.0,0.0,0.2941332459449768,4.0,0.0,1.0
292200,293.1949157714844,297.1499938964844,293.1499938964844,0.0648141801357269,-1643.6905517578125,304.1544494628906,0.7461571097373962,0.1150942221283912,0.1044559255242347,293.2207336425781,297.1499938964844,293.1499938964844,0.1283056437969207,-2943.681396484375,304.1571350097656,0.8886876702308655,0.196438118815422,0.1870309263467788,293.19659423828125,297.1499938964844,293.1499938964844,0.1040022373199462,-1836.8763427734373,304.1548156738281,0.84051913022995,0.1658783555030822,0.1167294457554817,293.20135498046875,297.1499938964844,293.1499938964844,0.122749850153923,-2841.28466796875,304.1553955078125,0.8780545592308044,0.1896764189004898,0.1805492490530014,293.36676025390625,297.1499938964844,293.1499938964844,0.0045403903350234,-1694.19970703125,297.2984924316406,0.5601226091384888,0.050000000745058,0.2284977883100509,291.1658020019531,291.1499938964844,271.0402526855469,270.45050048828125,283.78765869140625,293.3667297363281,291.1656188964844,1.0,0.2042831480503082,0.9913718700408936,0.9913718700408936,1.0,1.0,-0.9807928204536438,0.4212371408939361,0.5595556497573853,0.1833418756723404,0.0,0.0,0.3236042857170105,26.552698135375977,25.0,-3.220335960388184,-7300.31201171875,97.84476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5896911621094,305.9210510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.03125,18000.0,0.0,0.0,0.1672466546297073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2346592396497726,0.234663724899292,-4.480965799302794e-06,0.0,0.0001697340921964,0.0,0.0,10.000625610351562,0.0,0.0,0.0,0.2939464449882507,4.0,0.0,1.0
292260,293.1944274902344,297.1499938964844,293.1499938964844,0.0644317790865898,-1637.0059814453125,304.1543273925781,0.7452780604362488,0.1146225929260253,0.1040272191166877,293.2201843261719,297.1499938964844,293.1499938964844,0.1276641488075256,-2931.909423828125,304.1570129394531,0.8875756859779358,0.1956447511911392,0.1862762570381164,293.19635009765625,297.1499938964844,293.1499938964844,0.1035819202661514,-1830.917236328125,304.1546936035156,0.8397517204284668,0.1653348058462143,0.1163463667035102,293.2010803222656,297.1499938964844,293.1499938964844,0.122272789478302,-2832.4501953125,304.1552734375,0.8772315382957458,0.1890799701213836,0.1799811124801635,293.3667907714844,297.1499938964844,293.1499938964844,0.0045103318989276,-1683.8963623046875,297.2605285644531,0.5602098107337952,0.050000000745058,0.228495106101036,291.1651611328125,291.1499938964844,271.0491943359375,270.4556579589844,283.7945861816406,293.3667907714844,291.1649780273437,1.0,0.2039192467927932,0.991322696208954,0.991322696208954,1.0,1.0,-0.9782276153564452,0.4199984669685364,0.5582291483879089,0.1829903721809387,0.0,0.0,0.322659432888031,26.51346206665039,25.0,-2.481872797012329,-7274.50634765625,97.24468231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,305.9087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.1665235012769699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2338013648986816,0.2338058352470398,-4.478723894862924e-06,0.0,0.0001690001809038,0.0,0.0,9.955900192260742,0.0,0.0,0.0,0.2937638163566589,4.0,0.0,1.0
292320,293.19390869140625,297.1499938964844,293.1499938964844,0.0640557706356048,-1630.4412841796875,304.1542358398437,0.744407057762146,0.1141597181558609,0.1036068126559257,293.2196655273437,297.1499938964844,293.1499938964844,0.1270302087068557,-2920.26025390625,304.1568908691406,0.8864628672599792,0.194860503077507,0.1855306178331375,293.19610595703125,297.1499938964844,293.1499938964844,0.1031678766012191,-1825.040283203125,304.15460205078125,0.8389858603477478,0.1647993475198745,0.1159692928194999,293.2007751464844,297.1499938964844,293.1499938964844,0.1218018606305122,-2823.718994140625,304.1551818847656,0.8764075040817261,0.1884912550449371,0.1794207394123077,293.36676025390625,297.1499938964844,293.1499938964844,0.0044803572818636,-1673.5889892578125,297.2227478027344,0.5602876543998718,0.050000000745058,0.228492721915245,291.16461181640625,291.1499938964844,271.05810546875,270.4607238769531,283.8016052246094,293.36676025390625,291.1644592285156,1.0,0.2035636454820633,0.9912735223770142,0.9912735223770142,1.0,1.0,-0.9757000803947448,0.4187726080417633,0.556927502155304,0.1826586872339248,0.0,0.0,0.3217403292655945,26.47651481628418,25.0,-1.9086014032363887,-7249.00341796875,96.65872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,305.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.541015625,18000.0,0.0,0.0,0.1658328622579574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2329690158367157,0.232973501086235,-4.476544745557476e-06,0.0,0.0001682992733549,0.0,0.0,9.912567138671877,0.0,0.0,0.0,0.2935868501663208,4.0,0.0,1.0
292380,293.1933898925781,297.1499938964844,293.1499938964844,0.0636860057711601,-1623.993408203125,304.1541442871094,0.743543803691864,0.1137057766318321,0.1031947880983352,293.2191162109375,297.1499938964844,293.1499938964844,0.1264035701751709,-2908.728759765625,304.1567687988281,0.8853489756584167,0.1940855979919433,0.1847941428422927,293.19580078125,297.1499938964844,293.1499938964844,0.1027598232030868,-1819.2412109375,304.1545104980469,0.8382208943367004,0.1642720848321914,0.1155982092022895,293.2004699707031,297.1499938964844,293.1499938964844,0.1213367283344268,-2815.0849609375,304.15509033203125,0.8755818605422974,0.1879104524850845,0.1788681447505951,293.3666687011719,297.1499938964844,293.1499938964844,0.0044505754485726,-1663.3140869140625,297.1852111816406,0.5603554248809814,0.050000000745058,0.2284906506538391,291.1641845703125,291.1499938964844,271.0670166015625,270.4657592773437,283.80865478515625,293.36669921875,291.1640625,1.0,0.2032165825366974,0.9912244081497192,0.9912244081497192,1.0,1.0,-0.9732105731964112,0.4175597727298736,0.5556507706642151,0.1823465973138809,0.0,0.0,0.3208387792110443,26.441944122314453,25.0,-1.457772970199585,-7223.6884765625,96.08698272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,305.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.296875,18000.0,0.0,0.0,0.1651771366596222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2321600317955017,0.232164517045021,-4.474436536838766e-06,0.0,0.0001676337851677,0.0,0.0,9.87053680419922,0.0,0.0,0.0,0.2934151291847229,4.0,0.0,1.0
292440,293.19287109375,297.1499938964844,293.1499938964844,0.0633216723799705,-1617.64794921875,304.154052734375,0.7426871657371521,0.113259382545948,0.102789856493473,293.21856689453125,297.1499938964844,293.1499938964844,0.1257835626602172,-2897.3046875,304.1566772460937,0.8842341899871826,0.1933186948299408,0.1840655207633972,293.19549560546875,297.1499938964844,293.1499938964844,0.1023570746183395,-1813.5111083984373,304.1544189453125,0.8374567031860352,0.1637516766786575,0.1152321696281433,293.2001342773437,297.1499938964844,293.1499938964844,0.1208768635988235,-2806.5390625,304.1549987792969,0.8747550249099731,0.1873363107442855,0.1783221513032913,293.3665466308594,297.1499938964844,293.1499938964844,0.0044209295883774,-1653.05517578125,297.1478576660156,0.5604148507118225,0.050000000745058,0.2284888476133346,291.1638488769531,291.1499938964844,271.0758972167969,270.470703125,283.81573486328125,293.3665771484375,291.16375732421875,1.0,0.2028768211603164,0.9911752343177797,0.9911752343177797,1.0,1.0,-0.970753252506256,0.4163574874401092,0.5543957948684692,0.1820525527000427,0.0,0.0,0.319949597120285,26.40941047668457,25.0,-1.1354751586914062,-7198.4794921875,95.5275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5307922363281,305.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.1645526885986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2313659638166427,0.2313704341650009,-4.472382897802163e-06,0.0,0.0001670000638114,0.0,0.0,9.829375267028809,0.0,0.0,0.0,0.2932471334934234,4.0,0.0,1.0
292500,293.1923217773437,297.1499938964844,293.1499938964844,0.062963105738163,-1611.4111328125,304.1539611816406,0.7418370842933655,0.1128207668662071,0.102392166852951,293.218017578125,297.1499938964844,293.1499938964844,0.1251707077026367,-2885.99853515625,304.1565856933594,0.8831186890602112,0.1925601214170456,0.1833449751138687,293.1951904296875,297.1499938964844,293.1499938964844,0.1019599735736846,-1807.8555908203125,304.1543273925781,0.8366930484771729,0.1632383465766906,0.1148712486028671,293.1997985839844,297.1499938964844,293.1499938964844,0.120422676205635,-2798.090087890625,304.1549072265625,0.8739268779754639,0.1867690980434417,0.1777829080820083,293.36639404296875,297.1499938964844,293.1499938964844,0.0043915039859712,-1642.844970703125,297.11065673828125,0.5604655742645264,0.050000000745058,0.2284873127937317,291.16357421875,291.1499938964844,271.0847473144531,270.4755859375,283.8229064941406,293.3664245605469,291.1634826660156,1.0,0.2025445252656936,0.9911260604858398,0.9911260604858398,1.0,1.0,-0.9683289527893066,0.4151661396026611,0.5531628131866455,0.1817763447761535,0.0,0.0,0.319075345993042,26.37895774841309,25.0,-0.9213904738426208,-7173.4541015625,94.98057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51544189453125,305.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.1639610379934311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2305871546268463,0.2305916249752044,-4.470379280974157e-06,0.0,0.0001663996081333,0.0,0.0,9.789087295532228,0.0,0.0,0.0,0.2930828034877777,4.0,0.0,1.0
292560,293.1918029785156,297.1499938964844,293.1499938964844,0.0626096352934837,-1605.2711181640625,304.15386962890625,0.740993320941925,0.1123890355229377,0.1020009145140647,293.2174377441406,297.1499938964844,293.1499938964844,0.1245643272995948,-2874.798583984375,304.156494140625,0.8820030689239502,0.1918089687824249,0.1826317012310028,293.1948547363281,297.1499938964844,293.1499938964844,0.1015679240226745,-1802.2662353515625,304.1542663574219,0.8359302282333374,0.1627312302589416,0.1145148575305938,293.1994323730469,297.1499938964844,293.1499938964844,0.1199736073613166,-2789.72802734375,304.15484619140625,0.8730980753898621,0.1862080097198486,0.1772496998310089,293.3661804199219,297.1499938964844,293.1499938964844,0.0043622129596769,-1632.6541748046875,297.0736083984375,0.5605088472366333,0.050000000745058,0.2284860014915466,291.1632995605469,291.1499938964844,271.09356689453125,270.4804077148437,283.8301086425781,293.3662109375,291.1632385253906,1.0,0.2022188305854797,0.9910845756530762,0.9910845756530762,1.0,1.0,-0.9659339785575868,0.4139844179153442,0.5519495606422424,0.1815169304609298,0.0,0.0,0.3182131946086883,26.350313186645508,25.0,-0.7444215416908264,-7148.6708984375,94.44473266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,305.8403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7578125,18000.0,0.0,0.0,0.1633990406990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2298226803541183,0.2298271507024765,-4.468419774639187e-06,0.0,0.0001658292458159,0.0,0.0,9.74961280822754,0.0,0.0,0.0,0.2929218709468841,4.0,0.0,1.0
292620,293.1912841796875,297.1499938964844,293.1499938964844,0.0622610040009021,-1599.2227783203125,304.15380859375,0.7401556372642517,0.1119640544056892,0.1016158983111381,293.2168884277344,297.1499938964844,293.1499938964844,0.1239641159772872,-2863.69873046875,304.1564025878906,0.8808877468109131,0.1910651624202728,0.1819255053997039,293.19451904296875,297.1499938964844,293.1499938964844,0.1011805906891822,-1796.7386474609375,304.1542053222656,0.8351682424545288,0.1622302085161209,0.1141628324985504,293.1990661621094,297.1499938964844,293.1499938964844,0.1195293441414833,-2781.447021484375,304.1547546386719,0.8722688555717468,0.185652956366539,0.1767223328351974,293.3659362792969,297.1499938964844,293.1499938964844,0.0043330760672688,-1622.489501953125,297.03668212890625,0.5605450868606567,0.050000000745058,0.2284849286079406,291.1631164550781,291.1499938964844,271.1023864746094,270.48516845703125,283.8373718261719,293.3659973144531,291.1630554199219,1.0,0.2018995136022567,0.9910430908203124,0.9910430908203124,1.0,1.0,-0.963567554950714,0.4128119647502899,0.5507556200027466,0.1812735646963119,0.0,0.0,0.3173585534095764,26.32340240478516,25.0,-0.5791582465171814,-7124.12255859375,93.9196319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4850158691406,305.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.619140625,18000.0,0.0,0.0,0.1628660410642624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290696203708648,0.229074090719223,-4.466501195565797e-06,0.0,0.000165288336575,0.0,0.0,9.710806846618652,0.0,0.0,0.0,0.2927637100219726,4.0,0.0,1.0
292680,293.19073486328125,297.1499938964844,293.1499938964844,0.0619168430566787,-1593.259521484375,304.1537475585937,0.7393240928649902,0.1115452870726585,0.1012366563081741,293.21630859375,297.1499938964844,293.1499938964844,0.1233696863055229,-2852.692626953125,304.15631103515625,0.8797733783721924,0.1903281658887863,0.1812259405851364,293.19415283203125,297.1499938964844,293.1499938964844,0.100797638297081,-1791.2679443359375,304.15411376953125,0.8344075083732605,0.1617347747087478,0.1138148680329322,293.1986999511719,297.1499938964844,293.1499938964844,0.1190895587205886,-2773.241455078125,304.1546936035156,0.8714399337768555,0.185103490948677,0.1762004196643829,293.3656921386719,297.1499938964844,293.1499938964844,0.0043040723539888,-1612.3446044921875,296.9999084472656,0.5605751872062683,0.050000000745058,0.228484034538269,291.1629638671875,291.1499938964844,271.1111755371094,270.4898681640625,283.8447265625,293.36572265625,291.1629333496094,1.0,0.2015860080718994,0.9910016059875488,0.9910016059875488,1.0,1.0,-0.9612276554107666,0.4116480052471161,0.5495796799659729,0.181045264005661,0.0,0.0,0.3165072202682495,26.29802322387696,25.0,-0.4284025430679321,-7099.7705078125,93.40444946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.1623595356941223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2283235937356948,0.2283280491828918,-4.464613539312268e-06,0.0,0.0001647742756176,0.0,0.0,9.672444343566896,0.0,0.0,0.0,0.2926074862480163,4.0,0.0,1.0
292740,293.1902160644531,297.1499938964844,293.1499938964844,0.0615771971642971,-1587.3817138671875,304.1536865234375,0.7384987473487854,0.111132800579071,0.1008631885051727,293.2157592773437,297.1499938964844,293.1499938964844,0.1227811053395271,-2841.7822265625,304.15625,0.8786603808403015,0.1895980685949325,0.1805330216884613,293.1938171386719,297.1499938964844,293.1499938964844,0.1004191040992736,-1785.8551025390625,304.154052734375,0.833648145198822,0.1612450033426284,0.113470934331417,293.1983337402344,297.1499938964844,293.1499938964844,0.1186543256044387,-2765.11279296875,304.1546325683594,0.8706116676330566,0.1845597028732299,0.1756839603185653,293.36541748046875,297.1499938964844,293.1499938964844,0.0042752213776111,-1602.2275390625,296.9632568359375,0.5605993270874023,0.050000000745058,0.2284833192825317,291.16290283203125,291.1499938964844,271.11993408203125,270.4945068359375,283.85211181640625,293.3654479980469,291.162841796875,1.0,0.2012782841920852,0.99096018075943,0.99096018075943,1.0,1.0,-0.9589143395423888,0.4104927778244018,0.5484215617179871,0.1808315217494964,0.0,0.0,0.3156574368476867,26.27414321899414,25.0,-0.2964469194412231,-7075.61572265625,92.89904022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556579589844,305.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.443359375,18000.0,0.0,0.0,0.1618790030479431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2275824546813964,0.2275869101285934,-4.462750439415686e-06,0.0,0.0001642866118345,0.0,0.0,9.634410858154297,0.0,0.0,0.0,0.2924526929855346,4.0,0.0,1.0
292800,293.189697265625,297.1499938964844,293.1499938964844,0.0612416975200176,-1581.5831298828125,304.15362548828125,0.7376796007156372,0.1107260286808013,0.1004950255155563,293.2152099609375,297.1499938964844,293.1499938964844,0.12219800055027,-2830.960693359375,304.1561584472656,0.8775493502616882,0.1888743340969085,0.1798462569713592,293.1934509277344,297.1499938964844,293.1499938964844,0.1000446677207946,-1780.495849609375,304.15399169921875,0.8328905701637268,0.1607603877782821,0.1131307259202003,293.1979675292969,297.1499938964844,293.1499938964844,0.1182233393192291,-2757.055908203125,304.1545715332031,0.8697846531867981,0.1840211004018783,0.1751725673675537,293.3651123046875,297.1499938964844,293.1499938964844,0.0042464858852326,-1592.1259765625,296.9267272949219,0.5606184601783752,0.050000000745058,0.2284827679395675,291.162841796875,291.1499938964844,271.1286926269531,270.4991149902344,283.8595275878906,293.3651733398437,291.1628112792969,1.0,0.2009757459163665,0.9909186959266664,0.9909186959266664,1.0,1.0,-0.9566254019737244,0.4093455374240875,0.5472798943519592,0.1806312650442123,0.0,0.0,0.3148064911365509,26.25156593322754,25.0,-0.1752023249864578,-7051.65625,92.40259552001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44171142578125,305.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1614212393760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2268436551094055,0.2268481254577636,-4.460902800929034e-06,0.0,0.0001638220419408,0.0,0.0,9.59657096862793,0.0,0.0,0.0,0.292298823595047,4.0,0.0,1.0
292860,293.1891784667969,297.1499938964844,293.1499938964844,0.0609105043113231,-1575.8660888671875,304.153564453125,0.7368668913841248,0.1103252246975898,0.1001323238015174,293.21466064453125,297.1499938964844,293.1499938964844,0.1216205358505249,-2820.231201171875,304.1560974121094,0.8764407634735107,0.1881572157144546,0.1791658401489257,293.1930847167969,297.1499938964844,293.1499938964844,0.0996744483709335,-1775.19189453125,304.1539611816406,0.8321349620819092,0.1602811813354492,0.1127943471074104,293.19757080078125,297.1499938964844,293.1499938964844,0.117796741425991,-2749.07373046875,304.1545104980469,0.8689592480659485,0.1834879517555236,0.1746664047241211,293.36480712890625,297.1499938964844,293.1499938964844,0.0042179096490144,-1582.0560302734375,296.8902893066406,0.560632586479187,0.050000000745058,0.2284823656082153,291.1628112792969,291.1499938964844,271.1374206542969,270.503662109375,283.86700439453125,293.3648681640625,291.1628112792969,1.0,0.2006784975528717,0.9908820390701294,0.9908820390701294,1.0,1.0,-0.9543617963790894,0.408206969499588,0.5461548566818237,0.1804442107677459,0.0,0.0,0.3139526844024658,26.230287551879883,25.0,-0.062546357512474,-7027.9072265625,91.91517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4283142089844,305.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.36328125,18000.0,0.0,0.0,0.1609861701726913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2261059433221817,0.2261103987693786,-4.459068804862909e-06,0.0,0.000163380507729,0.0,0.0,9.55885887145996,0.0,0.0,0.0,0.2921455502510071,4.0,0.0,1.0
292920,293.18865966796875,297.1499938964844,293.1499938964844,0.0605830401182174,-1570.220458984375,304.15350341796875,0.7360601425170898,0.109929621219635,0.0997744351625442,293.214111328125,297.1499938964844,293.1499938964844,0.1210480704903602,-2809.582763671875,304.1560363769531,0.8753349781036377,0.1874458938837051,0.1784910559654235,293.1927185058594,297.1499938964844,293.1499938964844,0.0993079394102096,-1769.9364013671875,304.1539001464844,0.8313814997673035,0.1598066687583923,0.1124613583087921,293.1972045898437,297.1499938964844,293.1499938964844,0.1173740178346633,-2741.15673828125,304.15447998046875,0.8681358695030212,0.182959571480751,0.1741648614406585,293.3644714355469,297.1499938964844,293.1499938964844,0.0041894353926181,-1571.9981689453125,296.85400390625,0.5606427192687988,0.050000000745058,0.2284820973873138,291.162841796875,291.1499938964844,271.1460876464844,270.5081481933594,283.8745422363281,293.3645324707031,291.162841796875,1.0,0.2003858238458633,0.9908453822135924,0.9908453822135924,1.0,1.0,-0.9521204829216005,0.4070758819580078,0.5450446009635925,0.1802688539028167,0.0,0.0,0.3130926787853241,26.210084915161133,25.0,0.0510838739573955,-7004.35791015625,91.4357681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41558837890625,305.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.1605695337057113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2253665179014206,0.2253709733486175,-4.4572407205123454e-06,0.0,0.0001629576581763,0.0,0.0,9.521130561828612,0.0,0.0,0.0,0.2919922769069671,4.0,0.0,1.0
292980,293.1881408691406,297.1499938964844,293.1499938964844,0.060259498655796,-1564.649169921875,304.1534729003906,0.7352597713470459,0.1095395162701606,0.0994215756654739,293.21356201171875,297.1499938964844,293.1499938964844,0.1204807832837104,-2799.0185546875,304.1559753417969,0.8742323517799377,0.1867407262325287,0.1778221577405929,293.1923522949219,297.1499938964844,293.1499938964844,0.0989452600479126,-1764.731201171875,304.1538391113281,0.8306303024291992,0.1593371778726577,0.1121319085359573,293.19683837890625,297.1499938964844,293.1499938964844,0.116955317556858,-2733.307861328125,304.1544189453125,0.8673149347305298,0.1824362725019455,0.1736681759357452,293.3641357421875,297.1499938964844,293.1499938964844,0.0041611059568822,-1561.968017578125,296.8178100585937,0.5606487393379211,0.050000000745058,0.2284819483757019,291.1629333496094,291.1499938964844,271.1547546386719,270.5126342773437,283.8821105957031,293.3641967773437,291.1629333496094,1.0,0.2000978589057922,0.9908087849617004,0.9908087849617004,1.0,1.0,-0.9499024748802184,0.4059529602527618,0.5439494848251343,0.1801048219203949,0.0,0.0,0.3122238218784332,26.19097137451172,25.0,0.1643745452165603,-6981.01513671875,90.96451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40362548828125,305.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.373046875,18000.0,0.0,0.0,0.1601711213588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2246232777833938,0.2246277332305908,-4.4554140004038345e-06,0.0,0.0001625533186597,0.0,0.0,9.483283042907717,0.0,0.0,0.0,0.2918386459350586,4.0,0.0,1.0
293040,293.1876525878906,297.1499938964844,293.1499938964844,0.0599394403398036,-1559.14453125,304.1534118652344,0.7344653606414795,0.1091543138027191,0.0990732237696647,293.2130126953125,297.1499938964844,293.1499938964844,0.1199181899428367,-2788.530029296875,304.1559143066406,0.87313312292099,0.1860410273075103,0.1771585494279861,293.1919860839844,297.1499938964844,293.1499938964844,0.0985860303044319,-1759.5714111328125,304.15380859375,0.8298816084861755,0.1588721275329589,0.1118056550621986,293.1964416503906,297.1499938964844,293.1499938964844,0.1165402680635452,-2725.5205078125,304.15435791015625,0.8664966821670532,0.1819175034761428,0.1731758862733841,293.3638000488281,297.1499938964844,293.1499938964844,0.0041328859515488,-1551.95361328125,296.7817077636719,0.5606514811515808,0.050000000745058,0.2284819036722183,291.1630249023437,291.1499938964844,271.16339111328125,270.5170288085937,283.88970947265625,293.3638610839844,291.1630554199219,1.0,0.199814036488533,0.9907721281051636,0.9907721281051636,1.0,1.0,-0.9477055072784424,0.4048375189304352,0.5428679585456848,0.1799508035182953,0.0,0.0,0.3113434314727783,26.172771453857425,25.0,0.2792662978172302,-6957.87060546875,90.50062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39239501953125,305.7239685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.41015625,18000.0,0.0,0.0,0.1597873121500015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238738238811493,0.2238782793283462,-4.453582278074464e-06,0.0,0.0001621638075448,0.0,0.0,9.445191383361816,0.0,0.0,0.0,0.2916841208934784,4.0,0.0,1.0
293100,293.1871643066406,297.1499938964844,293.1499938964844,0.059623010456562,-1553.708740234375,304.15338134765625,0.733677089214325,0.1087742298841476,0.0987295433878898,293.2124938964844,297.1499938964844,293.1499938964844,0.1193604171276092,-2778.11962890625,304.1558532714844,0.8720377087593079,0.1853470653295517,0.1765004396438598,293.1916198730469,297.1499938964844,293.1499938964844,0.0982303246855735,-1754.458251953125,304.1537475585937,0.8291354179382324,0.1584117710590362,0.1114827021956443,293.1960754394531,297.1499938964844,293.1499938964844,0.1161289736628532,-2717.79638671875,304.1543273925781,0.8656813502311707,0.1814035028219223,0.1726881563663482,293.3634338378906,297.1499938964844,293.1499938964844,0.0041047846898436,-1541.9588623046875,296.7457275390625,0.5606508851051331,0.050000000745058,0.2284819632768631,291.1631774902344,291.1499938964844,271.1719970703125,270.5214233398437,283.8973388671875,293.3634948730469,291.1632080078125,1.0,0.199534460902214,0.9907354712486268,0.9907354712486268,1.0,1.0,-0.9455302357673644,0.4037300944328308,0.5418001413345337,0.179806187748909,0.0,0.0,0.3104482889175415,26.15548515319824,25.0,0.3929439187049866,-6934.92626953125,90.0441665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38201904296875,305.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.474609375,18000.0,0.0,0.0,0.1594172567129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2231155782938003,0.2231200337409973,-4.451739641808672e-06,0.0,0.0001617882517166,0.0,0.0,9.406728744506836,0.0,0.0,0.0,0.2915281653404236,4.0,0.0,1.0
293160,293.1866760253906,297.1499938964844,293.1499938964844,0.0593099743127822,-1548.3377685546875,304.1533203125,0.7328947186470032,0.1083988919854164,0.0983902439475059,293.21197509765625,297.1499938964844,293.1499938964844,0.1188071966171264,-2767.782958984375,304.1557922363281,0.8709461688995361,0.1846584379673004,0.1758474558591842,293.1912841796875,297.1499938964844,293.1499938964844,0.0978779718279838,-1749.3895263671875,304.1537170410156,0.8283919095993042,0.1579557657241821,0.1111628785729408,293.1957092285156,297.1499938964844,293.1499938964844,0.1157212406396865,-2710.1328125,304.1542663574219,0.864869236946106,0.1808939427137375,0.172204703092575,293.3630676269531,297.1499938964844,293.1499938964844,0.0040767975151538,-1531.982666015625,296.7098693847656,0.5606474280357361,0.050000000745058,0.228482112288475,291.16339111328125,291.1499938964844,271.1806030273437,270.5257568359375,283.9049987792969,293.3631286621094,291.1634216308594,1.0,0.1992587745189666,0.9907069206237792,0.9907069206237792,1.0,1.0,-0.9433754086494446,0.4026306271553039,0.5407447814941406,0.1796700358390808,0.0,0.0,0.3095362782478332,26.13900184631348,25.0,0.5030390024185181,-6912.17724609375,89.59465789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725280761719,305.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1590582579374313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2223465740680694,0.2223510146141052,-4.44988154413295e-06,0.0,0.000161423915415,0.0,0.0,9.36779499053955,0.0,0.0,0.0,0.2913704216480255,4.0,0.0,1.0
293220,293.1861877441406,297.1499938964844,293.1499938964844,0.059000264853239,-1543.030029296875,304.1532897949219,0.7321181297302246,0.1080282554030418,0.0980552211403846,293.2114562988281,297.1499938964844,293.1499938964844,0.1182584464550018,-2757.518310546875,304.1557312011719,0.8698587417602539,0.1839750409126281,0.1751995086669922,293.19091796875,297.1499938964844,293.1499938964844,0.0975288748741149,-1744.3641357421875,304.1536865234375,0.8276509046554565,0.1575040817260742,0.1108460947871208,293.1953125,297.1499938964844,293.1499938964844,0.1153170093894004,-2702.528076171875,304.1542358398437,0.8640604615211487,0.180388793349266,0.1717254668474197,293.3627014160156,297.1499938964844,293.1499938964844,0.0040489267557859,-1522.0269775390625,296.6741027832031,0.5606412291526794,0.050000000745058,0.2284823358058929,291.1636047363281,291.1499938964844,271.18914794921875,270.5300598144531,283.91265869140625,293.3627624511719,291.1636657714844,1.0,0.1989868581295013,0.9906784296035768,0.9906784296035768,1.0,1.0,-0.9412405490875244,0.4015390276908874,0.539701521396637,0.1795413047075271,0.0,0.0,0.3086049258708954,26.12327766418457,25.0,0.6069892048835754,-6889.61376953125,89.15187072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1587084680795669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2215647846460342,0.2215692400932312,-4.448002073331736e-06,0.0,0.000161068921443,0.0,0.0,9.328289985656738,0.0,0.0,0.0,0.2912104725837707,4.0,0.0,1.0
293280,293.18572998046875,297.1499938964844,293.1499938964844,0.0586936883628368,-1537.7821044921875,304.1532592773437,0.7313469052314758,0.1076619699597358,0.0977241918444633,293.2109375,297.1499938964844,293.1499938964844,0.1177139431238174,-2747.322021484375,304.1556701660156,0.8687753677368164,0.1832965165376663,0.1745562553405761,293.1905517578125,297.1499938964844,293.1499938964844,0.097182884812355,-1739.3804931640625,304.15362548828125,0.8269124031066895,0.1570564210414886,0.1105321794748306,293.1949462890625,297.1499938964844,293.1499938964844,0.1149161383509635,-2694.980224609375,304.1542053222656,0.8632550239562988,0.1798877269029617,0.1712501943111419,293.3623352050781,297.1499938964844,293.1499938964844,0.0040211603045463,-1512.0877685546875,296.638427734375,0.5606326460838318,0.050000000745058,0.228482648730278,291.16387939453125,291.1499938964844,271.1976623535156,270.5343322753906,283.9203186035156,293.3623962402344,291.1639404296875,1.0,0.1987183988094329,0.9906498789787292,0.9906498789787292,1.0,1.0,-0.9391244649887084,0.4004550874233246,0.5386693477630615,0.1794188320636749,0.0,0.0,0.3076532781124115,26.10821533203125,25.0,0.6986246705055237,-6867.21142578125,88.7153549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,305.6672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1583655178546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2207692563533783,0.2207737118005752,-4.446098500920925e-06,0.0,0.0001607208687346,0.0,0.0,9.288165092468262,0.0,0.0,0.0,0.2910480797290802,4.0,0.0,1.0
293340,293.1852722167969,297.1499938964844,293.1499938964844,0.0583904311060905,-1532.5972900390625,304.1531982421875,0.7305812239646912,0.107300229370594,0.0973973050713539,293.21044921875,297.1499938964844,293.1499938964844,0.1171738877892494,-2737.1982421875,304.1556396484375,0.8676962852478027,0.1826230585575103,0.1739178448915481,293.190185546875,297.1499938964844,293.1499938964844,0.0968401804566383,-1734.4410400390625,304.1535949707031,0.8261764645576477,0.1566129773855209,0.1102212369441986,293.194580078125,297.1499938964844,293.1499938964844,0.1145188212394714,-2687.4931640625,304.1541442871094,0.8624531626701355,0.1793909817934036,0.1707790195941925,293.3619384765625,297.1499938964844,293.1499938964844,0.003993515856564,-1502.1727294921875,296.6028747558594,0.5606216788291931,0.050000000745058,0.2284830212593078,291.1641540527344,291.1499938964844,271.2061462402344,270.5386047363281,283.9280090332031,293.36199951171875,291.1642150878906,1.0,0.1984534859657287,0.9906213283538818,0.9906213283538818,1.0,1.0,-0.9370276927947998,0.3993794023990631,0.5376482605934143,0.179301917552948,0.0,0.0,0.3066797852516174,26.093822479248047,25.0,0.7601997256278992,-6844.92626953125,88.28520202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,305.6533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1580281555652618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2199582457542419,0.2199626863002777,-4.444165824679658e-06,0.0,0.0001603784912731,0.0,0.0,9.24733543395996,0.0,0.0,0.0,0.29088294506073,4.0,0.0,1.0
