time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.184814453125,297.1499938964844,293.1499938964844,0.0580903589725494,-1527.4732666015625,304.1531677246094,0.7298204898834229,0.106942594051361,0.0970742031931877,293.2099609375,297.1499938964844,293.1499938964844,0.1166382133960723,-2727.146728515625,304.15557861328125,0.8666213154792786,0.1819541752338409,0.1732838451862335,293.1898498535156,297.1499938964844,293.1499938964844,0.0965007096529007,-1729.546142578125,304.153564453125,0.825442910194397,0.1561733484268188,0.1099130287766456,293.1942138671875,297.1499938964844,293.1499938964844,0.1141250729560852,-2680.067626953125,304.15411376953125,0.8616548180580139,0.1788981407880783,0.170311614871025,293.3615417480469,297.1499938964844,293.1499938964844,0.0039659584872424,-1492.271728515625,296.5673828125,0.5606085658073425,0.050000000745058,0.2284834682941436,291.1644592285156,291.1499938964844,271.214599609375,270.5428161621094,283.9356689453125,293.3616027832031,291.1644897460937,1.0,0.19819176197052,0.9905927777290344,0.9905927777290344,1.0,1.0,-0.9349486231803894,0.3983116149902344,0.5366370677947998,0.1791892647743225,0.0,0.0,0.3056884407997131,26.080001831054688,25.0,0.766169011592865,-6822.6953125,87.86088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34356689453125,305.63970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1576938331127166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2191338390111923,0.2191382795572281,-4.442205408849986e-06,0.0,0.0001600391988176,0.0,0.0,9.205902099609377,0.0,0.0,0.0,0.2907154560089111,4.0,0.0,1.0
293460,293.1843566894531,297.1499938964844,293.1499938964844,0.0577938295900821,-1522.4163818359375,304.15313720703125,0.72906494140625,0.1065893322229385,0.0967550575733184,293.20947265625,297.1499938964844,293.1499938964844,0.1161073595285415,-2717.17626953125,304.155517578125,0.8655507564544678,0.1812901049852371,0.1726544648408889,293.1894836425781,297.1499938964844,293.1499938964844,0.0961648672819137,-1724.70166015625,304.1535339355469,0.824711799621582,0.1557378023862838,0.1096076965332031,293.19384765625,297.1499938964844,293.1499938964844,0.1137353181838989,-2672.712646484375,304.1540832519531,0.8608601689338684,0.1784094721078872,0.1698481738567352,293.3611755371094,297.1499938964844,293.1499938964844,0.0039385552518069,-1482.4105224609375,296.5319519042969,0.5605931878089905,0.050000000745058,0.2284839898347854,291.1647033691406,291.1499938964844,271.2230224609375,270.5470275878906,283.9433288574219,293.3612365722656,291.16473388671875,1.0,0.1979333460330963,0.9905702471733092,0.9905702471733092,1.0,1.0,-0.9328882098197936,0.3972525298595428,0.5356356501579285,0.1790802925825119,0.0,0.0,0.3046827018260956,26.066768646240234,25.0,0.684319019317627,-6800.41650390625,87.44255828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3386535644531,305.62646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.1573612093925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2182976603507995,0.2183021008968353,-4.440218162926612e-06,0.0,0.0001597016234882,0.0,0.0,9.1639404296875,0.0,0.0,0.0,0.2905458509922027,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0575006753206253,-1517.4241943359375,304.1531066894531,0.728313684463501,0.106239840388298,0.0964394211769104,293.208984375,297.1499938964844,293.1499938964844,0.1155812516808509,-2707.28662109375,304.1554870605469,0.8644841313362122,0.1806302070617675,0.1720291376113891,293.18914794921875,297.1499938964844,293.1499938964844,0.0958326235413551,-1719.9080810546875,304.1534729003906,0.8239825963973999,0.1553058326244354,0.1093049123883247,293.1934814453125,297.1499938964844,293.1499938964844,0.1133495867252349,-2665.429443359375,304.1540222167969,0.8600689172744751,0.1779244244098663,0.1693882644176483,293.3607788085937,297.1499938964844,293.1499938964844,0.0039112609811127,-1472.5758056640625,296.4965515136719,0.5605759024620056,0.050000000745058,0.2284845560789108,291.16485595703125,291.1499938964844,271.2314147949219,270.5512084960937,283.950927734375,293.36083984375,291.1648864746094,1.0,0.1976778209209442,0.9905476570129396,0.9905476570129396,1.0,1.0,-0.9308441877365112,0.3962014615535736,0.5346426963806152,0.1789735257625579,0.0,0.0,0.3036739826202392,26.05402565002441,25.0,0.5257575511932373,-6778.21826171875,87.02959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,305.6138610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.16015625,18000.0,0.0,0.0,0.1570279598236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2174578309059143,0.2174622565507888,-4.438216819835361e-06,0.0,0.0001593634224263,0.0,0.0,9.12185001373291,0.0,0.0,0.0,0.2903757393360138,4.0,0.0,1.0
293580,293.1835021972656,297.1499938964844,293.1499938964844,0.0572109669446945,-1512.497314453125,304.1530456542969,0.727566659450531,0.1058943122625351,0.0961273908615112,293.2085266113281,297.1499938964844,293.1499938964844,0.1150598973035812,-2697.4775390625,304.1554260253906,0.8634214997291565,0.179974615573883,0.1714079678058624,293.1888122558594,297.1499938964844,293.1499938964844,0.0955040156841278,-1715.166015625,304.1534423828125,0.8232553601264954,0.154877632856369,0.1090047881007194,293.1931457519531,297.1499938964844,293.1499938964844,0.1129679158329963,-2658.218994140625,304.15399169921875,0.8592811226844788,0.1774432212114334,0.1689320206642151,293.3603515625,297.1499938964844,293.1499938964844,0.0038840856868773,-1462.77099609375,296.4612121582031,0.5605565309524536,0.050000000745058,0.2284851968288421,291.1649780273437,291.1499938964844,271.2397766113281,270.55535888671875,283.9585266113281,293.36041259765625,291.1649780273437,1.0,0.1974253058433532,0.9905251264572144,0.9905251264572144,1.0,1.0,-0.9288171529769896,0.3951590359210968,0.5336581468582153,0.1788681447505951,0.0,0.0,0.3026658594608307,26.041793823242188,25.0,0.3848401308059692,-6756.30517578125,86.62210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,305.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.146484375,18000.0,0.0,0.0,0.1566928476095199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2166193276643753,0.216623768210411,-4.4362127482600044e-06,0.0,0.0001590233150636,0.0,0.0,9.079877853393556,0.0,0.0,0.0,0.2902060151100158,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0569240041077137,-1507.6229248046875,304.15301513671875,0.7268231511116028,0.1055523082613945,0.0958186462521553,293.20806884765625,297.1499938964844,293.1499938964844,0.1145422533154487,-2687.728515625,304.1553955078125,0.8623622059822083,0.1793227940797805,0.1707905232906341,293.1884460449219,297.1499938964844,293.1499938964844,0.0951782613992691,-1710.4635009765625,304.1534118652344,0.8225295543670654,0.154452845454216,0.1087071225047111,293.1927795410156,297.1499938964844,293.1499938964844,0.1125894263386726,-2651.063232421875,304.1539611816406,0.8584964275360107,0.1769655048847198,0.1684791445732116,293.3599548339844,297.1499938964844,293.1499938964844,0.0038570396136492,-1452.9969482421875,296.4259338378906,0.5605351328849792,0.050000000745058,0.2284858971834182,291.1650695800781,291.1499938964844,271.24810791015625,270.5595092773437,283.966064453125,293.3600158691406,291.1650695800781,1.0,0.1971755176782608,0.9905025362968444,0.9905025362968444,1.0,1.0,-0.9268056750297546,0.3941249251365661,0.5326807498931885,0.1787628829479217,0.0,0.0,0.3016533553600311,26.03001976013184,25.0,0.3187978863716125,-6734.671875,86.21966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,305.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.1563546955585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2157824635505676,0.2157869040966034,-4.434216407389613e-06,0.0,0.0001586801372468,0.0,0.0,9.03805923461914,0.0,0.0,0.0,0.2900368869304657,4.0,0.0,1.0
293700,293.18267822265625,297.1499938964844,293.1499938964844,0.05663987621665,-1502.8018798828125,304.1529846191406,0.7260830998420715,0.1052140891551971,0.0955133885145187,293.2076416015625,297.1499938964844,293.1499938964844,0.1140282899141311,-2678.038818359375,304.15533447265625,0.861306369304657,0.1786749958992004,0.1701769679784774,293.1881103515625,297.1499938964844,293.1499938964844,0.0948554053902626,-1705.80078125,304.15338134765625,0.8218052387237549,0.1540317982435226,0.1084120944142341,293.19244384765625,297.1499938964844,293.1499938964844,0.1122141107916832,-2643.961669921875,304.1539306640625,0.8577149510383606,0.1764915734529495,0.1680299043655395,293.35955810546875,297.1499938964844,293.1499938964844,0.0038300659507513,-1443.2322998046875,296.3907470703125,0.5605114102363586,0.050000000745058,0.2284866720438003,291.1651611328125,291.1499938964844,271.25640869140625,270.56365966796875,283.9735717773437,293.359619140625,291.1651611328125,1.0,0.1969286352396011,0.9904800057411194,0.9904800057411194,1.0,1.0,-0.9248105883598328,0.3930999040603637,0.531710684299469,0.1786571145057678,0.0,0.0,0.3006324768066406,26.018749237060547,25.0,0.3111669421195984,-6713.2900390625,85.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,305.57940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1171875,18000.0,0.0,0.0,0.15601247549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.214943990111351,0.2149484306573867,-4.432227342476836e-06,0.0,0.000158332826686,0.0,0.0,8.996245384216309,0.0,0.0,0.0,0.2898678183555603,4.0,0.0,1.0
293760,293.1822814941406,297.1499938964844,293.1499938964844,0.0563580952584743,-1498.02587890625,304.1529541015625,0.7253454923629761,0.1048789992928505,0.0952110588550567,293.2071838378906,297.1499938964844,293.1499938964844,0.1135176345705986,-2668.401611328125,304.1553039550781,0.8602537512779236,0.1780313104391098,0.1695668846368789,293.18780517578125,297.1499938964844,293.1499938964844,0.0945350304245948,-1701.17236328125,304.1533508300781,0.8210816979408264,0.15361388027668,0.1081193313002586,293.1921081542969,297.1499938964844,293.1499938964844,0.1118415668606758,-2636.9072265625,304.1539001464844,0.8569361567497253,0.1760208010673523,0.1675837635993957,293.359130859375,297.1499938964844,293.1499938964844,0.0038032112643122,-1433.4945068359375,296.3556213378906,0.5604857206344604,0.050000000745058,0.2284875065088272,291.165283203125,291.1499938964844,271.2646484375,270.5677795410156,283.98101806640625,293.35919189453125,291.165283203125,1.0,0.196684256196022,0.9904643893241882,0.9904643893241882,1.0,1.0,-0.9228297472000122,0.392083466053009,0.5307462811470032,0.1785494685173034,0.0,0.0,0.299602746963501,26.00788116455078,25.0,0.3131263852119446,-6692.08984375,85.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,305.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12890625,18000.0,0.0,0.0,0.1556655615568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2141015082597732,0.2141059339046478,-4.43023918705876e-06,0.0,0.000157980757649,0.0,0.0,8.954314231872559,0.0,0.0,0.0,0.289698451757431,4.0,0.0,1.0
293820,293.181884765625,297.1499938964844,293.1499938964844,0.0560786761343479,-1493.29541015625,304.1529235839844,0.7246267795562744,0.1045470759272575,0.094911515712738,293.2062072753906,297.1499938964844,293.1499938964844,0.1130395829677581,-2659.38232421875,304.1552124023437,0.8592866063117981,0.1774970442056656,0.1689967513084411,293.1874694824219,297.1499938964844,293.1499938964844,0.0942172408103942,-1696.580078125,304.1533203125,0.8203780651092529,0.1531991511583328,0.1078287363052368,293.1917724609375,297.1499938964844,293.1499938964844,0.1114719063043594,-2629.90234375,304.1538391113281,0.8561810255050659,0.1755532473325729,0.1671406030654907,293.35870361328125,297.1499938964844,293.1499938964844,0.003776459954679,-1423.7796630859375,296.32061767578125,0.5604749917984009,0.050000000745058,0.228487879037857,291.1653747558594,291.1499938964844,271.2728576660156,270.5718994140625,283.98834228515625,293.3587951660156,291.1653747558594,1.0,0.1964431852102279,0.990448832511902,0.990448832511902,1.0,1.0,-0.9209057092666626,0.3910956978797912,0.5298100113868713,0.1784463822841644,0.0,0.0,0.2985663712024688,25.995004653930664,25.0,0.2695595324039459,-6671.2041015625,85.04637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,305.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.140625,18000.0,0.0,0.0,0.1553128808736801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2132555246353149,0.2132599502801895,-4.428249667398632e-06,0.0,0.000157622838742,0.0,0.0,8.912286758422852,0.0,0.0,0.0,0.2895287573337555,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558018311858177,-1488.6153564453125,304.15289306640625,0.7239866256713867,0.1042182072997093,0.0946142002940177,293.2040710449219,297.1499938964844,293.1499938964844,0.1127063184976577,-2653.138427734375,304.1548767089844,0.8587126731872559,0.1772041320800781,0.1686046570539474,293.1871337890625,297.1499938964844,293.1499938964844,0.0939025357365608,-1692.0328369140625,304.1532897949219,0.8197632431983948,0.1527875512838363,0.1075399070978164,293.1914367675781,297.1499938964844,293.1499938964844,0.111105740070343,-2622.9609375,304.15380859375,0.8555243015289307,0.1750886738300323,0.1666997820138931,293.3582763671875,297.1499938964844,293.1499938964844,0.0037498036399483,-1414.0914306640625,296.2856750488281,0.5605402588844299,0.050000000745058,0.2284858673810959,291.1653747558594,291.1499938964844,271.2810363769531,270.5760192871094,283.99542236328125,293.3583374023437,291.1653137207031,1.0,0.1962089836597442,0.9904332160949708,0.9904332160949708,1.0,1.0,-0.9192000031471252,0.3902113735675812,0.5289885997772217,0.1783767193555832,0.0,0.0,0.2975410521030426,25.9715518951416,25.0,-0.0835748314857482,-6651.19677734375,84.68849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32733154296875,305.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1549546718597412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2124130576848983,0.2124174833297729,-4.426262876222609e-06,0.0,0.0001572592882439,0.0,0.0,8.87048625946045,0.0,0.0,0.0,0.2893600761890411,4.0,0.0,1.0
293940,293.1811218261719,297.1499938964844,293.1499938964844,0.0555295571684837,-1484.022705078125,304.1528625488281,0.7234260439872742,0.10389344394207,0.0943197235465049,293.2012634277344,297.1499938964844,293.1499938964844,0.1125364676117897,-2650.024169921875,304.154296875,0.8585622906684875,0.1770727932453155,0.1684093028306961,293.18682861328125,297.1499938964844,293.1499938964844,0.0935933962464332,-1687.5697021484375,304.1532592773437,0.8192378282546997,0.1523801684379577,0.1072533428668975,293.19110107421875,297.1499938964844,293.1499938964844,0.1107457429170608,-2616.138671875,304.1537780761719,0.8549651503562927,0.174627885222435,0.1662617325782776,293.3577880859375,297.1499938964844,293.1499938964844,0.0037233917973935,-1404.497314453125,296.2507019042969,0.5606809258460999,0.050000000745058,0.2284815013408661,291.1650085449219,291.1499938964844,271.2891845703125,270.58013916015625,284.002197265625,293.3578796386719,291.16485595703125,1.0,0.1959846019744873,0.9904175996780396,0.9904175996780396,1.0,1.0,-0.9177371263504028,0.3894416689872741,0.5282954573631287,0.1783452481031417,0.0,0.0,0.296574056148529,25.93790626525879,25.0,-0.8541476130485535,-6632.53662109375,84.36126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,305.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.857421875,18000.0,0.0,0.0,0.1545914709568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2115997225046157,0.2116041481494903,-4.424305188877042e-06,0.0,0.0001568906882312,0.0,0.0,8.830116271972656,0.0,0.0,0.0,0.289197027683258,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.0552622973918914,-1479.5240478515625,304.15283203125,0.7228991985321045,0.1035730466246604,0.0940287560224533,293.1982421875,297.1499938964844,293.1499938964844,0.112454816699028,-2648.591552734375,304.1536560058594,0.8586193323135376,0.177016407251358,0.1683169454336166,293.1864929199219,297.1499938964844,293.1499938964844,0.0932901352643966,-1683.1951904296875,304.1531982421875,0.8187490105628967,0.1519773304462433,0.1069696098566055,293.1907958984375,297.1499938964844,293.1499938964844,0.1103920340538024,-2609.437255859375,304.1537475585937,0.8544455170631409,0.174171045422554,0.1658270359039306,293.3572692871094,297.1499938964844,293.1499938964844,0.0036972241941839,-1394.9957275390625,296.2156677246094,0.560849666595459,0.050000000745058,0.228476271033287,291.164306640625,291.1499938964844,271.2972717285156,270.5842590332031,284.0087280273437,293.3573608398437,291.1640625,1.0,0.1957694292068481,0.9904020428657532,0.9904020428657532,1.0,1.0,-0.9164084792137146,0.3887368440628052,0.5276716351509094,0.1783310621976852,0.0,0.0,0.2956915497779846,25.900861740112305,25.0,-1.6023313999176023,-6615.35107421875,84.05467987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,305.5292053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3671875,18000.0,0.0,0.0,0.1542256772518158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2108460217714309,0.2108504474163055,-4.42243663201225e-06,0.0,0.0001565194543218,0.0,0.0,8.792654037475586,0.0,0.0,0.0,0.2890451550483703,4.0,0.0,1.0
294060,293.18035888671875,297.1499938964844,293.1499938964844,0.0549995377659797,-1475.107666015625,304.1528015136719,0.722386360168457,0.1032576486468315,0.0937421768903732,293.1951904296875,297.1499938964844,293.1499938964844,0.1124273389577865,-2648.181640625,304.1530456542969,0.8587896823883057,0.1770065426826477,0.1682876050472259,293.1861877441406,297.1499938964844,293.1499938964844,0.0929917767643928,-1678.89208984375,304.1531677246094,0.8182736039161682,0.1515797972679138,0.106689453125,293.1904602050781,297.1499938964844,293.1499938964844,0.1100431829690933,-2602.825439453125,304.1536865234375,0.8539394736289978,0.1737187951803207,0.1653965413570404,293.356689453125,297.1499938964844,293.1499938964844,0.0036712286528199,-1385.5494384765625,296.1807861328125,0.56102454662323,0.050000000745058,0.2284708470106125,291.1634216308594,291.1499938964844,271.3053283691406,270.5884094238281,284.0150756835937,293.3567810058594,291.1632080078125,1.0,0.1955639868974685,0.9903877377510072,0.9903877377510072,1.0,1.0,-0.915169894695282,0.3880769312381744,0.5270929336547852,0.1783250272274017,0.0,0.0,0.2948874831199646,25.863597869873047,25.0,-1.975743651390076,-6599.70361328125,83.7652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,305.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1538593471050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2101641148328781,0.2101685404777526,-4.420715413289145e-06,0.0,0.0001561476674396,0.0,0.0,8.758747100830078,0.0,0.0,0.0,0.2889071106910705,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547395497560501,-1470.740966796875,304.1527709960937,0.7218726873397827,0.1029464304447174,0.0934595242142677,293.1922302246094,297.1499938964844,293.1499938964844,0.1124227419495582,-2648.193115234375,304.1524963378906,0.8589963912963867,0.1770164966583252,0.1682855933904647,293.18585205078125,297.1499938964844,293.1499938964844,0.0926961600780487,-1674.626708984375,304.15313720703125,0.8177952170372009,0.1511867791414261,0.1064125671982765,293.19012451171875,297.1499938964844,293.1499938964844,0.1096967607736587,-2596.253173828125,304.1536560058594,0.8534295558929443,0.1732704788446426,0.1649698764085769,293.3561096191406,297.1499938964844,293.1499938964844,0.0036454328801482,-1376.1572265625,296.1460876464844,0.5611918568611145,0.050000000745058,0.228465661406517,291.16265869140625,291.1499938964844,271.3133544921875,270.592529296875,284.021240234375,293.356201171875,291.1624450683594,1.0,0.1953665167093277,0.990373432636261,0.990373432636261,1.0,1.0,-0.9139776229858398,0.3874421119689941,0.5265354514122009,0.1783181428909301,0.0,0.0,0.294124037027359,25.827926635742188,25.0,-1.996147871017456,-6585.03515625,83.48757934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302001953125,305.5144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.259765625,18000.0,0.0,0.0,0.1534945368766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2095288187265396,0.209533229470253,-4.419126526045147e-06,0.0,0.0001557774376124,0.0,0.0,8.72722339630127,0.0,0.0,0.0,0.2887786626815796,4.0,0.0,1.0
294180,293.1796264648437,297.1499938964844,293.1499938964844,0.0544822551310062,-1466.4217529296875,304.1527404785156,0.7213521003723145,0.1026396751403808,0.0931811481714248,293.1894226074219,297.1499938964844,293.1499938964844,0.1124321669340133,-2648.45458984375,304.15203857421875,0.8592137694358826,0.177038237452507,0.168300598859787,293.1855163574219,297.1499938964844,293.1499938964844,0.0924031287431716,-1670.3958740234375,304.1531066894531,0.8173066973686218,0.1507986783981323,0.1061392873525619,293.1898193359375,297.1499938964844,293.1499938964844,0.1093525066971778,-2589.714111328125,304.15362548828125,0.8529081344604492,0.1728264987468719,0.1645475029945373,293.3554992675781,297.1499938964844,293.1499938964844,0.0036197651643306,-1366.7901611328125,296.1116638183594,0.5613448023796082,0.050000000745058,0.2284609377384185,291.1620178222656,291.1499938964844,271.32135009765625,270.5966796875,284.0272827148437,293.3555908203125,291.161865234375,1.0,0.1951775699853897,0.9903591275215148,0.9903591275215148,1.0,1.0,-0.9128209948539734,0.3868278861045837,0.5259930491447449,0.1783074289560318,0.0,0.0,0.2933888435363769,25.794845581054688,25.0,-1.7777564525604248,-6571.09033203125,83.22111511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,305.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.1531327068805694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2089270949363708,0.2089315056800842,-4.417654963617679e-06,0.0,0.0001554102345835,0.0,0.0,8.697463989257812,0.0,0.0,0.0,0.2886576950550079,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542271025478839,-1462.1409912109375,304.1527099609375,0.7208210825920105,0.1023363322019577,0.0929061472415924,293.186767578125,297.1499938964844,293.1499938964844,0.1124463900923729,-2648.79345703125,304.1516418457031,0.8594211339950562,0.1770627498626709,0.1683213412761688,293.1851806640625,297.1499938964844,293.1499938964844,0.092112235724926,-1666.1939697265625,304.153076171875,0.8168048858642578,0.1504143625497818,0.1058689132332801,293.1894836425781,297.1499938964844,293.1499938964844,0.1090101450681686,-2583.204345703125,304.153564453125,0.8523724675178528,0.1723859161138534,0.1641286462545395,293.3548583984375,297.1499938964844,293.1499938964844,0.0035941980313509,-1357.44091796875,296.0774841308594,0.5614820718765259,0.050000000745058,0.2284567058086395,291.1615600585937,291.1499938964844,271.32928466796875,270.600830078125,284.0331420898437,293.35498046875,291.16143798828125,1.0,0.1949953287839889,0.990344762802124,0.990344762802124,1.0,1.0,-0.9116834998130798,0.3862268030643463,0.5254567265510559,0.178289532661438,0.0,0.0,0.292669415473938,25.764381408691406,25.0,-1.5012712478637695,-6557.515625,82.96281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,305.5025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6640625,18000.0,0.0,0.0,0.152774229645729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2083429545164108,0.2083473652601242,-4.416250703798141e-06,0.0,0.0001550464221509,0.0,0.0,8.668649673461914,0.0,0.0,0.0,0.2885408997535705,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0539741069078445,-1457.899169921875,304.1526794433594,0.7202772498130798,0.1020362675189971,0.092634379863739,293.1842956542969,297.1499938964844,293.1499938964844,0.1124619096517562,-2649.144287109375,304.1513366699219,0.8596084117889404,0.1770858466625213,0.1683432906866073,293.1848449707031,297.1499938964844,293.1499938964844,0.0918236002326011,-1662.0228271484375,304.1530456542969,0.8162872195243835,0.1500338017940521,0.1056013479828834,293.1891784667969,297.1499938964844,293.1499938964844,0.1086698770523071,-2576.727783203125,304.1535339355469,0.8518201112747192,0.1719487458467483,0.1637132167816162,293.354248046875,297.1499938964844,293.1499938964844,0.0035687601193785,-1348.12158203125,296.04345703125,0.5616016387939453,0.050000000745058,0.2284530252218246,291.1611633300781,291.1499938964844,271.3371887207031,270.60498046875,284.03887939453125,293.3543395996094,291.1610717773437,1.0,0.1948195844888687,0.990330457687378,0.990330457687378,1.0,1.0,-0.9105595946311952,0.3856367170810699,0.5249228477478027,0.1782621294260025,0.0,0.0,0.2919640839099884,25.73676872253418,25.0,-1.227481484413147,-6544.21875,82.71195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,305.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.490234375,18000.0,0.0,0.0,0.152419701218605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2077734172344207,0.2077778279781341,-4.414899194671307e-06,0.0,0.0001546866260468,0.0,0.0,8.640619277954102,0.0,0.0,0.0,0.2884275317192077,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0537231862545013,-1453.6951904296875,304.15264892578125,0.7197183966636658,0.10173911601305,0.0923655703663826,293.1820068359375,297.1499938964844,293.1499938964844,0.1124748662114143,-2649.435302734375,304.15106201171875,0.8597657084465027,0.1771031022071838,0.1683616042137146,293.1845092773437,297.1499938964844,293.1499938964844,0.0915372222661972,-1657.883056640625,304.15301513671875,0.8157516121864319,0.1496565639972686,0.1053363978862762,293.1888427734375,297.1499938964844,293.1499938964844,0.1083318069577217,-2570.287353515625,304.15350341796875,0.8512492775917053,0.1715146601200103,0.1633010506629943,293.3536071777344,297.1499938964844,293.1499938964844,0.0035434567835181,-1338.8363037109375,296.0096435546875,0.5617021918296814,0.050000000745058,0.2284499406814575,291.160888671875,291.1499938964844,271.34503173828125,270.60919189453125,284.0444641113281,293.35369873046875,291.1607971191406,1.0,0.1946498155593872,0.990315079689026,0.990315079689026,1.0,1.0,-0.9094426035881042,0.3850550055503845,0.5243875980377197,0.1782231032848358,0.0,0.0,0.291270911693573,25.71213150024414,25.0,-0.9933300018310548,-6531.111328125,82.46748352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,305.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.1520698517560959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2072161734104156,0.207220584154129,-4.413588158058701e-06,0.0,0.0001543315593153,0.0,0.0,8.613242149353027,0.0,0.0,0.0,0.2883169054985046,4.0,0.0,1.0
294420,293.17822265625,297.1499938964844,293.1499938964844,0.0534739680588245,-1449.5228271484375,304.1526184082031,0.7191446423530579,0.1014443337917327,0.0920991227030754,293.1799011230469,297.1499938964844,293.1499938964844,0.1124831959605217,-2649.62939453125,304.15087890625,0.8598908185958862,0.1771122813224792,0.1683737486600875,293.1842041015625,297.1499938964844,293.1499938964844,0.0912527665495872,-1653.77001953125,304.1529846191406,0.8151984810829163,0.1492821276187896,0.1050735637545585,293.18853759765625,297.1499938964844,293.1499938964844,0.1079957038164138,-2563.87890625,304.15350341796875,0.8506610989570618,0.1710831820964813,0.1628915667533874,293.3529663085937,297.1499938964844,293.1499938964844,0.0035182358697056,-1329.5675048828125,295.9759521484375,0.5617853403091431,0.050000000745058,0.2284473925828933,291.16064453125,291.1499938964844,271.35284423828125,270.6134033203125,284.0499267578125,293.3530578613281,291.1605834960937,1.0,0.1944849193096161,0.9902997016906738,0.9902997016906738,1.0,1.0,-0.9083274006843568,0.3844792246818542,0.5238481760025024,0.178171694278717,0.0,0.0,0.2905873954296112,25.690149307250977,25.0,-0.8035321235656738,-6518.13134765625,82.22792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,305.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1517246812582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2066687196493148,0.2066731303930282,-4.412306680023903e-06,0.0,0.0001539812656119,0.0,0.0,8.586384773254395,0.0,0.0,0.0,0.2882085144519806,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532263182103633,-1445.3800048828125,304.152587890625,0.7185547351837158,0.1011516228318214,0.0918348133563995,293.1780090332031,297.1499938964844,293.1499938964844,0.1124842762947082,-2649.677734375,304.15069580078125,0.8599777221679688,0.1771097779273986,0.1683764904737472,293.18389892578125,297.1499938964844,293.1499938964844,0.0909701436758041,-1649.6829833984375,304.1529541015625,0.8146267533302307,0.1489101201295852,0.104812666773796,293.1882629394531,297.1499938964844,293.1499938964844,0.1076615452766418,-2557.502685546875,304.1534729003906,0.850054919719696,0.1706540584564209,0.1624845564365387,293.3523254394531,297.1499938964844,293.1499938964844,0.003493116935715,-1320.3236083984375,295.9423828125,0.5618507266044617,0.050000000745058,0.2284453958272934,291.1604309082031,291.1499938964844,271.360595703125,270.6176147460937,284.05523681640625,293.3524475097656,291.160400390625,1.0,0.19432432949543,0.9902843236923218,0.9902843236923218,1.0,1.0,-0.9072095155715942,0.3839079439640045,0.5233015418052673,0.1781055182218551,0.0,0.0,0.2899129390716553,25.670806884765625,25.0,-0.6589462757110596,-6505.25048828125,81.99240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,305.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1513847261667251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.206130251288414,0.2061346620321273,-4.411052032082807e-06,0.0,0.0001536362542537,0.0,0.0,8.560005187988281,0.0,0.0,0.0,0.2881020903587341,4.0,0.0,1.0
294540,293.1775817871094,297.1499938964844,293.1499938964844,0.0529799200594425,-1441.261474609375,304.1525573730469,0.7179492115974426,0.1008606031537056,0.0915722027420997,293.1763000488281,297.1499938964844,293.1499938964844,0.1124771311879158,-2649.563720703125,304.1506042480469,0.8600267171859741,0.1770943254232406,0.1683686822652816,293.18359375,297.1499938964844,293.1499938964844,0.0906890556216239,-1645.6175537109375,304.1529235839844,0.814037561416626,0.1485401391983032,0.1045533195137977,293.1879577636719,297.1499938964844,293.1499938964844,0.1073290705680847,-2551.15380859375,304.1534423828125,0.8494322896003723,0.1702268868684768,0.1620795875787735,293.3517150878906,297.1499938964844,293.1499938964844,0.00346809043549,-1311.1019287109375,295.90887451171875,0.5619000792503357,0.050000000745058,0.2284438908100128,291.1602783203125,291.1499938964844,271.3683166503906,270.62188720703125,284.0603942871094,293.351806640625,291.16021728515625,1.0,0.1941671371459961,0.990268886089325,0.990268886089325,1.0,1.0,-0.9060858488082886,0.383339911699295,0.5227459669113159,0.1780235767364502,0.0,0.0,0.2892462313175201,25.65375518798828,25.0,-0.5505040884017944,-6492.4482421875,81.75982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247375488281,305.4736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1510495990514755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2055994570255279,0.2056038677692413,-4.409818757267203e-06,0.0,0.000153296146891,0.0,0.0,8.534032821655273,0.0,0.0,0.0,0.2879973649978637,4.0,0.0,1.0
294600,293.1772766113281,297.1499938964844,293.1499938964844,0.0527347400784492,-1437.166748046875,304.1525573730469,0.7173264026641846,0.1005711257457733,0.0913112238049507,293.1747741699219,297.1499938964844,293.1499938964844,0.1124582439661026,-2649.220947265625,304.1505126953125,0.8600289225578308,0.1770613491535186,0.168346032500267,293.18328857421875,297.1499938964844,293.1499938964844,0.090409480035305,-1641.57373046875,304.15289306640625,0.8134289383888245,0.1481720507144928,0.1042954921722412,293.18768310546875,297.1499938964844,293.1499938964844,0.1069983094930648,-2544.832763671875,304.1534118652344,0.8487916588783264,0.1698015630245208,0.161676600575447,293.3511047363281,297.1499938964844,293.1499938964844,0.0034431512467563,-1301.9014892578125,295.87548828125,0.5619320869445801,0.050000000745058,0.2284429222345352,291.1601257324219,291.1499938964844,271.3759765625,270.6261901855469,284.0653686523437,293.3511962890625,291.1600646972656,1.0,0.1940129995346069,0.9902535080909728,0.9902535080909728,1.0,1.0,-0.9049512147903442,0.3827731013298034,0.5221781134605408,0.1779240518808365,0.0,0.0,0.2885875999927521,25.63914680480957,25.0,-0.4699782431125641,-6479.7119140625,81.52944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,305.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.150719940662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050764858722686,0.205080896615982,-4.4086077650717925e-06,0.0,0.000152961583808,0.0,0.0,8.508474349975586,0.0,0.0,0.0,0.2878943383693695,4.0,0.0,1.0
294660,293.1769714355469,297.1499938964844,293.1499938964844,0.0524907000362873,-1433.09423828125,304.15252685546875,0.7166846990585327,0.1002831310033798,0.0910517796874046,293.1734313964844,297.1499938964844,293.1499938964844,0.1124250218272209,-2648.599853515625,304.1504821777344,0.8599779605865479,0.177008107304573,0.1683054268360138,293.1830139160156,297.1499938964844,293.1499938964844,0.0901313424110412,-1637.5504150390625,304.15289306640625,0.8127995133399963,0.1478057652711868,0.1040390953421592,293.1874084472656,297.1499938964844,293.1499938964844,0.1066692024469375,-2538.538818359375,304.15338134765625,0.8481320142745972,0.1693780571222305,0.1612755507230758,293.3504943847656,297.1499938964844,293.1499938964844,0.0034183054231107,-1292.724609375,295.8421630859375,0.561945915222168,0.050000000745058,0.2284425199031829,291.15997314453125,291.1499938964844,271.38360595703125,270.6304931640625,284.0702209472656,293.3506164550781,291.1599426269531,1.0,0.193861648440361,0.9902396202087402,0.9902396202087402,1.0,1.0,-0.9038015604019164,0.3822059631347656,0.5215955972671509,0.1778055876493454,0.0,0.0,0.2879367768764496,25.62706756591797,25.0,-0.4051495790481567,-6467.0302734375,81.3006820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,305.46160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1503962278366089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2045613527297973,0.2045657634735107,-4.4074181460018735e-06,0.0,0.0001526330597698,0.0,0.0,8.483327865600586,0.0,0.0,0.0,0.2877930402755737,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522474832832813,-1429.03857421875,304.1524963378906,0.7160243988037109,0.0999962240457534,0.090793527662754,293.1723022460937,297.1499938964844,293.1499938964844,0.1123757883906364,-2647.669677734375,304.1504821777344,0.8598724007606506,0.1769325584173202,0.1682450026273727,293.1827392578125,297.1499938964844,293.1499938964844,0.0898543149232864,-1633.542724609375,304.1528625488281,0.812149703502655,0.1474408656358719,0.1037838384509086,293.1871337890625,297.1499938964844,293.1499938964844,0.1063414439558982,-2532.265869140625,304.15338134765625,0.8474545478820801,0.1689559668302536,0.1608760505914688,293.34991455078125,297.1499938964844,293.1499938964844,0.0033935261890292,-1283.5618896484375,295.8089294433594,0.5619429349899292,0.050000000745058,0.2284426391124725,291.15985107421875,291.1499938964844,271.39117431640625,270.6348571777344,284.0749206542969,293.3500061035156,291.1598205566406,1.0,0.1937122195959091,0.9902257323265076,0.9902257323265076,1.0,1.0,-0.9026334285736084,0.3816370964050293,0.5209963321685791,0.1776668280363083,0.0,0.0,0.2872915863990783,25.617246627807617,25.0,-0.3469372391700744,-6454.37939453125,81.07246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.806640625,18000.0,0.0,0.0,0.1500782519578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2040524929761886,0.204056903719902,-4.406247171573341e-06,0.0,0.0001523103419458,0.0,0.0,8.458518028259277,0.0,0.0,0.0,0.2876931130886078,4.0,0.0,1.0
294780,293.1764221191406,297.1499938964844,293.1499938964844,0.0520050749182701,-1424.9996337890625,304.1524963378906,0.7153441905975342,0.0997104346752166,0.0905364602804184,293.17138671875,297.1499938964844,293.1499938964844,0.1123084127902984,-2646.390380859375,304.1505126953125,0.8597069382667542,0.1768321692943573,0.1681621968746185,293.1824951171875,297.1499938964844,293.1499938964844,0.0895783752202987,-1629.55078125,304.15283203125,0.8114783763885498,0.1470773965120315,0.1035297214984893,293.1868896484375,297.1499938964844,293.1499938964844,0.1060150414705276,-2526.014404296875,304.1533508300781,0.8467583060264587,0.168535366654396,0.1604781299829483,293.349365234375,297.1499938964844,293.1499938964844,0.0033688363619148,-1274.4219970703125,295.7757568359375,0.5619221925735474,0.050000000745058,0.228443294763565,291.1597595214844,291.1499938964844,271.3987121582031,270.6392517089844,284.0794372558594,293.3494567871094,291.15972900390625,1.0,0.1935645490884781,0.9902118444442748,0.9902118444442748,1.0,1.0,-0.9014437794685364,0.3810654580593109,0.5203782916069031,0.1775066256523132,0.0,0.0,0.2866517305374145,25.609783172607425,25.0,-0.2932250797748565,-6441.74609375,80.84440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,305.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1497664302587509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.203549638390541,0.2035540491342544,-4.405094387038844e-06,0.0,0.0001519938814453,0.0,0.0,8.43403148651123,0.0,0.0,0.0,0.2875945270061493,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517631992697715,-1420.97265625,304.1524658203125,0.7146446704864502,0.0994253903627395,0.0902802497148513,293.170654296875,297.1499938964844,293.1499938964844,0.1122222542762756,-2644.750244140625,304.15057373046875,0.8594827651977539,0.1767056882381439,0.168056309223175,293.1822509765625,297.1499938964844,293.1499938964844,0.0893032327294349,-1625.5701904296875,304.15283203125,0.8107864856719971,0.1467148959636688,0.1032764390110969,293.1866455078125,297.1499938964844,293.1499938964844,0.1056897118687629,-2519.77880859375,304.1533203125,0.846045196056366,0.168115809559822,0.1600814163684845,293.34881591796875,297.1499938964844,293.1499938964844,0.0033441989216953,-1265.2916259765625,295.74267578125,0.5618856549263,0.050000000745058,0.228444442152977,291.15966796875,291.1499938964844,271.4061889648437,270.6437072753906,284.08380126953125,293.3489074707031,291.1596374511719,1.0,0.1934178173542022,0.9901979565620422,0.9901979565620422,1.0,1.0,-0.9002304673194885,0.3804902732372284,0.5197401642799377,0.1773238778114318,0.0,0.0,0.2860152721405029,25.604331970214844,25.0,-0.2453599870204925,-6429.1103515625,80.61560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140563964844,305.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1494600474834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030510455369949,0.2030554413795471,-4.403955244924873e-06,0.0,0.0001516829506726,0.0,0.0,8.409780502319336,0.0,0.0,0.0,0.287496954202652,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515218153595924,-1416.956787109375,304.1524658203125,0.7139238715171814,0.0991410836577415,0.0900248661637306,293.1701354980469,297.1499938964844,293.1499938964844,0.1121135801076889,-2642.67822265625,304.1506652832031,0.8591905832290649,0.1765487045049667,0.1679228246212005,293.1820068359375,297.1499938964844,293.1499938964844,0.0890288427472114,-1621.6004638671875,304.1528015136719,0.8100720643997192,0.1463533788919448,0.1030239760875701,293.1864013671875,297.1499938964844,293.1499938964844,0.1053654327988624,-2513.55859375,304.1533203125,0.8453136086463928,0.167697325348854,0.159685879945755,293.3482666015625,297.1499938964844,293.1499938964844,0.0033196334261447,-1256.178466796875,295.7096252441406,0.5618319511413574,0.050000000745058,0.2284461259841919,291.1596069335937,291.1499938964844,271.41363525390625,270.6481628417969,284.0880126953125,293.3483581542969,291.1595764160156,1.0,0.1932716816663742,0.9901840686798096,0.9901840686798096,1.0,1.0,-0.8989880681037903,0.3799094259738922,0.5190786123275757,0.1771168410778045,0.0,0.0,0.2853818535804748,25.60105323791504,25.0,-0.1982276141643524,-6416.4541015625,80.38533782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,305.436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1491595357656479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2025564312934875,0.2025608271360397,-4.402829290484078e-06,0.0,0.0001513779570814,0.0,0.0,8.385751724243164,0.0,0.0,0.0,0.2874003052711487,4.0,0.0,1.0
294960,293.1757202148437,297.1499938964844,293.1499938964844,0.0512807592749595,-1412.9493408203125,304.1524658203125,0.7131814956665039,0.0988573059439659,0.0897701382637023,293.1697998046875,297.1499938964844,293.1499938964844,0.1119807213544845,-2640.142822265625,304.1507873535156,0.8588281273841858,0.1763591766357422,0.167759820818901,293.1817626953125,297.1499938964844,293.1499938964844,0.0887550190091133,-1617.638916015625,304.1528015136719,0.809334933757782,0.1459925770759582,0.1027721688151359,293.1861877441406,297.1499938964844,293.1499938964844,0.1050420403480529,-2507.35107421875,304.1532897949219,0.8445641398429871,0.1672796905040741,0.1592913419008255,293.3477478027344,297.1499938964844,293.1499938964844,0.0032951235771179,-1247.076416015625,295.6766357421875,0.561761736869812,0.050000000745058,0.2284483313560485,291.1595458984375,291.1499938964844,271.4209899902344,270.6527099609375,284.092041015625,293.34783935546875,291.1595458984375,1.0,0.1931256055831909,0.990175187587738,0.990175187587738,1.0,1.0,-0.8977136015892029,0.3793218731880188,0.5183917284011841,0.1768843680620193,0.0,0.0,0.2847498059272766,25.599803924560547,25.0,-0.147855669260025,-6403.76171875,80.15287017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090209960937,305.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.1488644927740097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2020646780729293,0.2020690739154815,-4.401714249979705e-06,0.0,0.0001510785368736,0.0,0.0,8.36189079284668,0.0,0.0,0.0,0.2873043715953827,4.0,0.0,1.0
295020,293.1755065917969,297.1499938964844,293.1499938964844,0.0510398931801319,-1408.947998046875,304.1524353027344,0.7124168276786804,0.0985739529132843,0.0895159170031547,293.1696472167969,297.1499938964844,293.1499938964844,0.111822135746479,-2637.114990234375,304.15093994140625,0.8583928346633911,0.1761350780725479,0.1675654500722885,293.1815490722656,297.1499938964844,293.1499938964844,0.0884815976023674,-1613.683349609375,304.1527709960937,0.8085747957229614,0.1456323564052581,0.1025208830833435,293.1859741210937,297.1499938964844,293.1499938964844,0.1047193706035614,-2501.152587890625,304.1532897949219,0.8437971472740173,0.1668627709150314,0.1588976234197616,293.3472595214844,297.1499938964844,293.1499938964844,0.0032706663478165,-1237.98486328125,295.6436767578125,0.5616754293441772,0.050000000745058,0.2284510284662246,291.1595153808594,291.1499938964844,271.4283447265625,270.65728759765625,284.09588623046875,293.34735107421875,291.1595153808594,1.0,0.1929790824651718,0.9901662468910216,0.9901662468910216,1.0,1.0,-0.8964043259620667,0.3787265717983246,0.5176777839660645,0.1766252666711807,0.0,0.0,0.2841174304485321,25.600482940673828,25.0,-0.0948349013924598,-6391.01318359375,79.91756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,305.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1485745161771774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2015745043754577,0.2015789002180099,-4.400606940180296e-06,0.0,0.0001507842389401,0.0,0.0,8.338135719299316,0.0,0.0,0.0,0.2872089147567749,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0507991164922714,-1404.9510498046875,304.1524353027344,0.7116300463676453,0.0982908606529235,0.0892620980739593,293.1697082519531,297.1499938964844,293.1499938964844,0.111637458205223,-2633.58740234375,304.1510925292969,0.8578854203224182,0.1758755445480346,0.1673392653465271,293.1813659667969,297.1499938964844,293.1499938964844,0.0882084593176841,-1609.73193359375,304.1527709960937,0.8077919483184814,0.1452725380659103,0.1022700071334838,293.185791015625,297.1499938964844,293.1499938964844,0.1043973118066787,-2494.961181640625,304.1532897949219,0.8430135846138,0.1664463728666305,0.1585045754909515,293.3468017578125,297.1499938964844,293.1499938964844,0.0032462498638778,-1228.8995361328125,295.6107788085937,0.5615739226341248,0.050000000745058,0.2284541875123977,291.1595153808594,291.1499938964844,271.43560791015625,270.6618957519531,284.0995483398437,293.34686279296875,291.1595153808594,1.0,0.1928317099809646,0.9901573061943054,0.9901573061943054,1.0,1.0,-0.8950592279434204,0.3781233131885528,0.5169359445571899,0.176338717341423,0.0,0.0,0.2834835946559906,25.602914810180664,25.0,-0.0424878932535648,-6378.19873046875,79.67900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,305.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.1482888609170913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010848373174667,0.2010892480611801,-4.399505087349098e-06,0.0,0.0001504943502368,0.0,0.0,8.314432144165039,0.0,0.0,0.0,0.2871136963367462,4.0,0.0,1.0
