time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.17510986328125,297.1499938964844,293.1499938964844,0.0505583770573139,-1400.95751953125,304.1524353027344,0.7108185887336731,0.0980080068111419,0.089008629322052,293.16998291015625,297.1499938964844,293.1499938964844,0.1114221587777137,-2629.4736328125,304.1512756347656,0.8572949171066284,0.1755752265453338,0.1670757979154586,293.18115234375,297.1499938964844,293.1499938964844,0.0879355520009994,-1605.7840576171875,304.1527709960937,0.8069838881492615,0.1449130773544311,0.1020194962620735,293.1855773925781,297.1499938964844,293.1499938964844,0.1040758341550827,-2488.7763671875,304.1532592773437,0.842211902141571,0.1660305112600326,0.1581121683120727,293.3463439941406,297.1499938964844,293.1499938964844,0.0032218873966485,-1219.82568359375,295.57794189453125,0.5614558458328247,0.050000000745058,0.2284578830003738,291.1595458984375,291.1499938964844,271.4428405761719,270.6665954589844,284.10302734375,293.3464050292969,291.1595153808594,1.0,0.1926830559968948,0.990148425102234,0.990148425102234,1.0,1.0,-0.8936716318130493,0.3775093257427215,0.5161622762680054,0.1760227233171463,0.0,0.0,0.2828470766544342,25.607271194458008,25.0,0.0138666797429323,-6365.2919921875,79.43627166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016052246094,305.4115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.56640625,18000.0,0.0,0.0,0.1480076611042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2005948722362518,0.200599268078804,-4.398407327244058e-06,0.0,0.0001502089580753,0.0,0.0,8.290741920471191,0.0,0.0,0.0,0.2870185971260071,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503175482153892,-1396.9654541015625,304.1524353027344,0.7099823355674744,0.0977252200245857,0.0887553840875625,293.17041015625,297.1499938964844,293.1499938964844,0.1111758425831794,-2624.76513671875,304.1514892578125,0.8566219806671143,0.1752333790063858,0.1667745411396026,293.1809997558594,297.1499938964844,293.1499938964844,0.0876627117395401,-1601.83740234375,304.1527709960937,0.8061508536338806,0.1445537656545639,0.1017692238092422,293.1854248046875,297.1499938964844,293.1499938964844,0.103754773736,-2482.59521484375,304.1532592773437,0.841392993927002,0.1656149327754974,0.1577202230691909,293.3459167480469,297.1499938964844,293.1499938964844,0.0031975600868463,-1210.75634765625,295.54510498046875,0.5613222122192383,0.050000000745058,0.2284620553255081,291.1595764160156,291.1499938964844,271.45001220703125,270.6713256835937,284.1062927246094,293.3459777832031,291.1595764160156,1.0,0.1925326734781265,0.9901394844055176,0.9901394844055176,1.0,1.0,-0.8922404050827026,0.3768845200538635,0.5153558850288391,0.1756762415170669,0.0,0.0,0.2822060585021972,25.61336326599121,25.0,0.0729654878377914,-6352.28076171875,79.18893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.4052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5703125,18000.0,0.0,0.0,0.1477300077676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2001033127307891,0.2001077085733413,-4.397310021886369e-06,0.0,0.0001499271893408,0.0,0.0,8.267004013061523,0.0,0.0,0.0,0.286923348903656,4.0,0.0,1.0
295260,293.1747436523437,297.1499938964844,293.1499938964844,0.0500766150653362,-1392.9744873046875,304.1524353027344,0.7091177701950073,0.0974424928426742,0.0885023176670074,293.17108154296875,297.1499938964844,293.1499938964844,0.1108944490551948,-2619.384521484375,304.1517333984375,0.8558557033538818,0.1748433411121368,0.1664304733276367,293.1808166503906,297.1499938964844,293.1499938964844,0.0873899385333061,-1597.89208984375,304.1527404785156,0.805289626121521,0.1441945880651474,0.1015191450715065,293.18524169921875,297.1499938964844,293.1499938964844,0.1034341529011726,-2476.417724609375,304.1532592773437,0.8405544757843018,0.1651996821165084,0.1573287099599838,293.3454895019531,297.1499938964844,293.1499938964844,0.0031732663046568,-1201.691650390625,295.5123291015625,0.5611708760261536,0.050000000745058,0.2284667789936065,291.1596069335937,291.1499938964844,271.4567565917969,270.67596435546875,284.10919189453125,293.3455505371094,291.1596069335937,1.0,0.1923801302909851,0.9901347160339355,0.9901347160339355,1.0,1.0,-0.8907593488693237,0.3762499392032623,0.5145094394683838,0.1752887219190597,0.0,0.0,0.2815599143505096,25.62131690979004,25.0,0.1053180769085884,-6339.19091796875,78.93612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,305.3989562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1474557220935821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996092498302459,0.1996136456727981,-4.396211352286628e-06,0.0,0.0001496488112024,0.0,0.0,8.243172645568848,0.0,0.0,0.0,0.2868277728557586,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498357973992824,-1388.9888916015625,304.1524353027344,0.708220899105072,0.0971596762537956,0.0882493630051612,293.1719970703125,297.1499938964844,293.1499938964844,0.1105735972523689,-2613.2470703125,304.1520080566406,0.8549830913543701,0.1743957102298736,0.1660375297069549,293.1806640625,297.1499938964844,293.1499938964844,0.0871175378561019,-1593.953125,304.1527404785156,0.8044010400772095,0.1438354253768921,0.1012692153453826,293.1850891113281,297.1499938964844,293.1499938964844,0.1031143367290496,-2470.252197265625,304.1532287597656,0.8396932482719421,0.164784625172615,0.1569375544786453,293.3450927734375,297.1499938964844,293.1499938964844,0.0031489913817495,-1192.6285400390625,295.4795227050781,0.5609991550445557,0.050000000745058,0.2284721583127975,291.1596374511719,291.1499938964844,271.4627990722656,270.6803283691406,284.1114501953125,293.3451538085937,291.1596374511719,1.0,0.1922249346971511,0.9901298880577089,0.9901298880577089,1.0,1.0,-0.88922119140625,0.3756061196327209,0.513615071773529,0.1748490780591964,0.0,0.0,0.2809145152568817,25.63131523132324,25.0,0.0393841639161109,-6326.08837890625,78.6768569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,305.39263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1471840888261795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1991143971681594,0.1991187930107116,-4.395110863697482e-06,0.0,0.0001493731397204,0.0,0.0,8.219324111938477,0.0,0.0,0.0,0.2867321670055389,4.0,0.0,1.0
295380,293.1744689941406,297.1499938964844,293.1499938964844,0.0495952069759368,-1385.01123046875,304.1524353027344,0.7072910070419312,0.0968766510486602,0.0879964232444763,293.1732177734375,297.1499938964844,293.1499938964844,0.1102007776498794,-2606.112548828125,304.1523132324219,0.8539721369743347,0.1738757640123367,0.1655798107385635,293.1805114746094,297.1499938964844,293.1499938964844,0.086845725774765,-1590.0242919921875,304.1527404785156,0.8034810423851013,0.1434761881828308,0.1010193899273872,293.1849365234375,297.1499938964844,293.1499938964844,0.1027956455945968,-2464.10546875,304.1532287597656,0.8388041257858276,0.1643697023391723,0.1565467417240142,293.3447265625,297.1499938964844,293.1499938964844,0.003124798182398,-1183.592041015625,295.4467163085937,0.5608026385307312,0.050000000745058,0.2284783273935318,291.1596069335937,291.1499938964844,271.4681396484375,270.6844482421875,284.113037109375,293.34478759765625,291.1595764160156,1.0,0.1920660138130188,0.9901251196861268,0.9901251196861268,1.0,1.0,-0.8876068592071533,0.3749439120292663,0.512662947177887,0.1743547618389129,0.0,0.0,0.2802789211273193,25.643962860107425,25.0,-0.0745301842689514,-6313.01416015625,78.40870666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,305.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1469150632619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1986245661973953,0.1986289620399475,-4.394014467834495e-06,0.0,0.0001491001166868,0.0,0.0,8.195724487304688,0.0,0.0,0.0,0.286637544631958,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493544824421405,-1381.034423828125,304.15240478515625,0.7063335180282593,0.0965932607650756,0.0877433717250824,293.1747131347656,297.1499938964844,293.1499938964844,0.1097763776779174,-2597.986083984375,304.15264892578125,0.8528278470039368,0.173286885023117,0.1650583297014236,293.18035888671875,297.1499938964844,293.1499938964844,0.0865740552544593,-1586.0985107421875,304.1527404785156,0.8025321364402771,0.1431166678667068,0.10076954215765,293.1847839355469,297.1499938964844,293.1499938964844,0.1024775579571724,-2457.966552734375,304.1532287597656,0.8378896117210388,0.1639547646045684,0.1561561226844787,293.3443908691406,297.1499938964844,293.1499938964844,0.0031006110366433,-1174.55224609375,295.4138488769531,0.5605835318565369,0.050000000745058,0.2284851968288421,291.1595153808594,291.1499938964844,271.4728088378906,270.6883239746094,284.11407470703125,293.3444519042969,291.15948486328125,1.0,0.1919030398130417,0.9901202917099,0.9901202917099,1.0,1.0,-0.8859168291091919,0.3742622137069702,0.5116546154022217,0.1738094687461853,0.0,0.0,0.2796519100666046,25.65899658203125,25.0,-0.1429158002138137,-6300.01611328125,78.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,305.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1466480493545532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1981428563594818,0.198147252202034,-4.392932169139385e-06,0.0,0.0001488291309215,0.0,0.0,8.172529220581055,0.0,0.0,0.0,0.2865444421768188,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491134077310562,-1377.0548095703125,304.15240478515625,0.7053504586219788,0.0963095277547836,0.0874901562929153,293.17645263671875,297.1499938964844,293.1499938964844,0.1093024015426635,-2588.90380859375,304.1530456542969,0.8515576720237732,0.1726313978433609,0.1644757837057113,293.18023681640625,297.1499938964844,293.1499938964844,0.0863022357225418,-1582.17138671875,304.1527404785156,0.8015564680099487,0.1427568942308426,0.1005196273326873,293.1846618652344,297.1499938964844,293.1499938964844,0.1021597683429718,-2451.829345703125,304.1531982421875,0.8369517922401428,0.1635397970676422,0.1557656228542328,293.3440856933594,297.1499938964844,293.1499938964844,0.0030764457769691,-1165.5142822265625,295.3809814453125,0.5603436231613159,0.050000000745058,0.2284927517175674,291.1594543457031,291.1499938964844,271.4768371582031,270.6919860839844,284.1145324707031,293.3441162109375,291.159423828125,1.0,0.1917359083890915,0.990115523338318,0.990115523338318,1.0,1.0,-0.884154200553894,0.3735626935958862,0.5105915069580078,0.173213243484497,0.0,0.0,0.2790296375751495,25.676156997680664,25.0,-0.1681876629590988,-6287.07421875,77.84538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,305.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1463827341794967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1976672857999801,0.1976716816425323,-4.391865331854206e-06,0.0,0.0001485598622821,0.0,0.0,8.149650573730469,0.0,0.0,0.0,0.2864525914192199,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488718301057815,-1373.069580078125,304.15240478515625,0.7043408751487732,0.0960252881050109,0.0872366949915885,293.178466796875,297.1499938964844,293.1499938964844,0.1087727919220924,-2578.7470703125,304.1534423828125,0.8501490950584412,0.1719024926424026,0.1638248115777969,293.1801452636719,297.1499938964844,293.1499938964844,0.0860300958156585,-1578.240234375,304.1527404785156,0.8005532622337341,0.1423966884613037,0.100269578397274,293.1845397949219,297.1499938964844,293.1499938964844,0.1018421277403831,-2445.690185546875,304.1531982421875,0.8359900712966919,0.1631246954202652,0.1553752124309539,293.3437805175781,297.1499938964844,293.1499938964844,0.0030522942543029,-1156.4742431640625,295.3481140136719,0.5600823760032654,0.050000000745058,0.2285009920597076,291.1593933105469,291.1499938964844,271.480224609375,270.6954345703125,284.11444091796875,293.34381103515625,291.15936279296875,1.0,0.1915638148784637,0.9901172518730164,0.9901172518730164,1.0,1.0,-0.8823099136352539,0.3728404343128204,0.5094694495201111,0.1725668311119079,0.0,0.0,0.2784096896648407,25.695531845092773,25.0,-0.1518783718347549,-6274.1259765625,77.54905700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,305.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1461188942193985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1971956938505172,0.1972000747919082,-4.390812591736903e-06,0.0,0.00014829209249,0.0,0.0,8.126992225646973,0.0,0.0,0.0,0.2863616943359375,4.0,0.0,1.0
295620,293.1739807128906,297.1499938964844,293.1499938964844,0.0486295409500598,-1369.0751953125,304.15240478515625,0.7033056616783142,0.0957404673099517,0.0869828537106514,293.18072509765625,297.1499938964844,293.1499938964844,0.1081845238804817,-2567.455810546875,304.15386962890625,0.848598062992096,0.1710979044437408,0.1631018817424774,293.1800231933594,297.1499938964844,293.1499938964844,0.0857573673129081,-1574.301025390625,304.1527404785156,0.7995234727859497,0.1420359313488006,0.1000192686915397,293.1844177246094,297.1499938964844,293.1499938964844,0.1015243828296661,-2439.544189453125,304.1531982421875,0.8350053429603577,0.1627093702554702,0.1549847275018692,293.343505859375,297.1499938964844,293.1499938964844,0.0030281492508947,-1147.4293212890625,295.3152770996094,0.5598006844520569,0.050000000745058,0.2285099029541015,291.15936279296875,291.1499938964844,271.4830017089844,270.6986389160156,284.11383056640625,293.3435363769531,291.1593322753906,1.0,0.1913860142230987,0.9901189804077148,0.9901189804077148,1.0,1.0,-0.8803791999816895,0.372092604637146,0.5082865953445435,0.1718707829713821,0.0,0.0,0.2777885198593139,25.71697998046875,25.0,-0.0883360505104065,-6261.1201171875,77.24156951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1458561271429062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1967258304357528,0.196730226278305,-4.389770765556023e-06,0.0,0.0001480254286434,0.0,0.0,8.104447364807129,0.0,0.0,0.0,0.2862713038921356,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0483865030109882,-1365.07080078125,304.15240478515625,0.702248752117157,0.095455065369606,0.0867286324501037,293.18316650390625,297.1499938964844,293.1499938964844,0.1075436472892761,-2555.14306640625,304.1543273925781,0.8469219207763672,0.1702248752117157,0.1623143255710601,293.179931640625,297.1499938964844,293.1499938964844,0.0854839757084846,-1570.3529052734375,304.1527404785156,0.7984715700149536,0.1416745632886886,0.0997686684131622,293.184326171875,297.1499938964844,293.1499938964844,0.1012064516544342,-2433.3896484375,304.1531982421875,0.8340018391609192,0.1622937470674514,0.1545941531658172,293.34326171875,297.1499938964844,293.1499938964844,0.0030040028505027,-1138.37646484375,295.28240966796875,0.5595023036003113,0.050000000745058,0.2285193651914596,291.15936279296875,291.1499938964844,271.4852294921875,270.7016906738281,284.1127014160156,293.3432922363281,291.15936279296875,1.0,0.1912026852369308,0.990120768547058,0.990120768547058,1.0,1.0,-0.8783707022666931,0.3713225126266479,0.5070481896400452,0.1711284071207046,0.0,0.0,0.27716264128685,25.740036010742188,25.0,-0.0035535460337996,-6248.0283203125,76.92383575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860717773437,305.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1455938667058944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1962549537420272,0.1962593346834182,-4.3887334868486505e-06,0.0,0.000147759259562,0.0,0.0,8.081884384155273,0.0,0.0,0.0,0.2861808836460113,4.0,0.0,1.0
295740,293.1737976074219,297.1499938964844,293.1499938964844,0.04814263433218,-1361.054931640625,304.1524353027344,0.7011702656745911,0.0951690226793289,0.0864739418029785,293.18585205078125,297.1499938964844,293.1499938964844,0.1068449169397354,-2541.70458984375,304.1548156738281,0.8451105356216431,0.1692772656679153,0.1614555865526199,293.1798400878906,297.1499938964844,293.1499938964844,0.085209809243679,-1566.39404296875,304.1527404785156,0.7973974943161011,0.1413125246763229,0.0995176807045936,293.1842346191406,297.1499938964844,293.1499938964844,0.1008882522583007,-2427.22509765625,304.1531982421875,0.8329795598983765,0.1618778109550476,0.1542033851146698,293.3430480957031,297.1499938964844,293.1499938964844,0.0029798590112477,-1129.3173828125,295.24957275390625,0.5591872930526733,0.050000000745058,0.2285293936729431,291.159423828125,291.1499938964844,271.48687744140625,270.7045593261719,284.1111145019531,293.34307861328125,291.159423828125,1.0,0.1910128742456436,0.9901224970817566,0.9901224970817566,1.0,1.0,-0.8762761354446411,0.3705258071422577,0.5057503581047058,0.1703398376703262,0.0,0.0,0.2765293717384338,25.76466560363769,25.0,0.0933055579662323,-6234.78564453125,76.59447479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,305.3554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1453315764665603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957806497812271,0.1957850456237793,-4.387695298646577e-06,0.0,0.0001474930759286,0.0,0.0,8.059188842773438,0.0,0.0,0.0,0.2860900461673736,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0478979982435703,-1357.029052734375,304.1524353027344,0.7000740766525269,0.094882383942604,0.086218811571598,293.188720703125,297.1499938964844,293.1499938964844,0.1060948967933654,-2527.2626953125,304.1553039550781,0.8431813716888428,0.1682628244161605,0.1605334281921386,293.1797790527344,297.1499938964844,293.1499938964844,0.0849349200725555,-1562.4254150390625,304.1527404785156,0.7963057160377502,0.1409497857093811,0.0992663130164146,293.18414306640625,297.1499938964844,293.1499938964844,0.10056983679533,-2421.051513671875,304.1531982421875,0.8319423794746399,0.1614615321159362,0.1538124084472656,293.34283447265625,297.1499938964844,293.1499938964844,0.0029557051602751,-1120.2476806640625,295.2167053222656,0.5588592290878296,0.050000000745058,0.2285398691892624,291.1595153808594,291.1499938964844,271.488037109375,270.7072448730469,284.10906982421875,293.3428649902344,291.1595153808594,1.0,0.1908169090747833,0.9901242852211,0.9901242852211,1.0,1.0,-0.8741047978401184,0.3697060346603393,0.504398763179779,0.1695086359977722,0.0,0.0,0.2758872807025909,25.790441513061523,25.0,0.1856885254383087,-6221.3896484375,76.25460815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845153808594,305.3509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.1450686305761337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1953016221523285,0.1953060030937194,-4.386652562970994e-06,0.0,0.0001472262083552,0.0,0.0,8.036294937133789,0.0,0.0,0.0,0.2859984934329986,4.0,0.0,1.0
295860,293.1736755371094,297.1499938964844,293.1499938964844,0.0476525723934173,-1352.99267578125,304.1524353027344,0.6989606618881226,0.0945951342582702,0.0859631970524787,293.1917419433594,297.1499938964844,293.1499938964844,0.1052894294261932,-2511.734130859375,304.1557922363281,0.8411262631416321,0.1671766936779022,0.1595425903797149,293.1796875,297.1499938964844,293.1499938964844,0.0846592411398887,-1558.4464111328125,304.1527404785156,0.7951965928077698,0.1405863314867019,0.0990144833922386,293.1840515136719,297.1499938964844,293.1499938964844,0.1002511754631996,-2414.8681640625,304.1531982421875,0.8308904767036438,0.1610448658466339,0.1534211635589599,293.3426818847656,297.1499938964844,293.1499938964844,0.0029315559659153,-1111.17333984375,295.1838684082031,0.5585183501243591,0.050000000745058,0.2285507768392563,291.1596069335937,291.1499938964844,271.4886779785156,270.70977783203125,284.1065979003906,293.3427124023437,291.1596374511719,1.0,0.1906139701604843,0.990133821964264,0.990133821964264,1.0,1.0,-0.8718501329421997,0.3688597679138183,0.5029903650283813,0.1686353087425232,0.0,0.0,0.2752343118190765,25.817296981811523,25.0,0.2728160619735718,-6207.79345703125,75.90310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,305.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.435546875,18000.0,0.0,0.0,0.1448043584823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1948162019252777,0.1948205977678299,-4.3856011870957445e-06,0.0,0.0001469580165576,0.0,0.0,8.013123512268066,0.0,0.0,0.0,0.2859058678150177,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474064610898494,-1348.9473876953125,304.1524353027344,0.6978336572647095,0.0943073704838752,0.0857071802020073,293.19488525390625,297.1499938964844,293.1499938964844,0.1044352576136589,-2495.243408203125,304.15631103515625,0.8389619588851929,0.1660266667604446,0.1584909409284591,293.1796264648437,297.1499938964844,293.1499938964844,0.0843828618526458,-1554.458251953125,304.1527404785156,0.7940741181373596,0.1402222067117691,0.0987622514367103,293.1839904785156,297.1499938964844,293.1499938964844,0.0999323427677154,-2408.677001953125,304.1531982421875,0.8298273682594299,0.160627856850624,0.153029665350914,293.3424987792969,297.1499938964844,293.1499938964844,0.0029073960613459,-1102.0892333984375,295.1510009765625,0.5581678748130798,0.050000000745058,0.2285620421171188,291.1597595214844,291.1499938964844,271.4888610839844,270.712158203125,284.10369873046875,293.342529296875,291.1597900390625,1.0,0.1904045194387436,0.9901434183120728,0.9901434183120728,1.0,1.0,-0.8695215582847595,0.3679904341697693,0.5015311241149902,0.1677236109972,0.0,0.0,0.2745699882507324,25.844871520996094,25.0,0.3483884334564209,-6194.009765625,75.54122161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2839050292969,305.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.490234375,18000.0,0.0,0.0,0.1445382237434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1943239867687225,0.1943283677101135,-4.384538442536723e-06,0.0,0.000146687918459,0.0,0.0,7.989654541015625,0.0,0.0,0.0,0.285812109708786,4.0,0.0,1.0
295980,293.1735534667969,297.1499938964844,293.1499938964844,0.0471596866846084,-1344.893798828125,304.1524353027344,0.6966940760612488,0.094019129872322,0.0854507535696029,293.1981811523437,297.1499938964844,293.1499938964844,0.1035302057862281,-2477.744384765625,304.15679931640625,0.8366836309432983,0.1648101359605789,0.1573755443096161,293.1795654296875,297.1499938964844,293.1499938964844,0.0841057673096656,-1550.4609375,304.1527404785156,0.7929391860961914,0.1398574113845825,0.0985095873475074,293.1839294433594,297.1499938964844,293.1499938964844,0.0996133387088775,-2402.47802734375,304.1531982421875,0.8287535309791565,0.160210520029068,0.1526378840208053,293.3423767089844,297.1499938964844,293.1499938964844,0.0028832415118813,-1093.0013427734375,295.1181640625,0.5578084588050842,0.050000000745058,0.2285736352205276,291.159912109375,291.1499938964844,271.48858642578125,270.71441650390625,284.1004333496094,293.3424072265625,291.1599426269531,1.0,0.1901880204677581,0.9901530146598816,0.9901530146598816,1.0,1.0,-0.8671155571937561,0.367095798254013,0.5000197291374207,0.166774496436119,0.0,0.0,0.2738928198814392,25.87306785583496,25.0,0.4147783815860748,-6180.00927734375,75.16831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28399658203125,305.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5546875,18000.0,0.0,0.0,0.1442695260047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1938237845897674,0.1938281655311584,-4.3834625103045255e-06,0.0,0.0001464152301196,0.0,0.0,7.965832233428955,0.0,0.0,0.0,0.2857170104980469,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.046912346035242,-1340.83349609375,304.1524353027344,0.6955446004867554,0.0937305018305778,0.0851940065622329,293.2015991210937,297.1499938964844,293.1499938964844,0.1025779545307159,-2459.302734375,304.15728759765625,0.834299623966217,0.163531482219696,0.1562005877494812,293.1795349121094,297.1499938964844,293.1499938964844,0.0838280171155929,-1546.455322265625,304.1527404785156,0.7917946577072144,0.139492005109787,0.0982565209269523,293.1838684082031,297.1499938964844,293.1499938964844,0.0992942005395889,-2396.27197265625,304.1531982421875,0.8276713490486145,0.1597928553819656,0.1522458791732788,293.3422546386719,297.1499938964844,293.1499938964844,0.0028590767178684,-1083.904296875,295.0852966308594,0.5574422478675842,0.050000000745058,0.2285854965448379,291.1600952148437,291.1499938964844,271.4879150390625,270.716552734375,284.0968017578125,293.34228515625,291.1601257324219,1.0,0.1899646073579788,0.9901626110076904,0.9901626110076904,1.0,1.0,-0.8646372556686401,0.3661774694919586,0.4984598159790039,0.1657910645008087,0.0,0.0,0.2732019424438476,25.9016227722168,25.0,0.4739474654197693,-6165.7919921875,74.78504180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.3344421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1439976096153259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1933150738477707,0.1933194547891616,-4.3823720261571e-06,0.0,0.0001461392675992,0.0,0.0,7.9416303634643555,0.0,0.0,0.0,0.2856203913688659,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466644391417503,-1336.76611328125,304.1524658203125,0.6943860054016113,0.0934415310621261,0.0849369466304779,293.2051086425781,297.1499938964844,293.1499938964844,0.1015746816992759,-2439.839599609375,304.15777587890625,0.831800103187561,0.1621861904859542,0.1549611240625381,293.17950439453125,297.1499938964844,293.1499938964844,0.0835495665669441,-1542.44091796875,304.1527709960937,0.7906413674354553,0.1391260027885437,0.0980030372738838,293.1838073730469,297.1499938964844,293.1499938964844,0.0989748910069465,-2390.058349609375,304.1531982421875,0.8265810012817383,0.1593748927116394,0.1518536061048507,293.3421325683594,297.1499938964844,293.1499938964844,0.0028349156491458,-1074.803466796875,295.05242919921875,0.5570698976516724,0.050000000745058,0.2285975962877273,291.1602783203125,291.1499938964844,271.48681640625,270.71856689453125,284.0928039550781,293.3421630859375,291.16033935546875,1.0,0.1897334903478622,0.9901722073554992,0.9901722073554992,1.0,1.0,-0.8620806336402893,0.3652321398258209,0.4968485236167907,0.1647736132144928,0.0,0.0,0.2724947929382324,25.930438995361328,25.0,0.5312150716781616,-6151.31640625,74.39035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,305.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.703125,18000.0,0.0,0.0,0.1437216103076934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1927961409091949,0.1928005218505859,-4.381262897368288e-06,0.0,0.0001458591723348,0.0,0.0,7.916971683502197,0.0,0.0,0.0,0.2855220139026642,4.0,0.0,1.0
296160,293.17340087890625,297.1499938964844,293.1499938964844,0.0464160963892936,-1332.6942138671875,304.1524658203125,0.6932219862937927,0.0931523442268371,0.0846797004342079,293.20867919921875,297.1499938964844,293.1499938964844,0.1005301028490066,-2419.536865234375,304.15826416015625,0.8292043209075928,0.1607859432697296,0.1536687314510345,293.179443359375,297.1499938964844,293.1499938964844,0.0832705274224281,-1538.41943359375,304.1527709960937,0.7894830703735352,0.1387594938278198,0.097749225795269,293.1837463378906,297.1499938964844,293.1499938964844,0.0986554697155952,-2383.83837890625,304.1531982421875,0.8254856467247009,0.1589567065238952,0.151461124420166,293.342041015625,297.1499938964844,293.1499938964844,0.0028107585385441,-1065.69921875,295.0195617675781,0.5566942095756531,0.050000000745058,0.2286098599433899,291.1605224609375,291.1499938964844,271.4853820800781,270.720458984375,284.0885314941406,293.3420715332031,291.1605529785156,1.0,0.1894957274198532,0.9901915192604064,0.9901915192604064,1.0,1.0,-0.8594597578048706,0.3642653524875641,0.4951943755149841,0.1637276411056518,0.0,0.0,0.271772027015686,25.9592227935791,25.0,0.5819115042686462,-6136.61865234375,73.98636627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,305.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1434413641691208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1922674924135208,0.1922718733549118,-4.380136942927493e-06,0.0,0.0001455747405998,0.0,0.0,7.891879081726074,0.0,0.0,0.0,0.2854219675064087,4.0,0.0,1.0
296220,293.1733703613281,297.1499938964844,293.1499938964844,0.0461674258112907,-1328.619140625,304.1524658203125,0.6920555830001831,0.092863067984581,0.0844223126769065,293.2122497558594,297.1499938964844,293.1499938964844,0.0994433611631393,-2398.373779296875,304.1587219238281,0.8265079855918884,0.1593349874019622,0.1523220688104629,293.1794128417969,297.1499938964844,293.1499938964844,0.0829909369349479,-1534.3914794921875,304.1527709960937,0.788322925567627,0.1383925378322601,0.0974950790405273,293.1837158203125,297.1499938964844,293.1499938964844,0.0983360037207603,-2377.61376953125,304.1531982421875,0.8243876695632935,0.1585383266210556,0.1510684490203857,293.3419494628906,297.1499938964844,293.1499938964844,0.0027865988668054,-1056.5897216796875,294.9866943359375,0.5563176870346069,0.050000000745058,0.2286221981048584,291.1607360839844,291.1499938964844,271.4836120605469,270.7222900390625,284.0839233398437,293.34197998046875,291.1607971191406,1.0,0.1892504543066024,0.9902108311653136,0.9902108311653136,1.0,1.0,-0.8567730784416199,0.3632758259773254,0.4934972524642944,0.1626540720462799,0.0,0.0,0.271031379699707,25.98756980895996,25.0,0.614678144454956,-6121.6640625,73.5723648071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1431555151939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1917270421981811,0.1917314231395721,-4.3789887058665045e-06,0.0,0.0001452846481697,0.0,0.0,7.866255283355713,0.0,0.0,0.0,0.285319834947586,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.045918520539999,-1324.5430908203125,304.1524658203125,0.6909215450286865,0.0925738289952278,0.0841647088527679,293.2149353027344,297.1499938964844,293.1499938964844,0.098381407558918,-2377.669189453125,304.1590576171875,0.8238847851753235,0.1580168753862381,0.1510059535503387,293.17938232421875,297.1499938964844,293.1499938964844,0.0827109962701797,-1530.3603515625,304.1527709960937,0.7871991991996765,0.1380253136157989,0.0972405523061752,293.18365478515625,297.1499938964844,293.1499938964844,0.0980166345834732,-2371.38818359375,304.1531982421875,0.8233228921890259,0.1581198126077652,0.150675430893898,293.3418884277344,297.1499938964844,293.1499938964844,0.002762442221865,-1047.4781494140625,294.9538269042969,0.5559720993041992,0.050000000745058,0.2286335676908493,291.16094970703125,291.1499938964844,271.48150634765625,270.7240295410156,284.0790100097656,293.3418884277344,291.1609802246094,1.0,0.1890008449554443,0.990230143070221,0.990230143070221,1.0,1.0,-0.8541207313537598,0.362308531999588,0.4918121993541717,0.1615730822086334,0.0,0.0,0.2702797353267669,26.01095390319824,25.0,0.5421285629272461,-6106.779296875,73.1587905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,305.3194885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.955078125,18000.0,0.0,0.0,0.142864853143692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1911783367395401,0.1911827176809311,-4.377823188406183e-06,0.0,0.0001449896662961,0.0,0.0,7.840264320373535,0.0,0.0,0.0,0.2852162718772888,4.0,0.0,1.0
296340,293.1733093261719,297.1499938964844,293.1499938964844,0.0456701554358005,-1320.4808349609375,304.1524658203125,0.6898833513259888,0.0922851115465164,0.0839067324995994,293.2163391113281,297.1499938964844,293.1499938964844,0.0974597260355949,-2359.7119140625,304.1590881347656,0.8216459155082703,0.1569159030914306,0.1498659402132034,293.17938232421875,297.1499938964844,293.1499938964844,0.0824317336082458,-1526.34326171875,304.1527709960937,0.7861812114715576,0.1376582533121109,0.0969854667782783,293.1836242675781,297.1499938964844,293.1499938964844,0.0976985096931457,-2365.18701171875,304.1531982421875,0.8223568201065063,0.1577013880014419,0.1502817273139953,293.3417663574219,297.1499938964844,293.1499938964844,0.0027383468113839,-1038.3935546875,294.9209289550781,0.5557152628898621,0.050000000745058,0.2286420613527298,291.1610107421875,291.1499938964844,271.4790954589844,270.7257080078125,284.0736083984375,293.341796875,291.16094970703125,1.0,0.1887502968311309,0.9902494549751282,0.9902494549751282,1.0,1.0,-0.8516740798950195,0.3614404797554016,0.4902336001396179,0.1605187207460403,0.0,0.0,0.2695395648479461,26.020870208740234,25.0,0.039519652724266,-6092.5654296875,72.7620620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1425689160823822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1906284540891647,0.1906328201293945,-4.376642664283281e-06,0.0,0.0001446893293177,0.0,0.0,7.81421947479248,0.0,0.0,0.0,0.2851125001907348,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.045424360781908,-1316.468505859375,304.1524658203125,0.688923716545105,0.0919979438185691,0.0836492031812667,293.2170104980469,297.1499938964844,293.1499938964844,0.0966670885682106,-2344.28564453125,304.15887451171875,0.8197439908981323,0.1559426933526992,0.1488842517137527,293.1793518066406,297.1499938964844,293.1499938964844,0.0821555331349372,-1522.377197265625,304.1527709960937,0.7852491140365601,0.1372923254966735,0.0967304781079292,293.18359375,297.1499938964844,293.1499938964844,0.0973840430378913,-2359.061279296875,304.1531677246094,0.8214701414108276,0.1572837829589843,0.1498879641294479,293.34161376953125,297.1499938964844,293.1499938964844,0.0027143638581037,-1029.3641357421875,294.88787841796875,0.5555296540260315,0.050000000745058,0.2286482453346252,291.16064453125,291.1499938964844,271.4764404296875,270.72735595703125,284.0678100585937,293.3416442871094,291.16046142578125,1.0,0.1885014623403549,0.9902687668800354,0.9902687668800354,1.0,1.0,-0.8494153618812561,0.3606622517108917,0.4887531399726867,0.1594906896352768,0.0,0.0,0.2688631117343902,26.02015686035156,25.0,-0.8751288056373596,-6079.41845703125,72.38300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,305.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1422695070505142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1901058703660965,0.1901102513074875,-4.375476237328257e-06,0.0,0.0001443854707758,0.0,0.0,7.78941535949707,0.0,0.0,0.0,0.2850134074687958,4.0,0.0,1.0
296460,293.1732177734375,297.1499938964844,293.1499938964844,0.0451821833848953,-1312.5230712890625,304.1524658203125,0.6880157589912415,0.0917132645845413,0.0833932161331176,293.2172241210937,297.1499938964844,293.1499938964844,0.0959618091583252,-2330.570556640625,304.1585388183594,0.8180592656135559,0.1550529301166534,0.1480075567960739,293.1792907714844,297.1499938964844,293.1499938964844,0.081883281469345,-1518.474853515625,304.1527709960937,0.784372091293335,0.1369285434484481,0.0964764133095741,293.1835327148437,297.1499938964844,293.1499938964844,0.0970738977193832,-2353.024658203125,304.1531677246094,0.8206329345703125,0.1568677127361297,0.1494949907064438,293.3414306640625,297.1499938964844,293.1499938964844,0.0026905329432338,-1020.4044799804688,294.8546142578125,0.5553879141807556,0.050000000745058,0.2286529839038849,291.15985107421875,291.1499938964844,271.4735717773437,270.7289123535156,284.0616455078125,293.3414611816406,291.1595458984375,1.0,0.1882552504539489,0.990293562412262,0.990293562412262,1.0,1.0,-0.8472849726676941,0.3599458038806915,0.4873391389846802,0.1584800332784652,0.0,0.0,0.2682860493659973,26.012989044189453,25.0,-1.774667263031006,-6067.71435546875,72.0174789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935485839844,305.3067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3203125,18000.0,0.0,0.0,0.1419687271118164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1896446198225021,0.1896489858627319,-4.37438484368613e-06,0.0,0.0001440802152501,0.0,0.0,7.767433166503906,0.0,0.0,0.0,0.2849249243736267,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449427515268325,-1308.62646484375,304.1524353027344,0.6871365308761597,0.0914314091205596,0.0831394642591476,293.2171936035156,297.1499938964844,293.1499938964844,0.0953039526939392,-2317.77587890625,304.158203125,0.8164842128753662,0.1542091071605682,0.1471879929304123,293.17926025390625,297.1499938964844,293.1499938964844,0.081613540649414,-1514.612060546875,304.1527404785156,0.7835243344306946,0.1365672498941421,0.096223846077919,293.1834716796875,297.1499938964844,293.1499938964844,0.0967662334442138,-2347.035888671875,304.15313720703125,0.819819986820221,0.1564535051584243,0.1491034775972366,293.3411865234375,297.1499938964844,293.1499938964844,0.0026668454520404,-1011.5006103515624,294.8213806152344,0.5552673935890198,0.050000000745058,0.2286570221185684,291.15887451171875,291.1499938964844,271.470458984375,270.73046875,284.0552062988281,293.3412475585937,291.1585693359375,1.0,0.1880118995904922,0.9903182983398438,0.9903182983398438,1.0,1.0,-0.8452284932136536,0.35926553606987,0.4859629571437835,0.1574785709381103,0.0,0.0,0.2677927613258362,26.00283432006836,25.0,-2.301372528076172,-6057.3759765625,71.6612777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2946472167969,305.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.767578125,18000.0,0.0,0.0,0.141669675707817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892502456903457,0.1892546117305755,-4.373415777081391e-06,0.0,0.0001437767059542,0.0,0.0,7.74859094619751,0.0,0.0,0.0,0.2848484218120575,4.0,0.0,1.0
296580,293.1730651855469,297.1499938964844,293.1499938964844,0.0447054840624332,-1304.7666015625,304.1524353027344,0.686278223991394,0.0911526978015899,0.0828883871436119,293.21697998046875,297.1499938964844,293.1499938964844,0.0946787595748901,-2305.608642578125,304.1578369140625,0.8149805665016174,0.1533981710672378,0.1464087218046188,293.17919921875,297.1499938964844,293.1499938964844,0.0813453197479248,-1510.7724609375,304.1527404785156,0.7826966643333435,0.1362087875604629,0.0959731265902519,293.18341064453125,297.1499938964844,293.1499938964844,0.0964597761631012,-2341.067626953125,304.15313720703125,0.8190223574638367,0.1560414582490921,0.1487138271331787,293.3409118652344,297.1499938964844,293.1499938964844,0.0026432645972818,-1002.631591796875,294.7882995605469,0.5551596879959106,0.050000000745058,0.2286606431007385,291.1579284667969,291.1499938964844,271.4671630859375,270.73199462890625,284.0485534667969,293.3409729003906,291.1576538085937,1.0,0.1877717673778534,0.9903430938720704,0.9903430938720704,1.0,1.0,-0.8432275652885437,0.3586121797561645,0.4846153855323791,0.1564848572015762,0.0,0.0,0.2673646211624145,25.99100112915039,25.0,-2.4007906913757324,-6048.20166015625,71.31314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,305.3026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.141374796628952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.188914343714714,0.1889187097549438,-4.372582679934567e-06,0.0,0.0001434774458175,0.0,0.0,7.732540607452393,0.0,0.0,0.0,0.2847829461097717,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044469691812992,-1300.9307861328125,304.1524353027344,0.6854315996170044,0.090876780450344,0.0826398357748985,293.2167053222656,297.1499938964844,293.1499938964844,0.0940702930092811,-2293.755126953125,304.15753173828125,0.813505232334137,0.152605190873146,0.1456508189439773,293.1791076660156,297.1499938964844,293.1499938964844,0.0810777693986892,-1506.9425048828125,304.1527404785156,0.7818793058395386,0.1358528435230255,0.0957241728901863,293.183349609375,297.1499938964844,293.1499938964844,0.096153624355793,-2335.10009765625,304.15313720703125,0.8182305693626404,0.1556313633918762,0.1483260095119476,293.3406066894531,297.1499938964844,293.1499938964844,0.00261977664195,-993.7883911132812,294.7554626464844,0.5550567507743835,0.050000000745058,0.2286641150712967,291.1571044921875,291.1499938964844,271.4637145996094,270.7334899902344,284.0417175292969,293.3406677246094,291.1568908691406,1.0,0.1875345557928085,0.9903678894042968,0.9903678894042968,1.0,1.0,-0.8412594795227051,0.3579745888710022,0.4832848906517029,0.1554966866970062,0.0,0.0,0.2669726014137268,25.97871971130371,25.0,-2.237354755401612,-6039.708984375,70.97098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.3018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.1410857886075973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1886132508516311,0.1886176168918609,-4.371852355689043e-06,0.0,0.0001431841374142,0.0,0.0,7.718189239501953,0.0,0.0,0.0,0.2847245633602142,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442354120314121,-1297.119140625,304.15240478515625,0.6845941543579102,0.0906037390232086,0.0823939144611358,293.21636962890625,297.1499938964844,293.1499938964844,0.0934742763638496,-2282.132080078125,304.1572265625,0.8120452761650085,0.1518261432647705,0.1449090391397476,293.1790466308594,297.1499938964844,293.1499938964844,0.080810859799385,-1503.121826171875,304.1527099609375,0.7810693383216858,0.1354994624853134,0.0954770520329475,293.18328857421875,297.1499938964844,293.1499938964844,0.0958477407693862,-2329.1328125,304.1531066894531,0.8174415230751038,0.1552233099937439,0.1479401141405105,293.3402709960937,297.1499938964844,293.1499938964844,0.0025963638909161,-984.9644165039062,294.7228698730469,0.5549560785293579,0.050000000745058,0.2286675125360489,291.1564636230469,291.1499938964844,271.4601135253906,270.7350158691406,284.0347900390625,293.34033203125,291.1562805175781,1.0,0.1873004287481308,0.9903926849365234,0.9903926849365234,1.0,1.0,-0.8393183350563049,0.3573492765426636,0.4819690585136413,0.154514878988266,0.0,0.0,0.2666080892086029,25.9664249420166,25.0,-1.925091862678528,-6031.7001953125,70.6344223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29425048828125,305.3014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6015625,18000.0,0.0,0.0,0.1408040523529052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1883380115032196,0.1883423775434494,-4.371204795461381e-06,0.0,0.0001428982213838,0.0,0.0,7.705111026763916,0.0,0.0,0.0,0.2846715748310089,4.0,0.0,1.0
296760,293.1727905273437,297.1499938964844,293.1499938964844,0.0440026670694351,-1293.332275390625,304.15240478515625,0.683763325214386,0.090333379805088,0.0821505039930343,293.21600341796875,297.1499938964844,293.1499938964844,0.0928866863250732,-2270.662109375,304.156982421875,0.8105877637863159,0.1510569602251052,0.1441782116889953,293.178955078125,297.1499938964844,293.1499938964844,0.0805446356534957,-1499.311279296875,304.1527099609375,0.7802639007568359,0.1351484209299087,0.0952316522598266,293.1831970214844,297.1499938964844,293.1499938964844,0.0955422595143318,-2323.168701171875,304.1531066894531,0.8166525363922119,0.1548171192407608,0.1475560963153839,293.3399353027344,297.1499938964844,293.1499938964844,0.0025730307679623,-976.1622314453124,294.69049072265625,0.554855465888977,0.050000000745058,0.2286709100008011,291.1559753417969,291.1499938964844,271.4564208984375,270.7365417480469,284.0277404785156,293.3399963378906,291.15582275390625,1.0,0.1870692819356918,0.9904161691665648,0.9904161691665648,1.0,1.0,-0.8373976349830627,0.3567324578762054,0.4806651473045349,0.1535401195287704,0.0,0.0,0.2662625312805176,25.95445442199707,25.0,-1.5774871110916138,-6023.96923828125,70.3028335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929077148437,305.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1405305415391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880799978971481,0.1880843788385391,-4.370612714410527e-06,0.0,0.0001426206290489,0.0,0.0,7.692883491516113,0.0,0.0,0.0,0.2846222221851349,4.0,0.0,1.0
296820,293.1726989746094,297.1499938964844,293.1499938964844,0.0437713637948036,-1289.5689697265625,304.1523742675781,0.6829375624656677,0.0900653973221778,0.0819092988967895,293.21563720703125,297.1499938964844,293.1499938964844,0.0923051834106445,-2259.302001953125,304.1567687988281,0.8091249465942383,0.1502951383590698,0.1434552520513534,293.1788635253906,297.1499938964844,293.1499938964844,0.0802790969610214,-1495.51123046875,304.1527099609375,0.7794615626335144,0.1347994208335876,0.0949877351522445,293.18310546875,297.1499938964844,293.1499938964844,0.0952372550964355,-2317.210205078125,304.1531066894531,0.8158621191978455,0.1544126123189926,0.1471736878156662,293.3395690917969,297.1499938964844,293.1499938964844,0.0025497602764517,-967.376953125,294.6582946777344,0.5547541975975037,0.050000000745058,0.2286743223667144,291.15557861328125,291.1499938964844,271.45263671875,270.73809814453125,284.0206604003906,293.3396301269531,291.1554870605469,1.0,0.1868408322334289,0.9904396533966064,0.9904396533966064,1.0,1.0,-0.835492730140686,0.3561213612556457,0.4793713986873626,0.1525733470916748,0.0,0.0,0.2659298777580261,25.942928314208984,25.0,-1.2493170499801636,-6016.38232421875,69.97557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,305.30078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.1402652859687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1878337413072586,0.1878381073474884,-4.370058377389796e-06,0.0,0.000142351447721,0.0,0.0,7.681235790252685,0.0,0.0,0.0,0.2845754027366638,4.0,0.0,1.0
