time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043541494756937,-1285.8294677734375,304.1523742675781,0.6821160316467285,0.0897995978593826,0.0816701278090477,293.2152404785156,297.1499938964844,293.1499938964844,0.0917285904288292,-2248.03076171875,304.1565856933594,0.807651937007904,0.1495393812656402,0.1427385360002517,293.17877197265625,297.1499938964844,293.1499938964844,0.0800142660737037,-1491.722412109375,304.1526794433594,0.7786616683006287,0.1344522088766098,0.0947451442480087,293.1830444335937,297.1499938964844,293.1499938964844,0.094932846724987,-2311.26025390625,304.153076171875,0.8150694966316223,0.1540095657110214,0.1467927545309066,293.33917236328125,297.1499938964844,293.1499938964844,0.0025265521835535,-958.60986328125,294.62628173828125,0.5546520948410034,0.050000000745058,0.2286777794361114,291.1553039550781,291.1499938964844,271.4488220214844,270.7396850585937,284.0135803222656,293.3392333984375,291.1552124023437,1.0,0.1866148859262466,0.9904630780220032,0.9904630780220032,1.0,1.0,-0.8336012363433838,0.3555141091346741,0.4780871272087097,0.1516158282756805,0.0,0.0,0.2656065821647644,25.931894302368164,25.0,-0.965906262397766,-6008.85693359375,69.65229797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,305.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1796875,18000.0,0.0,0.0,0.1400085985660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1875958740711212,0.187600240111351,-4.369529960968066e-06,0.0,0.0001420909247826,0.0,0.0,7.67000150680542,0.0,0.0,0.0,0.2845303118228912,4.0,0.0,1.0
296940,293.1724853515625,297.1499938964844,293.1499938964844,0.043313167989254,-1282.115234375,304.15234375,0.6812989115715027,0.0895360261201858,0.0814330205321312,293.21484375,297.1499938964844,293.1499938964844,0.0911566913127899,-2236.845458984375,304.15643310546875,0.8061662912368774,0.1487895250320434,0.1420277804136276,293.1786804199219,297.1499938964844,293.1499938964844,0.0797502100467681,-1487.9459228515625,304.1526794433594,0.7778639793395996,0.1341067850589752,0.0945038571953773,293.1829528808594,297.1499938964844,293.1499938964844,0.0946291238069534,-2305.32080078125,304.153076171875,0.8142743110656738,0.153608039021492,0.1464133113622665,293.3387756347656,297.1499938964844,293.1499938964844,0.0025034209247678,-949.866943359375,294.5943908691406,0.5545489192008972,0.050000000745058,0.2286812663078308,291.1550598144531,291.1499938964844,271.4449462890625,270.7413330078125,284.0065002441406,293.3388366699219,291.1549987792969,1.0,0.1863915026187896,0.9904865622520448,0.9904865622520448,1.0,1.0,-0.8317227363586426,0.3549099266529083,0.4768128395080566,0.1506690979003906,0.0,0.0,0.2652915418148041,25.92140388488769,25.0,-0.7366630434989929,-6001.357421875,69.33297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,305.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1397612541913986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1873652637004852,0.187369629740715,-4.369023827166529e-06,0.0,0.0001418399042449,0.0,0.0,7.659124851226807,0.0,0.0,0.0,0.2844867408275604,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0430863089859485,-1278.425537109375,304.15234375,0.680485725402832,0.0892744585871696,0.0811977684497833,293.2144470214844,297.1499938964844,293.1499938964844,0.09058877825737,-2225.73388671875,304.15631103515625,0.8046680688858032,0.1480447500944137,0.1413220167160034,293.1785888671875,297.1499938964844,293.1499938964844,0.0794869139790535,-1484.181884765625,304.1526794433594,0.7770683169364929,0.1337628662586212,0.0942636877298355,293.182861328125,297.1499938964844,293.1499938964844,0.0943261235952377,-2299.39306640625,304.153076171875,0.8134762644767761,0.1532078087329864,0.1460351347923278,293.33837890625,297.1499938964844,293.1499938964844,0.0024803390260785,-941.1389770507812,294.5626525878906,0.5544449687004089,0.050000000745058,0.2286847829818725,291.1549072265625,291.1499938964844,271.4410705566406,270.7430114746094,283.9994506835937,293.33843994140625,291.15484619140625,1.0,0.1861704289913177,0.9905100464820862,0.9905100464820862,1.0,1.0,-0.8298553824424744,0.3543072342872619,0.4755481481552124,0.1497343182563781,0.0,0.0,0.2649823725223541,25.91142463684082,25.0,-0.5555481910705566,-5993.84375,69.0172348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829284667969,305.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1395231038331985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1871397793292999,0.1871441453695297,-4.368532245280221e-06,0.0,0.0001415982114849,0.0,0.0,7.648500442504883,0.0,0.0,0.0,0.2844442427158355,4.0,0.0,1.0
297060,293.1722412109375,297.1499938964844,293.1499938964844,0.0428611151874065,-1274.7633056640625,304.1523132324219,0.6796770691871643,0.0890150889754295,0.0809645280241966,293.2140808105469,297.1499938964844,293.1499938964844,0.0900251194834709,-2214.70263671875,304.1561889648437,0.8031719326972961,0.1473054736852646,0.1406215727329254,293.178466796875,297.1499938964844,293.1499938964844,0.0792244523763656,-1480.431396484375,304.15264892578125,0.7762748003005981,0.1334205865859985,0.0940247029066085,293.1827697753906,297.1499938964844,293.1499938964844,0.0940239503979682,-2293.479736328125,304.1530456542969,0.8126749992370605,0.1528089791536331,0.1456583440303802,293.33795166015625,297.1499938964844,293.1499938964844,0.0024573535192757,-932.44384765625,294.5310363769531,0.554340124130249,0.050000000745058,0.2286883443593979,291.1547546386719,291.1499938964844,271.4372253417969,270.7447814941406,283.99249267578125,293.3380432128906,291.1547241210937,1.0,0.1859518140554428,0.9905365705490112,0.9905365705490112,1.0,1.0,-0.8279999494552612,0.3537059128284454,0.4742940366268158,0.1488131731748581,0.0,0.0,0.2646786868572235,25.90200424194336,25.0,-0.4211463034152984,-5986.302734375,68.70523834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.005859375,18000.0,0.0,0.0,0.1392953842878341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869191080331802,0.18692347407341,-4.36805476056179e-06,0.0,0.0001413671125192,0.0,0.0,7.638112545013428,0.0,0.0,0.0,0.2844027280807495,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.042637288570404,-1271.1240234375,304.1523132324219,0.6788725256919861,0.088757500052452,0.0807329043745994,293.21368408203125,297.1499938964844,293.1499938964844,0.089464820921421,-2203.735595703125,304.15606689453125,0.8016784191131592,0.1465706378221511,0.1399253606796264,293.1783752441406,297.1499938964844,293.1499938964844,0.0789626538753509,-1476.692138671875,304.15264892578125,0.7754834890365601,0.1330795586109161,0.0937866196036338,293.18267822265625,297.1499938964844,293.1499938964844,0.0937224775552749,-2287.577880859375,304.1530456542969,0.8118706941604614,0.1524112224578857,0.1452825963497162,293.3375549316406,297.1499938964844,293.1499938964844,0.0024344141129404,-923.7634887695312,294.49951171875,0.5542351603507996,0.050000000745058,0.2286919057369232,291.1546630859375,291.1499938964844,271.43341064453125,270.7466125488281,283.98565673828125,293.3376159667969,291.1546325683594,1.0,0.1857351660728454,0.9905630946159364,0.9905630946159364,1.0,1.0,-0.8261538743972778,0.353104293346405,0.4730496108531952,0.1479061245918274,0.0,0.0,0.2643781304359436,25.893009185791016,25.0,-0.3111778497695923,-5978.720703125,68.39637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759094238281,305.294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.139076367020607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1867014318704605,0.1867057979106903,-4.367585461295676e-06,0.0,0.0001411448320141,0.0,0.0,7.627872943878174,0.0,0.0,0.0,0.2843618392944336,4.0,0.0,1.0
297180,293.1719970703125,297.1499938964844,293.1499938964844,0.0424149967730045,-1267.510009765625,304.1522827148437,0.6780727505683899,0.0885019153356552,0.0805030763149261,293.2132873535156,297.1499938964844,293.1499938964844,0.088908165693283,-2192.839599609375,304.1559753417969,0.8001888394355774,0.1458407342433929,0.1392338126897812,293.17828369140625,297.1499938964844,293.1499938964844,0.0787015557289123,-1472.9647216796875,304.15264892578125,0.7746947407722473,0.1327398866415023,0.0935494899749755,293.1825866699219,297.1499938964844,293.1499938964844,0.0934217423200607,-2281.689208984375,304.1530456542969,0.8110632300376892,0.1520147025585174,0.144907996058464,293.3371276855469,297.1499938964844,293.1499938964844,0.0024115373380482,-915.10400390625,294.4681091308594,0.5541300773620605,0.050000000745058,0.2286954671144485,291.15460205078125,291.1499938964844,271.4296569824219,270.7485656738281,283.9789123535156,293.3371887207031,291.1545715332031,1.0,0.185520589351654,0.9905896186828612,0.9905896186828612,1.0,1.0,-0.8243181109428406,0.352502167224884,0.4718159139156341,0.1470147669315338,0.0,0.0,0.2640796601772308,25.88445472717285,25.0,-0.2182098478078842,-5971.08544921875,68.09078216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,305.2929382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1388668566942215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1864861696958542,0.1864905357360839,-4.367124347481877e-06,0.0,0.0001409321994287,0.0,0.0,7.617753982543945,0.0,0.0,0.0,0.2843214571475982,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0421941466629505,-1263.9197998046875,304.1522827148437,0.6772781014442444,0.0882482081651687,0.0802749246358871,293.212890625,297.1499938964844,293.1499938964844,0.0883548557758331,-2182.009521484375,304.1559143066406,0.7987035512924194,0.1451155245304107,0.1385466456413269,293.1781616210937,297.1499938964844,293.1499938964844,0.0784410685300827,-1469.248046875,304.15264892578125,0.7739089727401733,0.1324014514684677,0.0933132395148277,293.1824951171875,297.1499938964844,293.1499938964844,0.0931216850876808,-2275.812255859375,304.1530456542969,0.8102527856826782,0.1516192704439163,0.1445344537496566,293.3367004394531,297.1499938964844,293.1499938964844,0.0023887194693088,-906.4641723632812,294.4367980957031,0.554025411605835,0.050000000745058,0.2286990284919738,291.154541015625,291.1499938964844,271.426025390625,270.7506103515625,283.97235107421875,293.3367614746094,291.1545104980469,1.0,0.1853078752756118,0.9906161427497864,0.9906161427497864,1.0,1.0,-0.8224918842315674,0.3518988788127899,0.4705930352210998,0.1461398750543594,0.0,0.0,0.2637810707092285,25.876256942749023,25.0,-0.1321635246276855,-5963.3837890625,67.78821563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,305.2907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1386659443378448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862717717885971,0.1862761378288269,-4.366667781141587e-06,0.0,0.0001407282979926,0.0,0.0,7.607685565948486,0.0,0.0,0.0,0.284281313419342,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0419748798012733,-1260.3555908203125,304.1522521972656,0.6764891147613525,0.087996557354927,0.0800485983490943,293.2125244140625,297.1499938964844,293.1499938964844,0.0878051295876503,-2171.250732421875,304.15582275390625,0.7972236275672913,0.1443953663110733,0.1378642171621322,293.1780700683594,297.1499938964844,293.1499938964844,0.0781812444329261,-1465.5426025390625,304.1526184082031,0.773126482963562,0.1320643275976181,0.0930779054760932,293.1824035644531,297.1499938964844,293.1499938964844,0.0928223505616188,-2269.947998046875,304.15301513671875,0.8094394207000732,0.1512250453233719,0.1441620141267776,293.3362731933594,297.1499938964844,293.1499938964844,0.0023659658618271,-897.8462524414062,294.40557861328125,0.5539213418960571,0.050000000745058,0.2287025600671768,291.154541015625,291.1499938964844,271.4225158691406,270.7527770996094,283.9659729003906,293.3363342285156,291.1545104980469,1.0,0.1850970685482025,0.9906426668167114,0.9906426668167114,1.0,1.0,-0.8206759691238403,0.3512943089008331,0.4693816602230072,0.1452824771404266,0.0,0.0,0.2634807825088501,25.8684139251709,25.0,-0.0524311438202858,-5955.60009765625,67.48875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,305.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.927734375,18000.0,0.0,0.0,0.1384739130735397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1860572099685669,0.1860615760087967,-4.366213488538051e-06,0.0,0.0001405334187438,0.0,0.0,7.597616672515869,0.0,0.0,0.0,0.2842411696910858,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417573526501655,-1256.8197021484375,304.1522521972656,0.675706684589386,0.0877471268177032,0.0798242464661598,293.2121276855469,297.1499938964844,293.1499938964844,0.0872592777013778,-2160.570068359375,304.15576171875,0.7957505583763123,0.1436807364225387,0.1371869593858719,293.177978515625,297.1499938964844,293.1499938964844,0.0779221430420875,-1461.849365234375,304.1526184082031,0.7723477482795715,0.1317286044359207,0.092843547463417,293.1823425292969,297.1499938964844,293.1499938964844,0.0925238057971,-2264.097900390625,304.15301513671875,0.8086232542991638,0.1508321017026901,0.1437907963991165,293.3358154296875,297.1499938964844,293.1499938964844,0.0023432774469256,-889.250732421875,294.3744812011719,0.5538181066513062,0.050000000745058,0.2287060767412185,291.154541015625,291.1499938964844,271.41912841796875,270.75506591796875,283.95977783203125,293.3359069824219,291.154541015625,1.0,0.1848882287740707,0.990674078464508,0.990674078464508,1.0,1.0,-0.818871259689331,0.3506886065006256,0.4681826531887054,0.1444437056779861,0.0,0.0,0.2631766498088836,25.86089324951172,25.0,0.0197488572448492,-5947.71728515625,67.1924819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1382907629013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858407855033874,0.1858451515436172,-4.3657587411871646e-06,0.0,0.0001403475471306,0.0,0.0,7.587471008300781,0.0,0.0,0.0,0.2842007875442505,4.0,0.0,1.0
297420,293.1714782714844,297.1499938964844,293.1499938964844,0.0415414907038211,-1253.31103515625,304.1522216796875,0.6749309301376343,0.0874998047947883,0.079601764678955,293.21173095703125,297.1499938964844,293.1499938964844,0.0867170169949531,-2149.962646484375,304.1557006835937,0.794284462928772,0.1429712772369384,0.1365145146846771,293.1778869628906,297.1499938964844,293.1499938964844,0.0776636973023414,-1458.1676025390625,304.1526184082031,0.7715729475021362,0.1313941776752472,0.0926100760698318,293.1822509765625,297.1499938964844,293.1499938964844,0.0922260135412216,-2258.26171875,304.15301513671875,0.8078043460845947,0.1504403799772262,0.1434207111597061,293.3353881835937,297.1499938964844,293.1499938964844,0.0023206479381769,-880.6754150390625,294.343505859375,0.5537161231040955,0.050000000745058,0.2287095487117767,291.1545715332031,291.1499938964844,271.4159545898437,270.75750732421875,283.95379638671875,293.3354797363281,291.1545715332031,1.0,0.1846811324357986,0.9907054901123048,0.9907054901123048,1.0,1.0,-0.8170769214630127,0.3500811755657196,0.4669957458972931,0.1436236649751663,0.0,0.0,0.2628675103187561,25.85363006591797,25.0,0.0879496708512306,-5939.72998046875,66.89915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25616455078125,305.282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1381151676177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856215596199035,0.1856259256601333,-4.365300810604822e-06,0.0,0.0001401693298248,0.0,0.0,7.57720136642456,0.0,0.0,0.0,0.2841599583625793,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413274429738521,-1249.831787109375,304.1522216796875,0.6741626858711243,0.0872547701001167,0.0793813019990921,293.2113342285156,297.1499938964844,293.1499938964844,0.0861786454916,-2139.434814453125,304.1556396484375,0.7928268909454346,0.1422674655914306,0.1358473598957061,293.1777648925781,297.1499938964844,293.1499938964844,0.0774059668183326,-1454.4979248046875,304.1526184082031,0.7708028554916382,0.1310611069202423,0.092377558350563,293.1821594238281,297.1499938964844,293.1499938964844,0.0919290259480476,-2252.43994140625,304.15301513671875,0.8069829344749451,0.1500499695539474,0.1430518329143524,293.3349609375,297.1499938964844,293.1499938964844,0.0022980710491538,-872.117919921875,294.3126220703125,0.5536156296730042,0.050000000745058,0.2287129759788513,291.1546325683594,291.1499938964844,271.4129638671875,270.76007080078125,283.94805908203125,293.33502197265625,291.1546630859375,1.0,0.1844758540391922,0.9907368421554564,0.9907368421554564,1.0,1.0,-0.815294086933136,0.3494718372821808,0.4658222496509552,0.1428240835666656,0.0,0.0,0.262550801038742,25.846593856811523,25.0,0.157057374715805,-5931.62255859375,66.60887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523193359375,305.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.1379467844963073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1853979378938675,0.1854023039340973,-4.364836513559567e-06,0.0,0.0001399984466843,0.0,0.0,7.566733837127685,0.0,0.0,0.0,0.2841183245182037,4.0,0.0,1.0
297540,293.17120361328125,297.1499938964844,293.1499938964844,0.0411149300634861,-1246.377197265625,304.1521911621094,0.6734009981155396,0.0870116651058197,0.079162560403347,293.2109375,297.1499938964844,293.1499938964844,0.0856434926390647,-2128.974609375,304.1556091308594,0.7913763523101807,0.141568437218666,0.1351846605539322,293.1776733398437,297.1499938964844,293.1499938964844,0.0771488100290298,-1450.8385009765625,304.1526184082031,0.7700368165969849,0.1307292282581329,0.0921458452939987,293.1820678710937,297.1499938964844,293.1499938964844,0.0916327089071273,-2246.630859375,304.1529846191406,0.8061584234237671,0.1496606916189193,0.1426839828491211,293.3345031738281,297.1499938964844,293.1499938964844,0.0022755642421543,-863.585205078125,294.2818298339844,0.553516685962677,0.050000000745058,0.2287163585424423,291.1547241210937,291.1499938964844,271.4101867675781,270.7628479003906,283.94256591796875,293.3345947265625,291.1547546386719,1.0,0.1842720508575439,0.9907682538032532,0.9907682538032532,1.0,1.0,-0.8135204911231995,0.3488604128360748,0.4646600484848022,0.1420424729585647,0.0,0.0,0.2622264623641968,25.839733123779297,25.0,0.2281614392995834,-5923.40087890625,66.32122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,305.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.137783870100975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851697713136673,0.1851741224527359,-4.3643649405566975e-06,0.0,0.0001398331078235,0.0,0.0,7.5560622215271,0.0,0.0,0.0,0.2840759456157684,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409039892256259,-1242.947998046875,304.1521911621094,0.6726466417312622,0.0867705643177032,0.0789455845952034,293.2105407714844,297.1499938964844,293.1499938964844,0.0851116254925727,-2118.583251953125,304.1555480957031,0.7899341583251953,0.140874370932579,0.1345265954732895,293.1775817871094,297.1499938964844,293.1499938964844,0.0768922045826911,-1447.18896484375,304.152587890625,0.7692755460739136,0.130398541688919,0.0919149592518806,293.1819763183594,297.1499938964844,293.1499938964844,0.0913370624184608,-2240.833984375,304.1529846191406,0.805331289768219,0.1492725759744644,0.1423172354698181,293.3340759277344,297.1499938964844,293.1499938964844,0.0022531088907271,-855.070068359375,294.2511291503906,0.5534197092056274,0.050000000745058,0.2287196666002273,291.15484619140625,291.1499938964844,271.4076843261719,270.7657775878906,283.93731689453125,293.33416748046875,291.1548767089844,1.0,0.184069737792015,0.9907996654510498,0.9907996654510498,1.0,1.0,-0.8117569088935852,0.3482462167739868,0.463510662317276,0.1412814855575561,0.0,0.0,0.2618921399116516,25.83300971984864,25.0,0.3101248443126678,-5915.0458984375,66.03623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,305.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1376258581876754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849356442689895,0.1849400103092193,-4.36388381785946e-06,0.0,0.0001396727457176,0.0,0.0,7.545120716094971,0.0,0.0,0.0,0.2840325236320495,4.0,0.0,1.0
297660,293.1709289550781,297.1499938964844,293.1499938964844,0.0406949371099472,-1239.549072265625,304.15216064453125,0.6719006896018982,0.0865318700671196,0.0787307396531105,293.21014404296875,297.1499938964844,293.1499938964844,0.0845836997032165,-2108.274169921875,304.1554870605469,0.7885022759437561,0.1401862502098083,0.1338740736246109,293.1774597167969,297.1499938964844,293.1499938964844,0.0766362771391868,-1443.551025390625,304.152587890625,0.7685195207595825,0.130069300532341,0.0916850492358207,293.181884765625,297.1499938964844,293.1499938964844,0.0910422056913375,-2235.051513671875,304.1529846191406,0.8045060634613037,0.1488858610391616,0.1419517695903778,293.3336486816406,297.1499938964844,293.1499938964844,0.0022307038307189,-846.5719604492188,294.22052001953125,0.5533246994018555,0.050000000745058,0.2287229150533676,291.1549987792969,291.1499938964844,271.4054260253906,270.7688903808594,283.9324035644531,293.3337097167969,291.155029296875,1.0,0.1838691383600235,0.9908347129821776,0.9908347129821776,1.0,1.0,-0.810005247592926,0.3476302623748779,0.4623749554157257,0.1405412852764129,0.0,0.0,0.2615436017513275,25.826440811157227,25.0,0.3922614753246307,-5906.5263671875,65.75420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,305.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1374727636575698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1846927553415298,0.1846971213817596,-4.363388143246993e-06,0.0,0.0001395173749187,0.0,0.0,7.533780574798584,0.0,0.0,0.0,0.2839875519275665,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0404878593981266,-1236.181640625,304.15216064453125,0.6711632609367371,0.0862956121563911,0.0785180479288101,293.2097473144531,297.1499938964844,293.1499938964844,0.0840598121285438,-2098.0498046875,304.15545654296875,0.7870811223983765,0.1395041048526764,0.13322713971138,293.1773681640625,297.1499938964844,293.1499938964844,0.0763811096549034,-1439.9261474609375,304.152587890625,0.7677688598632812,0.1297414749860763,0.0914561301469802,293.1817932128906,297.1499938964844,293.1499938964844,0.0907482132315635,-2229.285888671875,304.1529846191406,0.803684413433075,0.1485005766153335,0.1415876150131225,293.33319091796875,297.1499938964844,293.1499938964844,0.0022083641961216,-838.0971069335938,294.1900329589844,0.5532317757606506,0.050000000745058,0.2287261039018631,291.1551818847656,291.1499938964844,271.40350341796875,270.772216796875,283.9277648925781,293.3332824707031,291.1552124023437,1.0,0.1836702078580856,0.9908697009086608,0.9908697009086608,1.0,1.0,-0.8082655072212219,0.3470126092433929,0.461252897977829,0.1398214697837829,0.0,0.0,0.2611795365810394,25.81999397277832,25.0,0.461042046546936,-5897.8291015625,65.47508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387390136719,305.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1373233050107956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184439554810524,0.1844439208507537,-4.362874278740492e-06,0.0,0.0001393657003063,0.0,0.0,7.521967887878418,0.0,0.0,0.0,0.2839407324790954,4.0,0.0,1.0
297780,293.1706237792969,297.1499938964844,293.1499938964844,0.0402823761105537,-1232.83984375,304.1521301269531,0.6704334020614624,0.0860612913966178,0.0783070772886276,293.2093505859375,297.1499938964844,293.1499938964844,0.0835390761494636,-2087.893798828125,304.1553955078125,0.7856689691543579,0.1388267427682876,0.1325846910476684,293.1772766113281,297.1499938964844,293.1499938964844,0.0761265307664871,-1436.311767578125,304.152587890625,0.7670230865478516,0.129414826631546,0.0912279933691024,293.18170166015625,297.1499938964844,293.1499938964844,0.090454950928688,-2223.5341796875,304.1529541015625,0.8028661012649536,0.1481164544820785,0.1412245333194732,293.332763671875,297.1499938964844,293.1499938964844,0.0021860785782337,-829.6412963867188,294.1596374511719,0.5531409978866577,0.050000000745058,0.2287292182445526,291.1553649902344,291.1499938964844,271.4018859863281,270.7757568359375,283.9234313964844,293.33282470703125,291.1553955078125,1.0,0.1834725886583328,0.9909047484397888,0.9909047484397888,1.0,1.0,-0.8065353631973267,0.3463922142982483,0.4601431488990783,0.1391214877367019,0.0,0.0,0.2608026266098022,25.813623428344727,25.0,0.5295400619506836,-5888.9765625,65.19841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,305.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1371761262416839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1841778755187988,0.1841822415590286,-4.362344498076709e-06,0.0,0.0001392163394484,0.0,0.0,7.509766578674316,0.0,0.0,0.0,0.283892422914505,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.040078729391098,-1229.527099609375,304.152099609375,0.6697118878364563,0.0858292430639267,0.0780981108546257,293.2089233398437,297.1499938964844,293.1499938964844,0.0830220058560371,-2077.81591796875,304.1553649902344,0.7842676043510437,0.1381549537181854,0.1319474428892135,293.1771545410156,297.1499938964844,293.1499938964844,0.0758726224303245,-1432.7091064453125,304.1525573730469,0.7662827372550964,0.1290895193815231,0.0910007804632186,293.1815795898437,297.1499938964844,293.1499938964844,0.0901624858379364,-2217.797607421875,304.1529541015625,0.8020516633987427,0.1477336883544922,0.1408627033233642,293.3323059082031,297.1499938964844,293.1499938964844,0.002163850236684,-821.205810546875,294.1293334960937,0.5530524849891663,0.050000000745058,0.2287322431802749,291.15557861328125,291.1499938964844,271.400634765625,270.7795104980469,283.91943359375,293.3323974609375,291.1556396484375,1.0,0.1832764446735382,0.9909397959709167,0.9909397959709167,1.0,1.0,-0.8048164248466492,0.3457696735858917,0.459046721458435,0.1384418755769729,0.0,0.0,0.2604086101055145,25.80732536315918,25.0,0.6046251654624939,-5879.94482421875,64.92442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,305.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1370305716991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1839053034782409,0.1839096695184707,-4.361794253782136e-06,0.0,0.0001390686229569,0.0,0.0,7.497066497802734,0.0,0.0,0.0,0.2838421463966369,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398770309984684,-1226.245361328125,304.152099609375,0.6689992547035217,0.0855995863676071,0.0778912603855133,293.2085266113281,297.1499938964844,293.1499938964844,0.0825088173151016,-2067.821044921875,304.15533447265625,0.7828777432441711,0.1374890506267547,0.1313156932592392,293.17706298828125,297.1499938964844,293.1499938964844,0.0756194368004798,-1429.1187744140625,304.1525573730469,0.7655479907989502,0.1287656426429748,0.0907745435833931,293.1814880371094,297.1499938964844,293.1499938964844,0.0898708701133728,-2212.07763671875,304.1529541015625,0.8012412786483765,0.1473523825407028,0.1405021995306015,293.33184814453125,297.1499938964844,293.1499938964844,0.0021416693925857,-812.7869873046875,294.0991516113281,0.552966296672821,0.050000000745058,0.2287352085113525,291.15582275390625,291.1499938964844,271.3997802734375,270.78350830078125,283.9157409667969,293.3319396972656,291.1558837890625,1.0,0.1830818504095077,0.9909747838974,0.9909747838974,1.0,1.0,-0.8031092882156372,0.345145434141159,0.4579638242721557,0.1377823650836944,0.0,0.0,0.25999516248703,25.801097869873047,25.0,0.6758000254631042,-5870.71533203125,64.65319061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,305.2566833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.501953125,18000.0,0.0,0.0,0.1368860006332397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836202144622802,0.18362458050251,-4.361221272120019e-06,0.0,0.0001389218959957,0.0,0.0,7.483793258666992,0.0,0.0,0.0,0.2837896049022674,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396773442625999,-1222.9954833984375,304.1520690917969,0.6682955622673035,0.0853723585605621,0.0776865631341934,293.2080993652344,297.1499938964844,293.1499938964844,0.0819995701313018,-2057.910888671875,304.1552734375,0.7814999222755432,0.136829063296318,0.1306894868612289,293.1769714355469,297.1499938964844,293.1499938964844,0.0753670483827591,-1425.5421142578125,304.1525573730469,0.7648189067840576,0.1284431964159011,0.0905492901802063,293.181396484375,297.1499938964844,293.1499938964844,0.0895801931619644,-2206.3759765625,304.1529541015625,0.8004351258277893,0.1469725370407104,0.1401430517435073,293.3314208984375,297.1499938964844,293.1499938964844,0.0021195525769144,-804.39111328125,294.0690612792969,0.5528823733329773,0.050000000745058,0.2287380993366241,291.1560974121094,291.1499938964844,271.3993225097656,270.78778076171875,283.91241455078125,293.3315124511719,291.1561584472656,1.0,0.1828887909650802,0.9910144209861756,0.9910144209861756,1.0,1.0,-0.8014141321182251,0.3445197343826294,0.4568943679332733,0.1371427923440933,0.0,0.0,0.2595613002777099,25.794921875,25.0,0.7336609363555908,-5861.27734375,64.38468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1367412656545639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18332140147686,0.1833257526159286,-4.360622369858902e-06,0.0,0.0001387750089634,0.0,0.0,7.469890117645264,0.0,0.0,0.0,0.2837346196174621,4.0,0.0,1.0
298020,293.1700134277344,297.1499938964844,293.1499938964844,0.0394798442721366,-1219.780517578125,304.1520690917969,0.6676012873649597,0.0851477086544036,0.0774841457605362,293.20770263671875,297.1499938964844,293.1499938964844,0.0814945697784423,-2048.09130859375,304.1552429199219,0.780134916305542,0.1361753344535827,0.1300691366195678,293.1768493652344,297.1499938964844,293.1499938964844,0.0751155614852905,-1421.9805908203125,304.1525573730469,0.7640957832336426,0.1281223148107528,0.0903250947594642,293.1813049316406,297.1499938964844,293.1499938964844,0.0892905667424202,-2200.6953125,304.1529235839844,0.7996335029602051,0.1465942859649658,0.1397853791713714,293.3309631347656,297.1499938964844,293.1499938964844,0.0020974962972104,-796.017578125,294.0390625,0.5528008937835693,0.050000000745058,0.2287409007549286,291.1563720703125,291.1499938964844,271.3992919921875,270.79229736328125,283.9094543457031,293.3310546875,291.1564636230469,1.0,0.1826972961425781,0.9910540580749512,0.9910540580749512,1.0,1.0,-0.7997316718101501,0.343892902135849,0.4558387398719787,0.1365229040384292,0.0,0.0,0.2591058015823364,25.788789749145508,25.0,0.7785247564315796,-5851.6259765625,64.11901092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286682128906,305.2493591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1365952044725418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1830079108476638,0.1830122619867324,-4.359994818514679e-06,0.0,0.0001386267686029,0.0,0.0,7.455313205718994,0.0,0.0,0.0,0.2836769819259643,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392842628061771,-1216.595947265625,304.15203857421875,0.6669156551361084,0.0849253013730049,0.0772837251424789,293.207275390625,297.1499938964844,293.1499938964844,0.0809931904077529,-2038.3507080078125,304.1552124023437,0.7787813544273376,0.1355270594358444,0.1294538974761963,293.1767578125,297.1499938964844,293.1499938964844,0.0748648568987846,-1418.4326171875,304.15252685546875,0.7633782029151917,0.127802774310112,0.0901018306612968,293.18121337890625,297.1499938964844,293.1499938964844,0.0890018790960311,-2195.033203125,304.1529235839844,0.7988360524177551,0.1462174504995346,0.1394289880990982,293.3305053710937,297.1499938964844,293.1499938964844,0.0020754961296916,-787.6643676757812,294.0091247558594,0.5527217388153076,0.050000000745058,0.228743627667427,291.1566772460937,291.1499938964844,271.39971923828125,270.7970886230469,283.9068298339844,293.3305969238281,291.1567687988281,1.0,0.1825071722269058,0.991093635559082,0.991093635559082,1.0,1.0,-0.7980602979660034,0.3432644307613373,0.4547958374023437,0.1359219700098037,0.0,0.0,0.258631020784378,25.782678604125977,25.0,0.8221560120582581,-5841.7822265625,63.85585021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22784423828125,305.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1364471465349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.182681605219841,0.1826859563589096,-4.359341801318806e-06,0.0,0.0001384765055263,0.0,0.0,7.44014835357666,0.0,0.0,0.0,0.2836170494556427,4.0,0.0,1.0
298140,293.1697082519531,297.1499938964844,293.1499938964844,0.0390908122062683,-1213.4449462890625,304.1520080566406,0.6662392616271973,0.0847054123878479,0.0770855247974395,293.20684814453125,297.1499938964844,293.1499938964844,0.0804958716034889,-2028.69775390625,304.1551513671875,0.7774407267570496,0.1348848342895507,0.1288443356752395,293.1766357421875,297.1499938964844,293.1499938964844,0.0746150389313697,-1414.8994140625,304.15252685546875,0.7626664638519287,0.1274847686290741,0.0898796021938324,293.1810913085937,297.1499938964844,293.1499938964844,0.0887142196297645,-2189.3916015625,304.1529235839844,0.7980431914329529,0.1458421945571899,0.1390740722417831,293.330078125,297.1499938964844,293.1499938964844,0.0020535509102046,-779.3313598632812,293.97930908203125,0.5526449680328369,0.050000000745058,0.2287462800741195,291.156982421875,291.1499938964844,271.400634765625,270.8021545410156,283.9045715332031,293.33013916015625,291.1570739746094,1.0,0.1823185384273529,0.9911332726478576,0.9911332726478576,1.0,1.0,-0.79640132188797,0.3426350057125091,0.4537662863731384,0.1353398561477661,0.0,0.0,0.2581337392330169,25.776586532592773,25.0,0.8663596510887146,-5831.72802734375,63.59539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,305.24188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1362961083650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1823405772447586,0.1823449283838272,-4.358659680292476e-06,0.0,0.0001383232302032,0.0,0.0,7.424309730529785,0.0,0.0,0.0,0.2835544347763061,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0388994477689266,-1210.3270263671875,304.1520080566406,0.6655719876289368,0.0844879746437072,0.0768895000219345,293.2064208984375,297.1499938964844,293.1499938964844,0.0800024718046188,-2019.1298828125,304.1551208496094,0.7761128544807434,0.1342485100030899,0.1282403022050857,293.1765441894531,297.1499938964844,293.1499938964844,0.0743660852313041,-1411.3809814453125,304.15252685546875,0.7619606256484985,0.1271682679653167,0.0896584019064903,293.1809997558594,297.1499938964844,293.1499938964844,0.0884275883436203,-2183.7705078125,304.15289306640625,0.7972548604011536,0.1454685181379318,0.1387206017971038,293.3296203613281,297.1499938964844,293.1499938964844,0.0020316606387495,-771.0183715820312,293.9495849609375,0.5525705218315125,0.050000000745058,0.2287488430738449,291.1573181152344,291.1499938964844,271.40203857421875,270.8075256347656,283.9027099609375,293.3297119140625,291.15740966796875,1.0,0.1821313649415969,0.9911728501319884,0.9911728501319884,1.0,1.0,-0.7947544455528259,0.3420046865940094,0.4527497589588165,0.1347760409116745,0.0,0.0,0.2576135098934173,25.7705020904541,25.0,0.908782124519348,-5821.458984375,63.33755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2274169921875,305.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.11328125,18000.0,0.0,0.0,0.136141151189804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.181984469294548,0.1819888353347778,-4.35794891018304e-06,0.0,0.0001381659676553,0.0,0.0,7.407781600952148,0.0,0.0,0.0,0.2834891080856323,4.0,0.0,1.0
298260,293.1693725585937,297.1499938964844,293.1499938964844,0.0387103036046028,-1207.244140625,304.1519775390625,0.6649143099784851,0.0842731222510337,0.0766957774758338,293.2059936523437,297.1499938964844,293.1499938964844,0.079513244330883,-2009.6524658203125,304.15509033203125,0.7747985124588013,0.1336183845996856,0.1276420950889587,293.1764221191406,297.1499938964844,293.1499938964844,0.0741180926561355,-1407.87841796875,304.15252685546875,0.7612607479095459,0.1268533766269683,0.089438296854496,293.1808776855469,297.1499938964844,293.1499938964844,0.0881420746445655,-2178.172119140625,304.15289306640625,0.7964714169502258,0.1450965255498886,0.1383686810731887,293.32916259765625,297.1499938964844,293.1499938964844,0.0020098376553505,-762.7302856445312,293.9199523925781,0.552498459815979,0.050000000745058,0.2287513315677642,291.1576538085937,291.1499938964844,271.4040222167969,270.813232421875,283.9012145996094,293.3292541503906,291.1577453613281,1.0,0.1819456964731216,0.9912165403366088,0.9912165403366088,1.0,1.0,-0.7931204438209534,0.341374009847641,0.4517464339733124,0.134230375289917,0.0,0.0,0.257068783044815,25.76442527770996,25.0,0.944320023059845,-5810.962890625,63.082427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,305.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.1359815150499344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1816121488809585,0.1816165149211883,-4.357206307759043e-06,0.0,0.0001380039611831,0.0,0.0,7.390512943267822,0.0,0.0,0.0,0.2834208905696869,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0385233424603939,-1204.1956787109375,304.1519470214844,0.6642659306526184,0.0840607956051826,0.0765042826533317,293.20556640625,297.1499938964844,293.1499938964844,0.0790280550718307,-2000.2626953125,304.155029296875,0.7734974026679993,0.1329942792654037,0.1270495057106018,293.17633056640625,297.1499938964844,293.1499938964844,0.0738710686564445,-1404.39208984375,304.1524963378906,0.7605668306350708,0.1265400648117065,0.0892192646861076,293.1807861328125,297.1499938964844,293.1499938964844,0.087857685983181,-2172.596435546875,304.15289306640625,0.7956927418708801,0.1447261869907379,0.1380182951688766,293.3287048339844,297.1499938964844,293.1499938964844,0.001988066593185,-754.4615478515625,293.8904113769531,0.5524287223815918,0.050000000745058,0.2287537455558776,291.1579895019531,291.1499938964844,271.4065246582031,270.8192443847656,283.9001159667969,293.32879638671875,291.1581115722656,1.0,0.1817614883184433,0.9912602305412292,0.9912602305412292,1.0,1.0,-0.7914988994598389,0.3407429158687591,0.4507559835910797,0.1337021291255951,0.0,0.0,0.2565001845359802,25.75834274291992,25.0,0.9746901988983154,-5800.24365234375,62.829925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,305.23046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1358163505792617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1812240034341812,0.1812283545732498,-4.356432782515185e-06,0.0,0.0001378363231196,0.0,0.0,7.372522354125977,0.0,0.0,0.0,0.2833498120307922,4.0,0.0,1.0
298380,293.1690368652344,297.1499938964844,293.1499938964844,0.0383387804031372,-1201.1851806640625,304.1519470214844,0.6636274456977844,0.0838512107729911,0.0763152316212654,293.20513916015625,297.1499938964844,293.1499938964844,0.0785473212599754,-1990.968994140625,304.1549987792969,0.7722107172012329,0.1323766708374023,0.1264630705118179,293.1762084960937,297.1499938964844,293.1499938964844,0.0736251398921012,-1400.9237060546875,304.1524963378906,0.7598791122436523,0.1262284815311432,0.0890014246106147,293.1806640625,297.1499938964844,293.1499938964844,0.087574578821659,-2167.046630859375,304.15289306640625,0.7949192523956299,0.1443576961755752,0.1376696079969406,293.3282470703125,297.1499938964844,293.1499938964844,0.001966361887753,-746.217529296875,293.8609619140625,0.5523613095283508,0.050000000745058,0.2287560850381851,291.1583557128906,291.1499938964844,271.4096374511719,270.8255920410156,283.8994140625,293.3283386230469,291.158447265625,1.0,0.1815788447856903,0.9913039207458496,0.9913039207458496,1.0,1.0,-0.7898910045623779,0.3401121497154236,0.4497788846492767,0.1331911981105804,0.0,0.0,0.2559055387973785,25.752256393432617,25.0,0.9953762888908386,-5789.287109375,62.580204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,305.2265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1356445699930191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.180818572640419,0.1808229237794876,-4.35562469647266e-06,0.0,0.0001376620057271,0.0,0.0,7.353743076324463,0.0,0.0,0.0,0.2832756340503692,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381563864648342,-1198.208984375,304.15191650390625,0.6629981398582458,0.0836441069841384,0.0761283710598945,293.2046813964844,297.1499938964844,293.1499938964844,0.0780705064535141,-1981.7611083984373,304.15496826171875,0.7709371447563171,0.1317649185657501,0.125882089138031,293.17608642578125,297.1499938964844,293.1499938964844,0.073380209505558,-1397.471923828125,304.1524963378906,0.7591972351074219,0.1259184628725052,0.0887846499681472,293.1805725097656,297.1499938964844,293.1499938964844,0.0872926265001297,-2161.5205078125,304.1528625488281,0.7941505312919617,0.1439908891916275,0.1373224705457687,293.32781982421875,297.1499938964844,293.1499938964844,0.0019447109661996,-737.9937133789062,293.8315734863281,0.5522961616516113,0.050000000745058,0.2287583351135254,291.1587219238281,291.1499938964844,271.4133605957031,270.832275390625,283.89910888671875,293.327880859375,291.1588134765625,1.0,0.1813976168632507,0.99134761095047,0.99134761095047,1.0,1.0,-0.7882953882217407,0.3394812047481537,0.448814183473587,0.1326967626810073,0.0,0.0,0.2552875280380249,25.74615478515625,25.0,1.016618013381958,-5778.11181640625,62.33302688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,305.22271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1354661136865615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1803978681564331,0.1804022192955017,-4.354786597104976e-06,0.0,0.0001374808780383,0.0,0.0,7.334270000457764,0.0,0.0,0.0,0.2831987142562866,4.0,0.0,1.0
298500,293.1686706542969,297.1499938964844,293.1499938964844,0.037976399064064,-1195.2706298828125,304.1518859863281,0.66237872838974,0.083439752459526,0.0759439617395401,293.2042541503906,297.1499938964844,293.1499938964844,0.0775980874896049,-1972.6483154296875,304.1549072265625,0.7696781754493713,0.1311596184968948,0.1253071874380111,293.1759948730469,297.1499938964844,293.1499938964844,0.0731364116072654,-1394.03857421875,304.1524963378906,0.7585216164588928,0.1256102323532104,0.0885690972208976,293.1804504394531,297.1499938964844,293.1499938964844,0.0870119854807853,-2156.02099609375,304.1528625488281,0.7933871150016785,0.1436259746551513,0.1369770616292953,293.3273620605469,297.1499938964844,293.1499938964844,0.001923123258166,-729.7935791015625,293.80230712890625,0.5522332787513733,0.050000000745058,0.2287605106830597,291.1590881347656,291.1499938964844,271.417724609375,270.83935546875,283.89923095703125,293.3274230957031,291.1592102050781,1.0,0.1812179237604141,0.9913913011550904,0.9913913011550904,1.0,1.0,-0.7867134809494019,0.3388508856296539,0.4478625655174255,0.1322187781333923,0.0,0.0,0.2546432018280029,25.740036010742188,25.0,1.0355044603347778,-5766.69873046875,62.08857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337646484375,305.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.1352797597646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1799600720405578,0.1799644231796264,-4.353914846433327e-06,0.0,0.000137291761348,0.0,0.0,7.314021110534668,0.0,0.0,0.0,0.2831187546253204,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.037798922508955,-1192.371826171875,304.1518859863281,0.6617695093154907,0.0832382589578628,0.075762078166008,293.20379638671875,297.1499938964844,293.1499938964844,0.0771302357316017,-1963.6337890625,304.1548767089844,0.7684342265129089,0.1305609792470932,0.1247385293245315,293.1758728027344,297.1499938964844,293.1499938964844,0.0728938281536102,-1390.625,304.1524658203125,0.7578524351119995,0.1253038644790649,0.0883548110723495,293.1803283691406,297.1499938964844,293.1499938964844,0.0867327451705932,-2150.55029296875,304.15283203125,0.7926291823387146,0.143263041973114,0.1366335153579712,293.326904296875,297.1499938964844,293.1499938964844,0.0019015952711924,-721.6159057617188,293.77313232421875,0.5521727204322815,0.050000000745058,0.228762611746788,291.1594543457031,291.1499938964844,271.4227294921875,270.8467712402344,283.8997802734375,293.32696533203125,291.1595764160156,1.0,0.1810398399829864,0.9914408922195436,0.9914408922195436,1.0,1.0,-0.7851457595825195,0.3382216393947601,0.446924090385437,0.1317570656538009,0.0,0.0,0.2539716362953186,25.733896255493164,25.0,1.046495795249939,-5755.0380859375,61.84692001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362365722656,305.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.951171875,18000.0,0.0,0.0,0.1350845843553543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1795044988393783,0.1795088648796081,-4.35300853496301e-06,0.0,0.0001370936806779,0.0,0.0,7.292966365814209,0.0,0.0,0.0,0.2830356359481811,4.0,0.0,1.0
