time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1683349609375,297.1499938964844,293.1499938964844,0.0376239083707332,-1189.5120849609375,304.15185546875,0.661170244216919,0.0830395296216011,0.075582668185234,293.2033386230469,297.1499938964844,293.1499938964844,0.0766667872667312,-1954.7147216796875,304.1548156738281,0.767204999923706,0.1299687474966049,0.1241759061813354,293.1757507324219,297.1499938964844,293.1499938964844,0.072652481496334,-1387.2313232421875,304.1524658203125,0.7571895122528076,0.1249993294477462,0.0881417840719223,293.1802062988281,297.1499938964844,293.1499938964844,0.0864549204707145,-2145.108154296875,304.15283203125,0.7918767333030701,0.1429021060466766,0.1362917870283126,293.3264465332031,297.1499938964844,293.1499938964844,0.0018801226979121,-713.4592895507812,293.7440185546875,0.5521144270896912,0.050000000745058,0.2287646383047104,291.15985107421875,291.1499938964844,271.428466796875,270.8545837402344,283.9007568359375,293.3265075683594,291.1599426269531,1.0,0.1808632761240005,0.9914904832839966,0.9914904832839966,1.0,1.0,-0.7835918068885803,0.3375933468341827,0.4459984600543976,0.1313111335039138,0.0,0.0,0.2532745003700256,25.72773170471192,25.0,1.0516812801361084,-5743.13818359375,61.60795974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,305.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.091796875,18000.0,0.0,0.0,0.1348803639411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790322363376617,0.1790365874767303,-4.3520690269360784e-06,0.0,0.0001368864177493,0.0,0.0,7.271156787872314,0.0,0.0,0.0,0.2829495370388031,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374511033296585,-1186.6871337890625,304.1518249511719,0.660580039024353,0.0828433036804199,0.0754054635763168,293.202880859375,297.1499938964844,293.1499938964844,0.076207235455513,-1945.881103515625,304.15478515625,0.7659890055656433,0.1293822675943374,0.1236186921596527,293.1756286621094,297.1499938964844,293.1499938964844,0.072412222623825,-1383.8555908203125,304.1524353027344,0.7565324306488037,0.1246964558959007,0.0879298895597457,293.1800842285156,297.1499938964844,293.1499938964844,0.0861783623695373,-2139.6923828125,304.15283203125,0.7911292910575867,0.1425429433584213,0.1359517276287078,293.3259582519531,297.1499938964844,293.1499938964844,0.0018587288213893,-705.3324584960938,293.7149963378906,0.552058219909668,0.050000000745058,0.2287666052579879,291.16021728515625,291.1499938964844,271.43487548828125,270.8628234863281,283.90216064453125,293.3260498046875,291.16033935546875,1.0,0.1806881129741668,0.9915400743484496,0.9915400743484496,1.0,1.0,-0.7820502519607544,0.3369655907154083,0.445084661245346,0.1308800131082534,0.0,0.0,0.2525542080402374,25.72153854370117,25.0,1.0621906518936155,-5731.01708984375,61.37146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421875,305.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.228515625,18000.0,0.0,0.0,0.1346676796674728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1785453110933303,0.178549662232399,-4.351100869826041e-06,0.0,0.0001366705691907,0.0,0.0,7.248688697814941,0.0,0.0,0.0,0.2828608453273773,4.0,0.0,1.0
298740,293.16796875,297.1499938964844,293.1499938964844,0.0372809544205665,-1183.904052734375,304.1517944335937,0.6600004434585571,0.0826500952243805,0.075230948626995,293.2024230957031,297.1499938964844,293.1499938964844,0.0757524296641349,-1937.1494140625,304.1547546386719,0.7647889852523804,0.1288027167320251,0.1230679899454116,293.1755065917969,297.1499938964844,293.1499938964844,0.0721733048558235,-1380.5010986328125,304.1524353027344,0.7558821439743042,0.1243956312537193,0.0877193957567215,293.1799621582031,297.1499938964844,293.1499938964844,0.0859033390879631,-2134.307861328125,304.1528015136719,0.7903878688812256,0.1421860158443451,0.1356137096881866,293.32550048828125,297.1499938964844,293.1499938964844,0.0018373732455074,-697.219970703125,293.68609619140625,0.552004337310791,0.050000000745058,0.2287684828042984,291.1606140136719,291.1499938964844,271.4420471191406,270.8714294433594,283.9040222167969,293.3255920410156,291.16070556640625,1.0,0.1805145889520645,0.9915896654129028,0.9915896654129028,1.0,1.0,-0.7805238366127014,0.3363394439220428,0.4441843926906585,0.1304647028446197,0.0,0.0,0.2518052160739898,25.715314865112305,25.0,1.0747967958450315,-5718.6337890625,61.13783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,305.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.369140625,18000.0,0.0,0.0,0.134444460272789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780402958393097,0.1780446469783783,-4.350097697169986e-06,0.0,0.0001364440395263,0.0,0.0,7.225407600402832,0.0,0.0,0.0,0.282768964767456,4.0,0.0,1.0
298800,293.1677551269531,297.1499938964844,293.1499938964844,0.0371130481362342,-1181.1561279296875,304.1517944335937,0.6594300270080566,0.0824594274163246,0.0750586912035942,293.20196533203125,297.1499938964844,293.1499938964844,0.0753015428781509,-1928.5035400390625,304.1546936035156,0.7636024355888367,0.1282289624214172,0.1225227266550064,293.1753845214844,297.1499938964844,293.1499938964844,0.0719355344772338,-1377.165283203125,304.1524353027344,0.7552376985549927,0.124096542596817,0.0875100940465927,293.1798400878906,297.1499938964844,293.1499938964844,0.0856296345591545,-2128.950439453125,304.1528015136719,0.7896515727043152,0.1418309658765792,0.135277435183525,293.3250427246094,297.1499938964844,293.1499938964844,0.0018160985782742,-689.1381225585938,293.6572570800781,0.5519525408744812,0.050000000745058,0.2287702858448028,291.1610107421875,291.1499938964844,271.45001220703125,270.8804931640625,283.9063415527344,293.3251342773437,291.1611022949219,1.0,0.1803424805402755,0.991639256477356,0.991639256477356,1.0,1.0,-0.7790100574493408,0.3357141315937042,0.4432959258556366,0.1300637871026992,0.0,0.0,0.2510321736335754,25.709060668945312,25.0,1.0872180461883545,-5706.01318359375,60.90666198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24932861328125,305.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.1342121362686157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1775202304124832,0.1775245815515518,-4.349065875430824e-06,0.0,0.0001362082548439,0.0,0.0,7.201453685760498,0.0,0.0,0.0,0.2826744616031647,4.0,0.0,1.0
298860,293.1675720214844,297.1499938964844,293.1499938964844,0.0369476191699504,-1178.447265625,304.1517639160156,0.6588693261146545,0.0822715461254119,0.0748889222741127,293.2015075683594,297.1499938964844,293.1499938964844,0.0748549923300743,-1919.9512939453125,304.1546630859375,0.7624304890632629,0.1276615113019943,0.121983416378498,293.1752624511719,297.1499938964844,293.1499938964844,0.0716990455985069,-1373.85009765625,304.15240478515625,0.754599392414093,0.1237993836402893,0.0873021036386489,293.1797180175781,297.1499938964844,293.1499938964844,0.0853574052453041,-2123.623779296875,304.1527709960937,0.7889208793640137,0.1414780169725418,0.1349431127309799,293.3245849609375,297.1499938964844,293.1499938964844,0.0017948691966012,-681.0735473632812,293.62847900390625,0.5519027709960938,0.050000000745058,0.2287720143795013,291.161376953125,291.1499938964844,271.4584045410156,270.8898010253906,283.90899658203125,293.3246765136719,291.1614990234375,1.0,0.1801718771457672,0.991692304611206,0.991692304611206,1.0,1.0,-0.7775102257728577,0.3350909948348999,0.4424192309379577,0.129675880074501,0.0,0.0,0.2502329349517822,25.702768325805664,25.0,1.085083246231079,-5693.169921875,60.67812728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,305.19415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1339696794748306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1769837588071823,0.1769881099462509,-4.348002676124452e-06,0.0,0.0001359621965093,0.0,0.0,7.176767826080322,0.0,0.0,0.0,0.2825770676136017,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367848239839077,-1175.7803955078125,304.1517333984375,0.6583181023597717,0.0820864662528038,0.0747216269373893,293.2010498046875,297.1499938964844,293.1499938964844,0.0744129568338394,-1911.4970703125,304.15460205078125,0.761272668838501,0.1271003484725952,0.1214499920606613,293.1751403808594,297.1499938964844,293.1499938964844,0.0714641213417053,-1370.5596923828125,304.15240478515625,0.7539671063423157,0.1235042214393615,0.0870954766869545,293.1795959472656,297.1499938964844,293.1499938964844,0.0850869491696357,-2118.33349609375,304.1527709960937,0.7881954908370972,0.1411272436380386,0.1346107721328735,293.3241271972656,297.1499938964844,293.1499938964844,0.0017736922018229,-673.0296630859375,293.59979248046875,0.55185467004776,0.050000000745058,0.2287736982107162,291.1617431640625,291.1499938964844,271.4669494628906,270.89923095703125,283.9117736816406,293.32421875,291.161865234375,1.0,0.1800027936697006,0.9917453527450562,0.9917453527450562,1.0,1.0,-0.7760244607925415,0.3344712555408478,0.4415531754493713,0.1292979419231414,0.0,0.0,0.2494127005338668,25.69643783569336,25.0,1.0123263597488403,-5680.1630859375,60.45221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,305.1896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.775390625,18000.0,0.0,0.0,0.1337170749902725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1764329075813293,0.1764372438192367,-4.346909918240272e-06,0.0,0.0001357058354187,0.0,0.0,7.1514410972595215,0.0,0.0,0.0,0.2824771702289581,4.0,0.0,1.0
298980,293.1672058105469,297.1499938964844,293.1499938964844,0.0366249866783618,-1173.161376953125,304.1517028808594,0.6577768325805664,0.0819043740630149,0.0745569989085197,293.2005920410156,297.1499938964844,293.1499938964844,0.0739759877324104,-1903.1514892578125,304.1545715332031,0.760129988193512,0.1265458315610885,0.1209228634834289,293.1750183105469,297.1499938964844,293.1499938964844,0.0712311118841171,-1367.2994384765625,304.15240478515625,0.7533411383628845,0.1232112422585487,0.0868903324007988,293.179443359375,297.1499938964844,293.1499938964844,0.0848186537623405,-2113.088134765625,304.1527404785156,0.7874758243560791,0.1407788246870041,0.1342806220054626,293.3236694335937,297.1499938964844,293.1499938964844,0.001752593438141,-665.0171508789062,293.5711669921875,0.5518084168434143,0.050000000745058,0.2287753075361251,291.1620788574219,291.1499938964844,271.4756164550781,270.9087829589844,283.9147033691406,293.3237609863281,291.1621398925781,1.0,0.1798353344202041,0.9917984008789062,0.9917984008789062,1.0,1.0,-0.7745537161827087,0.3338555097579956,0.4406982064247131,0.1289299130439758,0.0,0.0,0.248576208949089,25.690061569213867,25.0,0.8599340319633484,-5667.029296875,60.22906112670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,305.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.13345368206501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1758696436882019,0.1758739948272705,-4.345788056525635e-06,0.0,0.0001354385312879,0.0,0.0,7.125560760498047,0.0,0.0,0.0,0.2823750972747803,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0364679992198944,-1170.588623046875,304.15167236328125,0.6572450399398804,0.0817250907421112,0.0743948519229888,293.2001037597656,297.1499938964844,293.1499938964844,0.0735437795519828,-1894.9085693359373,304.154541015625,0.7590013146400452,0.1259974688291549,0.1204015165567398,293.17486572265625,297.1499938964844,293.1499938964844,0.0710000693798065,-1364.0699462890625,304.1523742675781,0.7527212500572205,0.1229203641414642,0.0866866186261177,293.1793212890625,297.1499938964844,293.1499938964844,0.0845525413751602,-2107.888671875,304.1527404785156,0.7867617607116699,0.1404326856136322,0.1339525580406189,293.3231811523437,297.1499938964844,293.1499938964844,0.0017315736040472,-657.0365600585938,293.5425109863281,0.5517637729644775,0.050000000745058,0.2287768721580505,291.16229248046875,291.1499938964844,271.4844055175781,270.9184265136719,283.9177551269531,293.3232727050781,291.162353515625,1.0,0.1796693801879882,0.9918514490127563,0.9918514490127563,1.0,1.0,-0.773097038269043,0.3332434594631195,0.4398535788059234,0.1285710483789444,0.0,0.0,0.2477337568998336,25.683643341064453,25.0,0.6803961992263794,-5653.87646484375,60.00849533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,305.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.133180633187294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1753015369176864,0.175305888056755,-4.344649823906366e-06,0.0,0.0001351614191662,0.0,0.0,7.099471569061279,0.0,0.0,0.0,0.2822721302509308,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363142155110836,-1168.0677490234375,304.15167236328125,0.6567238569259644,0.0815490335226059,0.0742355808615684,293.1996459960937,297.1499938964844,293.1499938964844,0.0731169879436492,-1886.781005859375,304.15447998046875,0.7578885555267334,0.1254561245441436,0.1198867857456207,293.1747436523437,297.1499938964844,293.1499938964844,0.0707712322473526,-1360.8748779296875,304.1523742675781,0.7521082758903503,0.1226319521665573,0.0864845812320709,293.1791687011719,297.1499938964844,293.1499938964844,0.0842888876795768,-2102.73974609375,304.1527099609375,0.7860540747642517,0.140089213848114,0.1336269676685333,293.3227233886719,297.1499938964844,293.1499938964844,0.0017105968436226,-649.0741577148438,293.513916015625,0.5517209768295288,0.050000000745058,0.2287783771753311,291.1624450683594,291.1499938964844,271.49334716796875,270.9281616210937,283.9209289550781,293.32281494140625,291.1624755859375,1.0,0.1795051395893097,0.9919044375419616,0.9919044375419616,1.0,1.0,-0.7716566920280457,0.3326362371444702,0.4390204846858978,0.1282216161489486,0.0,0.0,0.2468873411417007,25.67717170715332,25.0,0.5058830380439758,-5640.751953125,59.79081344604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,305.17578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.95703125,18000.0,0.0,0.0,0.1328969746828079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1747310012578964,0.174735352396965,-4.343500677350676e-06,0.0,0.0001348735240753,0.0,0.0,7.073285102844238,0.0,0.0,0.0,0.2821686863899231,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361631587147712,-1165.5906982421875,304.1516418457031,0.6562120914459229,0.0813758224248886,0.0740788355469703,293.1991577148437,297.1499938964844,293.1499938964844,0.0726947113871574,-1878.75048828125,304.1544189453125,0.7567897439002991,0.1249208748340606,0.1193778067827224,293.1745910644531,297.1499938964844,293.1499938964844,0.0705442279577255,-1357.7081298828125,304.15234375,0.7515015602111816,0.1223457530140876,0.0862840712070465,293.1790466308594,297.1499938964844,293.1499938964844,0.0840272605419159,-2097.633056640625,304.1527099609375,0.7853522300720215,0.1397481262683868,0.1333035826683044,293.3222351074219,297.1499938964844,293.1499938964844,0.0016896999441087,-641.14306640625,293.4853820800781,0.551679790019989,0.050000000745058,0.2287798076868057,291.1625671386719,291.1499938964844,271.5023803710937,270.93798828125,283.9241943359375,293.32232666015625,291.1625671386719,1.0,0.179342433810234,0.9919608235359192,0.9919608235359192,1.0,1.0,-0.7702307105064392,0.3320331275463104,0.4381975531578064,0.1278808265924453,0.0,0.0,0.2460391968488693,25.6706485748291,25.0,0.3608169555664062,-5627.6826171875,59.57571792602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1326047033071518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1741606742143631,0.1741650253534317,-4.342349711805582e-06,0.0,0.0001345769123872,0.0,0.0,7.047130107879639,0.0,0.0,0.0,0.2820653617382049,4.0,0.0,1.0
299220,293.1663818359375,297.1499938964844,293.1499938964844,0.0360150001943111,-1163.1600341796875,304.151611328125,0.6557106375694275,0.0812056958675384,0.0739248543977737,293.1986694335937,297.1499938964844,293.1499938964844,0.0722772628068924,-1870.8228759765625,304.1543884277344,0.7557059526443481,0.1243922263383865,0.1188750565052032,293.1744689941406,297.1499938964844,293.1499938964844,0.0703191682696342,-1354.5712890625,304.1523132324219,0.7509015798568726,0.1220620051026344,0.0860852301120758,293.17889404296875,297.1499938964844,293.1499938964844,0.0837677717208862,-2092.5703125,304.1526794433594,0.7846567034721375,0.1394096910953521,0.1329826712608337,293.32177734375,297.1499938964844,293.1499938964844,0.0016688691684976,-633.23779296875,293.4568786621094,0.5516403317451477,0.050000000745058,0.2287811934947967,291.1626281738281,291.1499938964844,271.5115661621094,270.9479064941406,283.92755126953125,293.3218688964844,291.1626281738281,1.0,0.1791813671588897,0.992017149925232,0.992017149925232,1.0,1.0,-0.7688204050064087,0.331434816122055,0.4373855590820312,0.1275487095117569,0.0,0.0,0.2451897114515304,25.6640739440918,25.0,0.2496775090694427,-5614.67626953125,59.363380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799377441406,305.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.1323038041591644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1735910177230835,0.1735953688621521,-4.341201019997243e-06,0.0,0.0001342715404462,0.0,0.0,7.021030902862549,0.0,0.0,0.0,0.2819622159004211,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358694456517696,-1160.77099609375,304.1515808105469,0.6552184820175171,0.0810384005308151,0.0737733989953994,293.1982116699219,297.1499938964844,293.1499938964844,0.0718640908598899,-1862.9874267578125,304.1543273925781,0.7546358704566956,0.1238695681095123,0.1183779537677764,293.17431640625,297.1499938964844,293.1499938964844,0.0700958371162414,-1351.4613037109375,304.1523132324219,0.7503079175949097,0.1217805296182632,0.085887961089611,293.1787414550781,297.1499938964844,293.1499938964844,0.0835101976990699,-2087.547119140625,304.15264892578125,0.7839670777320862,0.1390737146139145,0.1326640397310257,293.3212890625,297.1499938964844,293.1499938964844,0.001648106961511,-625.3590087890625,293.428466796875,0.5516023635864258,0.050000000745058,0.2287825345993042,291.1626892089844,291.1499938964844,271.52081298828125,270.9579162597656,283.9310302734375,293.3213806152344,291.1626892089844,1.0,0.1790218204259872,0.9920735359191896,0.9920735359191896,1.0,1.0,-0.767424464225769,0.3308408260345459,0.4365836083889007,0.1272246390581131,0.0,0.0,0.2443394362926483,25.657451629638672,25.0,0.164946898818016,-5601.7265625,59.153602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1319957226514816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1730224639177322,0.1730268150568008,-4.340055056673009e-06,0.0,0.0001339588779956,0.0,0.0,6.99500846862793,0.0,0.0,0.0,0.2818593978881836,4.0,0.0,1.0
299340,293.1659851074219,297.1499938964844,293.1499938964844,0.0357267521321773,-1158.427490234375,304.15155029296875,0.6547365188598633,0.0808742195367813,0.0736247301101684,293.1977233886719,297.1499938964844,293.1499938964844,0.071455679833889,-1855.252685546875,304.154296875,0.7535808086395264,0.1233534961938858,0.1178870946168899,293.1741638183594,297.1499938964844,293.1499938964844,0.0698744356632232,-1348.3807373046875,304.1522827148437,0.7497210502624512,0.1215015947818756,0.0856924429535865,293.1785888671875,297.1499938964844,293.1499938964844,0.0832547396421432,-2082.5673828125,304.15264892578125,0.783284068107605,0.1387404948472976,0.1323479861021042,293.3208312988281,297.1499938964844,293.1499938964844,0.0016274054069072,-617.5036010742188,293.4001159667969,0.5515660643577576,0.050000000745058,0.2287838011980056,291.1627197265625,291.1499938964844,271.5302124023437,270.968017578125,283.9346008300781,293.3209228515625,291.1627197265625,1.0,0.1788639724254608,0.9921298623085022,0.9921298623085022,1.0,1.0,-0.7660444378852844,0.330251932144165,0.4357925355434418,0.1269087940454483,0.0,0.0,0.2434887439012527,25.65078353881836,25.0,0.1021265387535095,-5588.83642578125,58.94659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885437011719,305.1579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1316802948713302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1724552512168884,0.1724595874547958,-4.338914095569635e-06,0.0,0.0001336387504125,0.0,0.0,6.96907377243042,0.0,0.0,0.0,0.2817569673061371,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355866998434066,-1156.1260986328125,304.1515197753906,0.6542640328407288,0.0807129442691803,0.0734786614775657,293.1972351074219,297.1499938964844,293.1499938964844,0.071051612496376,-1847.61083984375,304.1542358398437,0.7525395154953003,0.1228435114026069,0.1174019947648048,293.17401123046875,297.1499938964844,293.1499938964844,0.0696548298001289,-1345.3277587890625,304.1522827148437,0.7491405606269836,0.1212250441312789,0.0854985788464546,293.17840576171875,297.1499938964844,293.1499938964844,0.0830012634396553,-2077.6279296875,304.1526184082031,0.7826071977615356,0.1384098827838897,0.1320343613624572,293.3203430175781,297.1499938964844,293.1499938964844,0.0016067698597908,-609.6735229492188,293.371826171875,0.5515312552452087,0.050000000745058,0.2287850230932235,291.1627197265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9382629394531,293.3204345703125,291.1627197265625,1.0,0.1787077039480209,0.9921862483024596,0.9921862483024596,1.0,1.0,-0.7646793723106384,0.329667717218399,0.4350116550922394,0.1266006827354431,0.0,0.0,0.2426383793354034,25.64407539367676,25.0,0.0527015067636966,-5575.9990234375,58.74219131469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925720214844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.1313588470220565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1718898117542266,0.1718941479921341,-4.3377776819397695e-06,0.0,0.0001333125255769,0.0,0.0,6.943247318267822,0.0,0.0,0.0,0.2816549837589264,4.0,0.0,1.0
299460,293.1655578613281,297.1499938964844,293.1499938964844,0.0354494377970695,-1153.869384765625,304.1514892578125,0.6538015007972717,0.0805547311902046,0.0733353495597839,293.1967468261719,297.1499938964844,293.1499938964844,0.0706521645188331,-1840.06689453125,304.1542053222656,0.7515127062797546,0.1223399490118026,0.116922989487648,293.1738586425781,297.1499938964844,293.1499938964844,0.0694371461868286,-1342.303955078125,304.1522521972656,0.7485668063163757,0.1209510639309883,0.0853064879775047,293.1782531738281,297.1499938964844,293.1499938964844,0.0827498883008956,-2072.73193359375,304.1526184082031,0.7819368243217468,0.1380820572376251,0.1317233443260193,293.3198547363281,297.1499938964844,293.1499938964844,0.0015861983411014,-601.8680419921875,293.3436279296875,0.5514979362487793,0.050000000745058,0.2287862002849578,291.1627197265625,291.1499938964844,271.5492553710937,270.9883728027344,283.9419860839844,293.3199462890625,291.1627197265625,1.0,0.1785531193017959,0.9922463297843932,0.9922463297843932,1.0,1.0,-0.7633301019668579,0.3290887773036957,0.4342413246631622,0.1263003349304199,0.0,0.0,0.2417889684438705,25.63733673095703,25.0,0.0119995400309562,-5563.21533203125,58.540523529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29638671875,305.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1310316622257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171326532959938,0.1713308840990066,-4.336647634772817e-06,0.0,0.0001329804799752,0.0,0.0,6.917546272277832,0.0,0.0,0.0,0.2815535366535187,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353148207068443,-1151.6546630859375,304.1514587402344,0.6533483266830444,0.0803994238376617,0.073194645345211,293.1962890625,297.1499938964844,293.1499938964844,0.0702570527791976,-1832.6151123046875,304.1541442871094,0.7504995465278625,0.1218424439430236,0.1164497211575508,293.1737060546875,297.1499938964844,293.1499938964844,0.0692213028669357,-1339.30810546875,304.1522521972656,0.7479994297027588,0.1206795275211334,0.0851160958409309,293.1781005859375,297.1499938964844,293.1499938964844,0.0825005397200584,-2067.877197265625,304.152587890625,0.7812727093696594,0.1377568989992141,0.131414845585823,293.3193664550781,297.1499938964844,293.1499938964844,0.0015656924806535,-594.087646484375,293.3155212402344,0.5514659881591797,0.050000000745058,0.2287873327732086,291.1627197265625,291.1499938964844,271.5589599609375,270.9986572265625,283.9458312988281,293.3194580078125,291.1627197265625,1.0,0.1784001439809799,0.9923064708709716,0.9923064708709716,1.0,1.0,-0.7619958519935608,0.3285147547721863,0.4334810674190521,0.1260073482990265,0.0,0.0,0.2409414201974868,25.63057327270508,25.0,-0.0246467571705579,-5550.48193359375,58.34146881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2999267578125,305.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.1306999772787094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1707660108804702,0.1707703471183776,-4.335524863563478e-06,0.0,0.0001326438650721,0.0,0.0,6.89199686050415,0.0,0.0,0.0,0.2814526855945587,4.0,0.0,1.0
299580,293.1651306152344,297.1499938964844,293.1499938964844,0.0351832509040832,-1149.4888916015625,304.15142822265625,0.6529057621955872,0.0802474617958068,0.0730569586157798,293.19580078125,297.1499938964844,293.1499938964844,0.0698670446872711,-1825.269775390625,304.15411376953125,0.7495018839836121,0.1213519051671028,0.1159830912947654,293.1735534667969,297.1499938964844,293.1499938964844,0.0690076574683189,-1336.3453369140625,304.1522216796875,0.7474393248558044,0.1204108595848083,0.0849276930093765,293.17791748046875,297.1499938964844,293.1499938964844,0.0822535753250122,-2063.0712890625,304.1525573730469,0.7806157469749451,0.1374348700046539,0.131109282374382,293.3188781738281,297.1499938964844,293.1499938964844,0.00154525693506,-586.3342895507812,293.2874755859375,0.5514354109764099,0.050000000745058,0.2287884056568145,291.1626892089844,291.1499938964844,271.5687255859375,271.0090026855469,283.9497375488281,293.3189697265625,291.1626892089844,1.0,0.1782490760087967,0.99236661195755,0.99236661195755,1.0,1.0,-0.7606790661811829,0.3279467821121216,0.4327322542667389,0.1257220804691314,0.0,0.0,0.2400968819856643,25.62379646301269,25.0,-0.0606813095510005,-5537.80712890625,58.14536666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,305.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1303637474775314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702088862657547,0.1702132225036621,-4.334410277806455e-06,0.0,0.00013230262266,0.0,0.0,6.8666276931762695,0.0,0.0,0.0,0.2813525795936584,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350544787943363,-1147.367919921875,304.15142822265625,0.6524729132652283,0.0800985693931579,0.0729220360517501,293.1953125,297.1499938964844,293.1499938964844,0.0694816261529922,-1818.0213623046875,304.154052734375,0.7485182881355286,0.1208677142858505,0.1155224815011024,293.17340087890625,297.1499938964844,293.1499938964844,0.0687960162758827,-1333.4127197265625,304.1521911621094,0.7468857765197754,0.1201448217034339,0.0847411379218101,293.177734375,297.1499938964844,293.1499938964844,0.0820088163018226,-2058.310302734375,304.1525573730469,0.7799654006958008,0.1371157169342041,0.1308064460754394,293.3183898925781,297.1499938964844,293.1499938964844,0.0015248976415023,-578.6100463867188,293.259521484375,0.5514061450958252,0.050000000745058,0.2287894487380981,291.16265869140625,291.1499938964844,271.5785522460937,271.0194091796875,283.9537353515625,293.3185119628906,291.16265869140625,1.0,0.1780997514724731,0.9924266934394836,0.9924266934394836,1.0,1.0,-0.7593783140182495,0.3273842930793762,0.4319940209388733,0.1254441291093826,0.0,0.0,0.2392565906047821,25.617015838623047,25.0,-0.096697486937046,-5525.1904296875,57.95200347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,305.1349182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1300245374441146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1696559339761734,0.1696602702140808,-4.333305241743801e-06,0.0,0.0001319583825534,0.0,0.0,6.8414740562438965,0.0,0.0,0.0,0.2812533378601074,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349280163645744,-1145.2838134765625,304.1513977050781,0.6520481109619141,0.0799521952867508,0.0727893933653831,293.19482421875,297.1499938964844,293.1499938964844,0.0690999925136566,-1810.8533935546875,304.1540222167969,0.7475461959838867,0.120388738811016,0.1150668561458587,293.1732177734375,297.1499938964844,293.1499938964844,0.0685860589146614,-1330.5057373046875,304.1521911621094,0.7463377118110657,0.1198809966444969,0.0845561102032661,293.1775817871094,297.1499938964844,293.1499938964844,0.0817658901214599,-2053.587158203125,304.15252685546875,0.7793204188346863,0.1367989927530288,0.1305058747529983,293.3179016113281,297.1499938964844,293.1499938964844,0.0015045836335048,-570.9032592773438,293.23162841796875,0.5513778328895569,0.050000000745058,0.2287904471158981,291.1626281738281,291.1499938964844,271.5885009765625,271.02984619140625,283.9577941894531,293.3180236816406,291.16259765625,1.0,0.1779518872499466,0.992486834526062,0.992486834526062,1.0,1.0,-0.758090615272522,0.3268261849880218,0.4312644302845001,0.1251722574234008,0.0,0.0,0.2384204566478729,25.61024284362793,25.0,-0.1313171833753585,-5512.62744140625,57.76097869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,305.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.732421875,18000.0,0.0,0.0,0.1296834200620651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1691071540117263,0.1691114902496338,-4.332208845880814e-06,0.0,0.0001316121779382,0.0,0.0,6.816532135009766,0.0,0.0,0.0,0.281154990196228,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348041616380214,-1143.241455078125,304.1513671875,0.6516322493553162,0.0798086896538734,0.0726593285799026,293.1943664550781,297.1499938964844,293.1499938964844,0.0687226057052612,-1803.775390625,304.15399169921875,0.7465870976448059,0.1199156790971756,0.1146168559789657,293.1730651855469,297.1499938964844,293.1499938964844,0.0683780014514923,-1327.62744140625,304.15216064453125,0.7457959055900574,0.1196196749806404,0.0843728482723236,293.1773986816406,297.1499938964844,293.1499938964844,0.0815250501036644,-2048.90673828125,304.1524963378906,0.7786816358566284,0.1364850103855133,0.1302079260349273,293.3174133300781,297.1499938964844,293.1499938964844,0.0014843425014987,-563.2242431640625,293.2038269042969,0.5513506531715393,0.050000000745058,0.2287914007902145,291.1625671386719,291.1499938964844,271.5985107421875,271.04034423828125,283.9619140625,293.3175354003906,291.1625366210937,1.0,0.1778057217597961,0.9925511479377748,0.9925511479377748,1.0,1.0,-0.7568180561065674,0.3262732923030853,0.4305447340011596,0.1249072924256324,0.0,0.0,0.2375896126031875,25.60348129272461,25.0,-0.1615093648433685,-5500.12646484375,57.57255554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31085205078125,305.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1293409168720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685633659362793,0.1685677021741867,-4.33112427344895e-06,0.0,0.0001312645763391,0.0,0.0,6.791841983795166,0.0,0.0,0.0,0.2810576260089874,4.0,0.0,1.0
299820,293.1642761230469,297.1499938964844,293.1499938964844,0.0346828661859035,-1141.239990234375,304.1513366699219,0.6512251496315002,0.0796679854393005,0.0725318193435669,293.1938781738281,297.1499938964844,293.1499938964844,0.0683494210243225,-1796.785888671875,304.1539306640625,0.7456405758857727,0.1194484084844589,0.1141723841428756,293.1728820800781,297.1499938964844,293.1499938964844,0.0681718289852142,-1324.777587890625,304.15216064453125,0.7452600002288818,0.1193608492612838,0.0841913223266601,293.1772155761719,297.1499938964844,293.1499938964844,0.0812862738966941,-2044.2686767578125,304.1524963378906,0.7780489325523376,0.1361737698316574,0.1299125552177429,293.3169250488281,297.1499938964844,293.1499938964844,0.0014641657471656,-555.56982421875,293.1761169433594,0.5513244867324829,0.050000000745058,0.2287923246622085,291.1624755859375,291.1499938964844,271.60858154296875,271.05084228515625,283.96612548828125,293.3170471191406,291.1624450683594,1.0,0.1776612251996994,0.9926154613494872,0.9926154613494872,1.0,1.0,-0.7555603384971619,0.3257256150245666,0.4298347234725952,0.1246487572789192,0.0,0.0,0.236764594912529,25.59674453735352,25.0,-0.1898407787084579,-5487.6875,57.38669967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.1289978623390197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.168024867773056,0.1680292040109634,-4.3300515244482085e-06,0.0,0.0001309164363192,0.0,0.0,6.767416477203369,0.0,0.0,0.0,0.2809613347053528,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345641821622848,-1139.2803955078125,304.1513061523437,0.6508269309997559,0.0795301645994186,0.0724069029092788,293.1933898925781,297.1499938964844,293.1499938964844,0.0679805129766464,-1789.8861083984375,304.1539001464844,0.7447068095207214,0.1189870461821556,0.1137335449457168,293.1727294921875,297.1499938964844,293.1499938964844,0.0679676085710525,-1321.9569091796875,304.1521301269531,0.7447302341461182,0.1191045865416526,0.0840115919709205,293.1770324707031,297.1499938964844,293.1499938964844,0.0810496360063552,-2039.674072265625,304.1524658203125,0.7774223685264587,0.1358653455972671,0.1296198517084121,293.3164367675781,297.1499938964844,293.1499938964844,0.0014440668746829,-547.9451293945312,293.1484680175781,0.5512992739677429,0.050000000745058,0.2287932187318802,291.16241455078125,291.1499938964844,271.6187438964844,271.0614013671875,283.9703674316406,293.3165283203125,291.1623840332031,1.0,0.1775184720754623,0.9926797747612,0.9926797747612,1.0,1.0,-0.7543179392814636,0.3251833617687225,0.4291345775127411,0.1243966966867446,0.0,0.0,0.2359464168548584,25.590044021606445,25.0,-0.2163331657648086,-5475.31591796875,57.20346832275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3142395019531,305.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.1286551803350448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1674922555685043,0.1674965918064117,-4.328992417867994e-06,0.0,0.0001305686455452,0.0,0.0,6.743281841278076,0.0,0.0,0.0,0.2808662056922912,4.0,0.0,1.0
299940,293.1638488769531,297.1499938964844,293.1499938964844,0.0344476401805877,-1137.35498046875,304.1512756347656,0.6504359245300293,0.0793946832418441,0.0722841173410415,293.19293212890625,297.1499938964844,293.1499938964844,0.0676150768995285,-1783.0604248046875,304.1538391113281,0.7437832355499268,0.1185304820537567,0.1132993027567863,293.17254638671875,297.1499938964844,293.1499938964844,0.0677649900317192,-1319.1605224609375,304.152099609375,0.7442054152488708,0.118850439786911,0.0838333517313003,293.1768493652344,297.1499938964844,293.1499938964844,0.080814741551876,-2035.115478515625,304.1524353027344,0.7768008708953857,0.1355592608451843,0.1293293684720993,293.3159484863281,297.1499938964844,293.1499938964844,0.0014240078162401,-540.3356323242188,293.12091064453125,0.5512747168540955,0.050000000745058,0.2287940979003906,291.1623229980469,291.1499938964844,271.6289367675781,271.0719909667969,283.9747009277344,293.3160400390625,291.16229248046875,1.0,0.1773771494626999,0.9927440881729126,0.9927440881729126,1.0,1.0,-0.7530878782272339,0.3246453702449798,0.4284424781799316,0.1241499930620193,0.0,0.0,0.2351343184709549,25.583385467529297,25.0,-0.2410387694835662,-5463.00439453125,57.0224494934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154296875,305.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.529296875,18000.0,0.0,0.0,0.1283133029937744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1669650226831436,0.1669693440198898,-4.327944679971552e-06,0.0,0.0001302216987824,0.0,0.0,6.719411849975586,0.0,0.0,0.0,0.2807721793651581,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343332029879093,-1135.463134765625,304.1512451171875,0.650052011013031,0.0792615190148353,0.0721634328365325,293.1924743652344,297.1499938964844,293.1499938964844,0.0672530084848404,-1776.3070068359375,304.15380859375,0.7428697347640991,0.1180786713957786,0.1128696128726005,293.1723937988281,297.1499938964844,293.1499938964844,0.0675639435648918,-1316.387939453125,304.152099609375,0.7436855435371399,0.1185983940958976,0.0836565792560577,293.1766662597656,297.1499938964844,293.1499938964844,0.0805815756320953,-2030.592529296875,304.1524353027344,0.7761842608451843,0.1352554708719253,0.1290410757064819,293.3154602050781,297.1499938964844,293.1499938964844,0.0014040117384865,-532.7501220703125,293.0934143066406,0.5512509346008301,0.050000000745058,0.2287949323654174,291.1622314453125,291.1499938964844,271.63922119140625,271.08258056640625,283.97906494140625,293.3155517578125,291.1622009277344,1.0,0.1772372871637344,0.9928084015846252,0.9928084015846252,1.0,1.0,-0.7518701553344727,0.3241117000579834,0.4277584552764892,0.1239087507128715,0.0,0.0,0.2343286126852035,25.576770782470703,25.0,-0.2605193853378296,-5450.75439453125,56.843631744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163146972656,305.1031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.470703125,18000.0,0.0,0.0,0.1279728412628173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1664434224367141,0.1664477437734604,-4.326909220253583e-06,0.0,0.0001298761635553,0.0,0.0,6.69581937789917,0.0,0.0,0.0,0.2806792259216308,4.0,0.0,1.0
300060,293.1634216308594,297.1499938964844,293.1499938964844,0.0342211574316024,-1133.6094970703125,304.1512451171875,0.6496760845184326,0.0791309922933578,0.0720451474189758,293.1919860839844,297.1499938964844,293.1499938964844,0.066894844174385,-1769.6356201171875,304.1537780761719,0.7419674396514893,0.1176322475075721,0.1124450787901878,293.1722106933594,297.1499938964844,293.1499938964844,0.0673647001385688,-1313.642578125,304.1520690917969,0.7431710958480835,0.1183487549424171,0.0834815055131912,293.1764831542969,297.1499938964844,293.1499938964844,0.0803503841161727,-2026.110107421875,304.15240478515625,0.7755733728408813,0.13495434820652,0.1287553161382675,293.3149719238281,297.1499938964844,293.1499938964844,0.0013840827159583,-525.1900634765625,293.06597900390625,0.5512277483940125,0.050000000745058,0.2287957668304443,291.1621398925781,291.1499938964844,271.6495666503906,271.0932006835937,283.9834899902344,293.3150634765625,291.1620788574219,1.0,0.1770990788936615,0.992875337600708,0.992875337600708,1.0,1.0,-0.750666618347168,0.32358318567276,0.4270834326744079,0.1236731857061386,0.0,0.0,0.2335303872823715,25.570219039916992,25.0,-0.2771511971950531,-5438.57421875,56.66727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168029785156,305.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.1276345998048782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1659281700849533,0.1659324914216995,-4.325888767198194e-06,0.0,0.0001295328984269,0.0,0.0,6.672536849975586,0.0,0.0,0.0,0.2805875539779663,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341112241148948,-1131.7896728515625,304.1512145996094,0.649307131767273,0.0790027901530265,0.0719289779663086,293.1915283203125,297.1499938964844,293.1499938964844,0.0665400773286819,-1763.03662109375,304.1537170410156,0.7410749793052673,0.1171905696392059,0.1120251044631004,293.1720275878906,297.1499938964844,293.1499938964844,0.0671670660376548,-1310.9212646484375,304.1520690917969,0.7426614165306091,0.1181012466549873,0.0833079367876052,293.1763000488281,297.1499938964844,293.1499938964844,0.0801209583878517,-2021.6639404296875,304.1523742675781,0.77496737241745,0.1346555799245834,0.1284718066453933,293.3144836425781,297.1499938964844,293.1499938964844,0.0013642149278894,-517.6532592773438,293.0386657714844,0.5512050986289978,0.050000000745058,0.2287965565919876,291.1620178222656,291.1499938964844,271.6599426269531,271.10382080078125,283.9879455566406,293.3145751953125,291.1619873046875,1.0,0.1769623756408691,0.9929423332214355,0.9929423332214355,1.0,1.0,-0.7494755387306213,0.3230591714382171,0.4264163672924042,0.1234426796436309,0.0,0.0,0.2327393740415573,25.56373786926269,25.0,-0.2921161651611328,-5426.458984375,56.49312973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169860839844,305.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1272990703582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1654189676046371,0.1654232889413833,-4.324881956563331e-06,0.0,0.0001291923690587,0.0,0.0,6.649549007415772,0.0,0.0,0.0,0.2804970443248749,4.0,0.0,1.0
300180,293.1629943847656,297.1499938964844,293.1499938964844,0.0340034998953342,-1130.005126953125,304.15118408203125,0.6489453911781311,0.0788770094513893,0.0718150287866592,293.1910705566406,297.1499938964844,293.1499938964844,0.0661889016628265,-1756.51318359375,304.1536865234375,0.7401925325393677,0.116753838956356,0.1116098836064338,293.171875,297.1499938964844,293.1499938964844,0.0669711381196975,-1308.2254638671875,304.15203857421875,0.7421566843986511,0.1178559958934784,0.0831359550356864,293.17608642578125,297.1499938964844,293.1499938964844,0.0798933878540992,-2017.2557373046875,304.1523742675781,0.7743664383888245,0.1343593150377273,0.128190666437149,293.3139953613281,297.1499938964844,293.1499938964844,0.0013444103533402,-510.1405029296875,293.01141357421875,0.5511829853057861,0.050000000745058,0.2287973463535308,291.16192626953125,291.1499938964844,271.6703796386719,271.11444091796875,283.99249267578125,293.3140869140625,291.161865234375,1.0,0.1768272668123245,0.9930092692375184,0.9930092692375184,1.0,1.0,-0.7482975721359253,0.3225399851799011,0.4257575869560241,0.1232171952724456,0.0,0.0,0.2319563031196594,25.557336807250977,25.0,-0.3055270910263061,-5414.4140625,56.32130432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1269668489694595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1649162471294403,0.1649205684661865,-4.323889243096346e-06,0.0,0.0001288552157348,0.0,0.0,6.626874923706055,0.0,0.0,0.0,0.2804078161716461,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.033897791057825,-1128.2529296875,304.1511535644531,0.6485901474952698,0.0787534639239311,0.0717030987143516,293.1906433105469,297.1499938964844,293.1499938964844,0.0658409520983696,-1750.058349609375,304.1536560058594,0.7393190264701843,0.1163216158747673,0.1111989915370941,293.17169189453125,297.1499938964844,293.1499938964844,0.0667767524719238,-1305.5531005859375,304.1520080566406,0.7416563630104065,0.1176128014922142,0.0829654335975647,293.1759033203125,297.1499938964844,293.1499938964844,0.0796675160527229,-2012.8826904296875,304.15234375,0.7737702131271362,0.1340653151273727,0.1279117166996002,293.3134765625,297.1499938964844,293.1499938964844,0.0013246678281575,-502.65130615234375,292.9842224121094,0.5511611700057983,0.050000000745058,0.2287981212139129,291.16180419921875,291.1499938964844,271.68084716796875,271.1250915527344,283.9970397949219,293.3135986328125,291.1617431640625,1.0,0.1766936331987381,0.9930762648582458,0.9930762648582458,1.0,1.0,-0.7471316456794739,0.3220252692699432,0.4251063466072082,0.1229962483048439,0.0,0.0,0.2311810404062271,25.55102729797364,25.0,-0.3164993524551391,-5402.439453125,56.151634216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,305.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1266384869813919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1644199192523956,0.1644242405891418,-4.322910626797238e-06,0.0,0.0001285219623241,0.0,0.0,6.6045098304748535,0.0,0.0,0.0,0.2803198099136352,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0337941534817218,-1126.5338134765625,304.1511535644531,0.6482415795326233,0.0786321833729744,0.0715932622551918,293.190185546875,297.1499938964844,293.1499938964844,0.06549634039402,-1743.67431640625,304.15362548828125,0.7384545803070068,0.1158939972519874,0.1107925623655319,293.1715087890625,297.1499938964844,293.1499938964844,0.0665839836001396,-1302.9049072265625,304.1520080566406,0.7411605715751648,0.1173717603087425,0.0827964320778846,293.1757202148437,297.1499938964844,293.1499938964844,0.0794434174895286,-2008.5458984375,304.1523132324219,0.7731786966323853,0.1337737143039703,0.127635046839714,293.31298828125,297.1499938964844,293.1499938964844,0.001304987235926,-495.185546875,292.9571533203125,0.5511396527290344,0.050000000745058,0.228798896074295,291.16168212890625,291.1499938964844,271.6913452148437,271.1357116699219,284.00164794921875,293.3130798339844,291.16162109375,1.0,0.1765615493059158,0.9931432008743286,0.9931432008743286,1.0,1.0,-0.745978057384491,0.3215152323246002,0.4244628548622131,0.122779794037342,0.0,0.0,0.2304140627384185,25.54482078552246,25.0,-0.3249793946743011,-5390.5390625,55.98417282104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,305.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.1263144016265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639302521944046,0.163934588432312,-4.32194701716071e-06,0.0,0.0001281930599361,0.0,0.0,6.582464694976807,0.0,0.0,0.0,0.280233085155487,4.0,0.0,1.0
