time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.033692643046379,-1124.848876953125,304.151123046875,0.6478996872901917,0.0785132646560669,0.0714855790138244,293.18975830078125,297.1499938964844,293.1499938964844,0.0651551857590675,-1737.3626708984375,304.153564453125,0.73759925365448,0.115471139550209,0.1103907078504562,293.1713562011719,297.1499938964844,293.1499938964844,0.0663928985595703,-1300.28173828125,304.1519775390625,0.7406693696975708,0.1171329244971275,0.0826290026307106,293.175537109375,297.1499938964844,293.1499938964844,0.0792211517691612,-2004.246826171875,304.1523132324219,0.7725920081138611,0.1334845572710037,0.1273607462644577,293.3125,297.1499938964844,293.1499938964844,0.0012853781227022,-487.7469482421875,292.9301452636719,0.5511182546615601,0.050000000745058,0.2287996560335159,291.1615600585937,291.1499938964844,271.701904296875,271.1463317871094,284.0062561035156,293.3125915527344,291.1615295410156,1.0,0.1764311045408249,0.9932133555412292,0.9932133555412292,1.0,1.0,-0.7448373436927795,0.3210102319717407,0.4238271117210388,0.1225676909089088,0.0,0.0,0.2296561747789383,25.538738250732425,25.0,-0.3314566612243652,-5378.71875,55.81900405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,305.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.115234375,18000.0,0.0,0.0,0.1259955912828445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1634477525949478,0.163452073931694,-4.320999323681463e-06,0.0,0.0001278695126529,0.0,0.0,6.560761451721191,0.0,0.0,0.0,0.2801477313041687,4.0,0.0,1.0
300420,293.16217041015625,297.1499938964844,293.1499938964844,0.033592976629734,-1123.193359375,304.1510925292969,0.6475635170936584,0.0783963724970817,0.0713797509670257,293.1893310546875,297.1499938964844,293.1499938964844,0.0648169368505477,-1731.1131591796875,304.1535339355469,0.7367514967918396,0.1150523349642753,0.1099927872419357,293.1711730957031,297.1499938964844,293.1499938964844,0.0662032440304756,-1297.6800537109375,304.1519775390625,0.7401819229125977,0.1168960258364677,0.0824629440903663,293.17535400390625,297.1499938964844,293.1499938964844,0.0790004655718803,-1999.980224609375,304.1522827148437,0.7720093727111816,0.133197546005249,0.1270885020494461,293.31201171875,297.1499938964844,293.1499938964844,0.0012658284977078,-480.330810546875,292.9032287597656,0.5510969758033752,0.050000000745058,0.2288004010915756,291.16143798828125,291.1499938964844,271.71246337890625,271.15692138671875,284.01092529296875,293.3121032714844,291.1614074707031,1.0,0.1763021051883697,0.99328351020813,0.99328351020813,1.0,1.0,-0.7437076568603516,0.320509523153305,0.4231981337070465,0.1223593056201934,0.0,0.0,0.2289064824581146,25.532777786254883,25.0,-0.3353472650051117,-5366.97412109375,55.655860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.05889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.125681921839714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1629717797040939,0.1629761010408401,-4.320065727370093e-06,0.0,0.0001275511749554,0.0,0.0,6.539370536804199,0.0,0.0,0.0,0.2800636291503906,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0334951989352703,-1121.5679931640625,304.15106201171875,0.6472331881523132,0.0782815739512443,0.0712758526206016,293.1889038085937,297.1499938964844,293.1499938964844,0.0644816607236862,-1724.927001953125,304.15350341796875,0.7359113097190857,0.1146377101540565,0.1095989048480987,293.1710205078125,297.1499938964844,293.1499938964844,0.0660150721669197,-1295.1007080078125,304.1519470214844,0.7396983504295349,0.1166611015796661,0.0822982937097549,293.1751708984375,297.1499938964844,293.1499938964844,0.0787814036011695,-1995.7470703125,304.1522827148437,0.7714308500289917,0.1329127550125122,0.1268183887004852,293.3115234375,297.1499938964844,293.1499938964844,0.001246360130608,-472.9454956054688,292.8764343261719,0.5510756373405457,0.050000000745058,0.2288011610507965,291.16131591796875,291.1499938964844,271.7230529785156,271.16748046875,284.0155944824219,293.3116149902344,291.1612854003906,1.0,0.1761746257543563,0.9933536052703856,0.9933536052703856,1.0,1.0,-0.7425894737243652,0.3200133740901947,0.4225761294364929,0.1221545338630676,0.0,0.0,0.2281654775142669,25.526954650878903,25.0,-0.3352883756160736,-5355.31103515625,55.49480819702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1253741830587387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1625026911497116,0.1625070124864578,-4.319148047216004e-06,0.0,0.0001272388617508,0.0,0.0,6.518308639526367,0.0,0.0,0.0,0.2799808382987976,4.0,0.0,1.0
300540,293.1617736816406,297.1499938964844,293.1499938964844,0.0333989262580871,-1119.966552734375,304.15106201171875,0.6469074487686157,0.0781684145331382,0.0711734741926193,293.1885070800781,297.1499938964844,293.1499938964844,0.0641487315297126,-1718.791748046875,304.1534729003906,0.7350767850875854,0.1142263635993003,0.109208233654499,293.1708374023437,297.1499938964844,293.1499938964844,0.0658280774950981,-1292.5391845703125,304.1519470214844,0.7392177581787109,0.1164277791976928,0.0821347907185554,293.17498779296875,297.1499938964844,293.1499938964844,0.0785636454820633,-1991.5408935546875,304.1522521972656,0.7708555459976196,0.1326297521591186,0.1265499889850616,293.31103515625,297.1499938964844,293.1499938964844,0.0012269143480807,-465.5685729980469,292.84967041015625,0.5510542392730713,0.050000000745058,0.2288019210100174,291.16119384765625,291.1499938964844,271.7336730957031,271.17803955078125,284.0202941894531,293.3111267089844,291.1611633300781,1.0,0.1760483682155609,0.9934237599372864,0.9934237599372864,1.0,1.0,-0.7414802312850952,0.3195208013057709,0.4219594001770019,0.1219525188207626,0.0,0.0,0.2274314612150192,25.52126121520996,25.0,-0.3323933482170105,-5343.7177734375,55.33549499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.939453125,18000.0,0.0,0.0,0.1250714808702469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1620393544435501,0.1620436757802963,-4.318241735745687e-06,0.0,0.0001269316562684,0.0,0.0,6.497520923614502,0.0,0.0,0.0,0.2798991799354553,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333044081926345,-1118.3931884765625,304.1510314941406,0.6465868949890137,0.0780572071671485,0.0710728839039802,293.1881103515625,297.1499938964844,293.1499938964844,0.0638184770941734,-1712.7142333984375,304.1534423828125,0.7342488765716553,0.1138188689947128,0.1088212877511978,293.1706848144531,297.1499938964844,293.1499938964844,0.0656424462795257,-1289.998291015625,304.15191650390625,0.7387406229972839,0.1161963120102882,0.0819726139307022,293.1748046875,297.1499938964844,293.1499938964844,0.0783473923802375,-1987.3660888671875,304.1522521972656,0.7702840566635132,0.1323488354682922,0.1262836307287216,293.310546875,297.1499938964844,293.1499938964844,0.0012075663544237,-458.2286987304688,292.8230285644531,0.5510326027870178,0.050000000745058,0.2288026958703994,291.1611022949219,291.1499938964844,271.74432373046875,271.1885681152344,284.0250244140625,293.3106384277344,291.1610412597656,1.0,0.1759235858917236,0.993493914604187,0.993493914604187,1.0,1.0,-0.7403818368911743,0.31903275847435,0.4213490784168243,0.121753491461277,0.0,0.0,0.2267057448625564,25.51572227478028,25.0,-0.3258364498615265,-5332.20654296875,55.17818069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,305.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.884765625,18000.0,0.0,0.0,0.1247753053903579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1615826189517974,0.1615869402885437,-4.317351340432651e-06,0.0,0.0001266310719074,0.0,0.0,6.477049350738525,0.0,0.0,0.0,0.2798187434673309,4.0,0.0,1.0
300660,293.1614074707031,297.1499938964844,293.1499938964844,0.0332111753523349,-1116.840087890625,304.1510314941406,0.6462701559066772,0.0779474005103111,0.0709736049175262,293.1877136230469,297.1499938964844,293.1499938964844,0.0634901672601699,-1706.679931640625,304.1534118652344,0.7334251999855042,0.1134141460061073,0.108437068760395,293.1705322265625,297.1499938964844,293.1499938964844,0.0654578134417533,-1287.4727783203125,304.15191650390625,0.7382658123970032,0.1159662306308746,0.0818114355206489,293.1746520996094,297.1499938964844,293.1499938964844,0.0781322494149208,-1983.2144775390625,304.1522216796875,0.7697151303291321,0.1320694684982299,0.1260187625885009,293.31005859375,297.1499938964844,293.1499938964844,0.0011882381513714,-450.896240234375,292.79644775390625,0.5510106682777405,0.050000000745058,0.2288034707307815,291.1609802246094,291.1499938964844,271.7549743652344,271.19903564453125,284.0297546386719,293.3101501464844,291.1609191894531,1.0,0.1757999211549759,0.9935667514801024,0.9935667514801024,1.0,1.0,-0.7392910718917847,0.3185479342937469,0.4207431375980377,0.1215565428137779,0.0,0.0,0.2259861528873443,25.51032066345215,25.0,-0.3174581825733185,-5320.76220703125,55.02241897583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,305.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.828125,18000.0,0.0,0.0,0.1244841665029525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1611310392618179,0.1611353456974029,-4.316471404308686e-06,0.0,0.0001263355952687,0.0,0.0,6.456823348999023,0.0,0.0,0.0,0.2797393798828125,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331192538142204,-1115.3076171875,304.1510009765625,0.6459571719169617,0.0778390392661094,0.070875659584999,293.18731689453125,297.1499938964844,293.1499938964844,0.0631637349724769,-1700.6883544921875,304.15338134765625,0.7326057553291321,0.1130122542381286,0.1080555990338325,293.1703491210937,297.1499938964844,293.1499938964844,0.0652741864323616,-1284.962646484375,304.1518859863281,0.7377934455871582,0.1157375425100326,0.0816512554883956,293.1744689941406,297.1499938964844,293.1499938964844,0.0779182165861129,-1979.08642578125,304.1522216796875,0.7691488265991211,0.1317916810512542,0.1257554292678833,293.3095703125,297.1499938964844,293.1499938964844,0.0011689779348671,-443.5894165039063,292.7699279785156,0.5509884357452393,0.050000000745058,0.2288042604923248,291.1608581542969,291.1499938964844,271.765625,271.20947265625,284.03448486328125,293.3096618652344,291.16082763671875,1.0,0.1756774187088012,0.9936396479606628,0.9936396479606628,1.0,1.0,-0.7382083535194397,0.3180665969848633,0.4201417565345764,0.121361456811428,0.0,0.0,0.2252728343009948,25.505056381225582,25.0,-0.3067434132099151,-5309.388671875,54.86823654174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,305.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1241985037922859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1606846898794174,0.1606890112161636,-4.315603746363195e-06,0.0,0.0001260456920135,0.0,0.0,6.436849594116211,0.0,0.0,0.0,0.2796609699726105,4.0,0.0,1.0
300780,293.1610412597656,297.1499938964844,293.1499938964844,0.0330287888646125,-1113.7982177734375,304.1509704589844,0.6456482410430908,0.0777322798967361,0.0707791969180107,293.1869506835937,297.1499938964844,293.1499938964844,0.0628394931554794,-1694.744384765625,304.1533508300781,0.7317907810211182,0.1126135066151619,0.1076771989464759,293.1701965332031,297.1499938964844,293.1499938964844,0.0650916919112205,-1282.4698486328125,304.1518859863281,0.7373235821723938,0.1155104413628578,0.0814922079443931,293.1742858886719,297.1499938964844,293.1499938964844,0.0777054503560066,-1974.9847412109373,304.1521911621094,0.7685854434967041,0.1315156668424606,0.1254938095808029,293.30908203125,297.1499938964844,293.1499938964844,0.0011497811647132,-436.3065490722656,292.7435302734375,0.5509657859802246,0.050000000745058,0.2288050651550293,291.1607666015625,291.1499938964844,271.7762756347656,271.2198791503906,284.0391845703125,293.3091735839844,291.16070556640625,1.0,0.1755562126636505,0.9937124848365784,0.9937124848365784,1.0,1.0,-0.737134575843811,0.3175893127918243,0.4195452630519867,0.1211681067943573,0.0,0.0,0.2245665341615677,25.49996566772461,25.0,-0.2948811054229736,-5298.09228515625,54.71580123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,305.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.1239192858338356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1602440476417541,0.1602483540773391,-4.31474973083823e-06,0.0,0.0001257623225683,0.0,0.0,6.417148113250732,0.0,0.0,0.0,0.2795836627483368,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329395085573196,-1112.3074951171875,304.1509704589844,0.6453426480293274,0.0776268318295478,0.070683941245079,293.18658447265625,297.1499938964844,293.1499938964844,0.0625169202685356,-1688.8388671875,304.1533508300781,0.7309790253639221,0.1122172996401786,0.107301265001297,293.1700439453125,297.1499938964844,293.1499938964844,0.0649100989103317,-1279.9910888671875,304.1518859863281,0.7368556261062622,0.1152846068143844,0.081334076821804,293.17413330078125,297.1499938964844,293.1499938964844,0.0774936974048614,-1970.904541015625,304.1521911621094,0.7680243253707886,0.1312410980463028,0.1252336055040359,293.30859375,297.1499938964844,293.1499938964844,0.0011306380620226,-429.0439147949219,292.7171936035156,0.5509426593780518,0.050000000745058,0.2288058847188949,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0439147949219,293.3086853027344,291.1606140136719,1.0,0.1754361093044281,0.993785321712494,0.993785321712494,1.0,1.0,-0.7360680103302002,0.3171153664588928,0.4189526438713074,0.1209758594632148,0.0,0.0,0.2238659262657165,25.495023727416992,25.0,-0.2829316854476928,-5286.8662109375,54.56483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982788085937,305.00799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.67578125,18000.0,0.0,0.0,0.1236455664038658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598081737756729,0.1598124951124191,-4.313906174502336e-06,0.0,0.0001254845265066,0.0,0.0,6.397676467895508,0.0,0.0,0.0,0.2795072793960571,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328514836728572,-1110.836669921875,304.15093994140625,0.6450404524803162,0.0775227695703506,0.0705899745225906,293.18621826171875,297.1499938964844,293.1499938964844,0.0621961541473865,-1682.97412109375,304.1533203125,0.730170488357544,0.1118237748742103,0.1069279462099075,293.1698913574219,297.1499938964844,293.1499938964844,0.0647294744849205,-1277.52734375,304.15185546875,0.736389696598053,0.1150601357221603,0.0811769142746925,293.1739501953125,297.1499938964844,293.1499938964844,0.0772830322384834,-1966.8472900390625,304.15216064453125,0.7674655318260193,0.1309680789709091,0.1249748840928077,293.30810546875,297.1499938964844,293.1499938964844,0.001111552468501,-421.8030090332031,292.69091796875,0.5509189963340759,0.050000000745058,0.2288067191839218,291.1605529785156,291.1499938964844,271.797607421875,271.2405090332031,284.04864501953125,293.3081970214844,291.1605224609375,1.0,0.1753171533346176,0.9938581585884094,0.9938581585884094,1.0,1.0,-0.7350090742111206,0.3166451454162597,0.4183639585971832,0.120784506201744,0.0,0.0,0.2231714427471161,25.4902458190918,25.0,-0.2712990641593933,-5275.7158203125,54.41541290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,305.0003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62890625,18000.0,0.0,0.0,0.1233778446912765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.159377321600914,0.1593816429376602,-4.313074441597564e-06,0.0,0.0001252128276973,0.0,0.0,6.378444194793701,0.0,0.0,0.0,0.2794318795204162,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327647775411605,-1109.38671875,304.15093994140625,0.6447417736053467,0.0774201676249504,0.0704973489046096,293.1858825683594,297.1499938964844,293.1499938964844,0.061877317726612,-1677.152099609375,304.1532897949219,0.7293651700019836,0.11143309623003,0.1065573766827583,293.1697692871094,297.1499938964844,293.1499938964844,0.0645498856902122,-1275.079345703125,304.15185546875,0.7359258532524109,0.1148370951414108,0.0810207948088646,293.1737976074219,297.1499938964844,293.1499938964844,0.0770735219120979,-1962.814208984375,304.15216064453125,0.766909122467041,0.1306966841220855,0.1247177496552467,293.3076171875,297.1499938964844,293.1499938964844,0.001092534395866,-414.5875549316406,292.6647644042969,0.5508946776390076,0.050000000745058,0.228807583451271,291.16046142578125,291.1499938964844,271.8082580566406,271.250732421875,284.0533447265625,293.3077392578125,291.1604309082031,1.0,0.1751994490623474,0.9939336180686952,0.9939336180686952,1.0,1.0,-0.7339582443237305,0.3161789774894714,0.4177792966365814,0.1205938309431076,0.0,0.0,0.2224834859371185,25.485652923583984,25.0,-0.2605834901332855,-5264.64892578125,54.26761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929992675781,304.99267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1231167316436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1589517146348953,0.1589560359716415,-4.312254532123916e-06,0.0,0.000124947837321,0.0,0.0,6.359462261199951,0.0,0.0,0.0,0.2793574631214142,4.0,0.0,1.0
301020,293.1603698730469,297.1499938964844,293.1499938964844,0.0326791740953922,-1107.9541015625,304.1509094238281,0.6444458961486816,0.0773187726736068,0.0704058408737182,293.185546875,297.1499938964844,293.1499938964844,0.0615599974989891,-1671.365234375,304.1532592773437,0.7285619974136353,0.1110447272658348,0.10618906468153,293.16961669921875,297.1499938964844,293.1499938964844,0.0643711388111114,-1272.6444091796875,304.1518249511719,0.7354635000228882,0.1146152466535568,0.0808655172586441,293.17364501953125,297.1499938964844,293.1499938964844,0.076864942908287,-1958.80126953125,304.1521301269531,0.7663547396659851,0.1304266303777694,0.1244619190692901,293.3071594238281,297.1499938964844,293.1499938964844,0.001073570922017,-407.3927612304688,292.6387023925781,0.5508698225021362,0.050000000745058,0.2288084626197815,291.1603698730469,291.1499938964844,271.8188781738281,271.2608947753906,284.0580139160156,293.3072509765625,291.16033935546875,1.0,0.1750827729701995,0.9940091371536256,0.9940091371536256,1.0,1.0,-0.7329140901565552,0.3157163560390472,0.4171977639198303,0.1204032078385353,0.0,0.0,0.2218009680509567,25.48121452331543,25.0,-0.2503485977649688,-5253.6591796875,54.121192932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2903137207031,304.98492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.122861161828041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1585306227207183,0.1585349291563034,-4.311444627091987e-06,0.0,0.000124688463984,0.0,0.0,6.340695381164551,0.0,0.0,0.0,0.2792839407920837,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0325945504009723,-1106.536865234375,304.1509094238281,0.6441525816917419,0.0772184580564498,0.0703153312206268,293.1852111816406,297.1499938964844,293.1499938964844,0.0612440109252929,-1665.610107421875,304.1532592773437,0.7277602553367615,0.1106584519147872,0.105822779238224,293.1694641113281,297.1499938964844,293.1499938964844,0.0641931220889091,-1270.2213134765625,304.1518249511719,0.7350024580955505,0.1143944635987281,0.0807109996676445,293.1734924316406,297.1499938964844,293.1499938964844,0.0766572058200836,-1954.8065185546875,304.1521301269531,0.7658019661903381,0.1301577985286712,0.1242072656750679,293.3066711425781,297.1499938964844,293.1499938964844,0.0010546529665589,-400.2151489257813,292.6126708984375,0.5508443117141724,0.050000000745058,0.2288093715906143,291.1603088378906,291.1499938964844,271.8294982910156,271.2709655761719,284.0626525878906,293.3067626953125,291.1602478027344,1.0,0.1749670505523681,0.9940845966339112,0.9940845966339112,1.0,1.0,-0.7318758964538574,0.3152570426464081,0.4166188240051269,0.1202122569084167,0.0,0.0,0.2211233526468277,25.476919174194336,25.0,-0.2403201013803482,-5242.7451171875,53.97604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,304.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1226106807589531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1581136733293533,0.1581179946660995,-4.310643362259725e-06,0.0,0.0001244342565769,0.0,0.0,6.322127819061279,0.0,0.0,0.0,0.2792111933231354,4.0,0.0,1.0
301140,293.1600646972656,297.1499938964844,293.1499938964844,0.0325109623372554,-1105.1358642578125,304.1509094238281,0.6438618302345276,0.0771192610263824,0.0702258646488189,293.1849060058594,297.1499938964844,293.1499938964844,0.0609294213354587,-1659.8878173828125,304.1532287597656,0.7269598841667175,0.1102743446826934,0.1054586097598075,293.1693420410156,297.1499938964844,293.1499938964844,0.0640158951282501,-1267.8104248046875,304.1518249511719,0.7345427870750427,0.1141747906804084,0.0805572941899299,293.17333984375,297.1499938964844,293.1499938964844,0.0764503479003906,-1950.83056640625,304.1521301269531,0.7652509808540344,0.1298902481794357,0.1239538565278053,293.3061828613281,297.1499938964844,293.1499938964844,0.0010357957798987,-393.06048583984375,292.5867614746094,0.5508182048797607,0.050000000745058,0.2288102954626083,291.16021728515625,291.1499938964844,271.8401184082031,271.2809753417969,284.0672607421875,293.3063049316406,291.1601867675781,1.0,0.1748523265123367,0.9941600561141968,0.9941600561141968,1.0,1.0,-0.7308439612388611,0.3148013949394226,0.4160425662994385,0.120020605623722,0.0,0.0,0.2204509079456329,25.472776412963867,25.0,-0.2306667119264602,-5231.91259765625,53.83221054077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,304.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1223655715584755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1577010303735733,0.1577053368091583,-4.3098525566165335e-06,0.0,0.000124185506138,0.0,0.0,6.303766250610352,0.0,0.0,0.0,0.2791393101215362,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324282757937908,-1103.7489013671875,304.15087890625,0.6435732841491699,0.0770210474729538,0.0701373070478439,293.1846008300781,297.1499938964844,293.1499938964844,0.06061602383852,-1654.1944580078125,304.1532287597656,0.7261601686477661,0.109892152249813,0.1050962954759597,293.169189453125,297.1499938964844,293.1499938964844,0.0638393387198448,-1265.410400390625,304.1517944335937,0.7340841293334961,0.1139560937881469,0.0804042890667915,293.1731872558594,297.1499938964844,293.1499938964844,0.0762442573904991,-1946.87158203125,304.152099609375,0.7647014856338501,0.1296238154172897,0.1237015426158905,293.30572509765625,297.1499938964844,293.1499938964844,0.0010169899323955,-385.9252624511719,292.5609130859375,0.5507913827896118,0.050000000745058,0.2288112342357635,291.1601257324219,291.1499938964844,271.8506774902344,271.2908935546875,284.07183837890625,293.3058166503906,291.1600952148437,1.0,0.1747384816408157,0.9942355155944824,0.9942355155944824,1.0,1.0,-0.7298175692558289,0.3143492043018341,0.4154683649539947,0.1198277994990348,0.0,0.0,0.2197830826044082,25.4687728881836,25.0,-0.2218120545148849,-5221.16015625,53.689571380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2822265625,304.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.1221252828836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1572923213243484,0.1572966277599334,-4.30907084592036e-06,0.0,0.0001239416305907,0.0,0.0,6.285593032836914,0.0,0.0,0.0,0.2790681421756744,4.0,0.0,1.0
301260,293.1597595214844,297.1499938964844,293.1499938964844,0.0323465466499328,-1102.376953125,304.15087890625,0.6432870030403137,0.0769238620996475,0.0700497180223465,293.1842956542969,297.1499938964844,293.1499938964844,0.0603039227426052,-1648.5318603515625,304.1531982421875,0.7253609895706177,0.109511986374855,0.1047359630465507,293.1690673828125,297.1499938964844,293.1499938964844,0.0636635050177574,-1263.0218505859375,304.1517944335937,0.7336265444755554,0.113738439977169,0.0802520364522934,293.17303466796875,297.1499938964844,293.1499938964844,0.0760389938950538,-1942.9305419921875,304.152099609375,0.7641534805297852,0.1293585747480392,0.1234503909945488,293.30523681640625,297.1499938964844,293.1499938964844,0.0009982417104765,-378.8117980957031,292.5351257324219,0.5507638454437256,0.050000000745058,0.2288122028112411,291.1600646972656,291.1499938964844,271.8612060546875,271.3007202148437,284.07635498046875,293.30535888671875,291.1600341796875,1.0,0.1746256053447723,0.9943135976791382,0.9943135976791382,1.0,1.0,-0.7287970185279846,0.3139007687568664,0.4148962199687958,0.1196336150169372,0.0,0.0,0.2191202789545059,25.464927673339844,25.0,-0.213823139667511,-5210.4951171875,53.548187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,304.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1218901425600051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1568877249956131,0.1568920314311981,-4.308298230171204e-06,0.0,0.0001237029937328,0.0,0.0,6.267617225646973,0.0,0.0,0.0,0.2789978086948395,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322656519711017,-1101.01806640625,304.1508483886719,0.6430025696754456,0.076827585697174,0.0699629634618759,293.1840209960937,297.1499938964844,293.1499938964844,0.0599928870797157,-1642.8958740234375,304.1531677246094,0.7245615720748901,0.1091335713863372,0.1043773368000984,293.1689453125,297.1499938964844,293.1499938964844,0.0634882822632789,-1260.6431884765625,304.1517944335937,0.733169674873352,0.1135216727852821,0.0801004245877265,293.17291259765625,297.1499938964844,293.1499938964844,0.0758344233036041,-1939.0050048828125,304.152099609375,0.7636067271232605,0.1290943771600723,0.1232002452015876,293.3047790527344,297.1499938964844,293.1499938964844,0.0009795452933758,-371.7178955078125,292.5094299316406,0.5507355332374573,0.050000000745058,0.2288132160902023,291.15997314453125,291.1499938964844,271.8717041015625,271.3104553222656,284.0808410644531,293.30487060546875,291.1599426269531,1.0,0.1745135635137558,0.994391679763794,0.994391679763794,1.0,1.0,-0.7277815341949463,0.3134558796882629,0.4143256247043609,0.1194375157356262,0.0,0.0,0.2184619158506393,25.46122169494629,25.0,-0.2066733390092849,-5199.91552734375,53.40792465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,304.94598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.34765625,18000.0,0.0,0.0,0.1216594725847244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1564868986606598,0.1564912050962448,-4.307533799874364e-06,0.0,0.0001234688970725,0.0,0.0,6.249821186065674,0.0,0.0,0.0,0.2789281904697418,4.0,0.0,1.0
301380,293.15948486328125,297.1499938964844,293.1499938964844,0.0321856066584587,-1099.67236328125,304.1508483886719,0.6427200436592102,0.0767322182655334,0.0698770657181739,293.1837463378906,297.1499938964844,293.1499938964844,0.0596829652786254,-1637.2872314453125,304.1531677246094,0.7237617373466492,0.1087569296360015,0.1040204539895057,293.1688232421875,297.1499938964844,293.1499938964844,0.0633136928081512,-1258.2747802734375,304.1517944335937,0.732713520526886,0.1133058294653892,0.0799494758248329,293.1727600097656,297.1499938964844,293.1499938964844,0.0756305903196334,-1935.095458984375,304.1520690917969,0.7630611658096313,0.1288312375545501,0.1229511424899101,293.3043212890625,297.1499938964844,293.1499938964844,0.0009609055123291,-364.6454162597656,292.4837951660156,0.5507064461708069,0.050000000745058,0.2288142442703247,291.159912109375,291.1499938964844,271.8821716308594,271.320068359375,284.0852355957031,293.3044128417969,291.1598815917969,1.0,0.1744023859500885,0.9944698214530944,0.9944698214530944,1.0,1.0,-0.7267712354660034,0.3130147457122803,0.4137565195560455,0.1192392036318779,0.0,0.0,0.21780826151371,25.457666397094727,25.0,-0.2000375390052795,-5189.42578125,53.26880645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27447509765625,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1214334219694137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1560899466276168,0.1560942530632019,-4.306778464524541e-06,0.0,0.000123239486129,0.0,0.0,6.232211112976074,0.0,0.0,0.0,0.2788592875003814,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321063138544559,-1098.3382568359375,304.1508483886719,0.642439067363739,0.0766376554965972,0.0697919130325317,293.1834716796875,297.1499938964844,293.1499938964844,0.0593739710748195,-1631.7025146484375,304.1531677246094,0.7229607701301575,0.108381874859333,0.1036651134490966,293.168701171875,297.1499938964844,293.1499938964844,0.0631396397948265,-1255.9154052734375,304.1517639160156,0.7322578430175781,0.1130907759070396,0.0797991082072258,293.1726379394531,297.1499938964844,293.1499938964844,0.0754273682832717,-1931.2000732421875,304.1520690917969,0.7625166177749634,0.1285690367221832,0.122702956199646,293.3038635253906,297.1499938964844,293.1499938964844,0.0009423171868547,-357.5924072265625,292.458251953125,0.5506765246391296,0.050000000745058,0.2288152873516082,291.15985107421875,291.1499938964844,271.8926086425781,271.3296203613281,284.089599609375,293.303955078125,291.1598205566406,1.0,0.1742920130491256,0.9945479035377502,0.9945479035377502,1.0,1.0,-0.7257655262947083,0.3125772178173065,0.4131883382797241,0.1190381869673729,0.0,0.0,0.2171588838100433,25.454248428344727,25.0,-0.194049447774887,-5179.0263671875,53.13073348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,304.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.1212114095687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.155696615576744,0.1557009220123291,-4.306030859879684e-06,0.0,0.0001230141642736,0.0,0.0,6.214772701263428,0.0,0.0,0.0,0.2787911295890808,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320277772843837,-1097.0159912109375,304.1508178710937,0.6421595811843872,0.0765438824892044,0.0697075203061103,293.1832275390625,297.1499938964844,293.1499938964844,0.0590659379959106,-1626.14208984375,304.15313720703125,0.7221583724021912,0.108008399605751,0.1033113300800323,293.1685791015625,297.1499938964844,293.1499938964844,0.0629661381244659,-1253.5650634765625,304.1517639160156,0.7318025231361389,0.1128765344619751,0.0796493366360664,293.1724853515625,297.1499938964844,293.1499938964844,0.0752248018980026,-1927.319091796875,304.1520690917969,0.7619730234146118,0.1283077895641327,0.122455708682537,293.30340576171875,297.1499938964844,293.1499938964844,0.0009237861959263,-350.5611267089844,292.43280029296875,0.5506457686424255,0.050000000745058,0.2288163751363754,291.1597900390625,291.1499938964844,271.9029846191406,271.3390197753906,284.0938720703125,293.3034973144531,291.1597595214844,1.0,0.1741824448108673,0.994625985622406,0.994625985622406,1.0,1.0,-0.7247644662857056,0.3121434152126312,0.4126210510730743,0.1188342347741127,0.0,0.0,0.2165139615535736,25.450977325439453,25.0,-0.1885062456130981,-5168.72119140625,52.99371719360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696533203125,304.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1209935322403907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1553069651126861,0.1553112715482711,-4.305291895434493e-06,0.0,0.0001227930479217,0.0,0.0,6.197510719299316,0.0,0.0,0.0,0.2787236273288727,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319499932229518,-1095.7052001953125,304.1508178710937,0.64188152551651,0.0764509290456771,0.0696238726377487,293.1829833984375,297.1499938964844,293.1499938964844,0.0587588474154472,-1620.6058349609375,304.15313720703125,0.7213541865348816,0.1076365113258361,0.1029590964317321,293.1684875488281,297.1499938964844,293.1499938964844,0.0627931803464889,-1251.2237548828125,304.1517639160156,0.7313475012779236,0.1126630902290344,0.0795001462101936,293.17236328125,297.1499938964844,293.1499938964844,0.0750228613615036,-1923.4522705078125,304.1520690917969,0.7614303231239319,0.1280474662780761,0.1222093850374221,293.30291748046875,297.1499938964844,293.1499938964844,0.0009053149842657,-343.5524597167969,292.40740966796875,0.5506139993667603,0.050000000745058,0.2288175076246261,291.1596984863281,291.1499938964844,271.9132995605469,271.34832763671875,284.0980834960937,293.30303955078125,291.15966796875,1.0,0.1740736961364746,0.99470716714859,0.99470716714859,1.0,1.0,-0.7237680554389954,0.3117136359214782,0.4120544195175171,0.1186269223690033,0.0,0.0,0.2158737182617187,25.44786262512207,25.0,-0.1833235323429107,-5158.51708984375,52.85776519775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,304.9151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.120779737830162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1549211144447326,0.1549254208803177,-4.3045615711889695e-06,0.0,0.0001225760788656,0.0,0.0,6.180429458618164,0.0,0.0,0.0,0.2786568999290466,4.0,0.0,1.0
301620,293.15899658203125,297.1499938964844,293.1499938964844,0.0318728499114513,-1094.404296875,304.1508178710937,0.6416046023368835,0.0763586312532424,0.0695408582687377,293.1827392578125,297.1499938964844,293.1499938964844,0.0584525018930435,-1615.0899658203125,304.1531066894531,0.7205473184585571,0.1072659417986869,0.1026081591844558,293.1683654785156,297.1499938964844,293.1499938964844,0.0626206621527671,-1248.8897705078125,304.1517639160156,0.7308924794197083,0.1124503165483474,0.0793514400720596,293.1722412109375,297.1499938964844,293.1499938964844,0.0748214349150657,-1919.5975341796875,304.15203857421875,0.7608882188796997,0.1277879476547241,0.1219638362526893,293.302490234375,297.1499938964844,293.1499938964844,0.0008868955192156,-336.5633544921875,292.3821105957031,0.5505813360214233,0.050000000745058,0.228818655014038,291.1596374511719,291.1499938964844,271.923583984375,271.3575134277344,284.1022033691406,293.3025817871094,291.1596069335937,1.0,0.1739656627178192,0.9947883486747742,0.9947883486747742,1.0,1.0,-0.7227754592895508,0.311287522315979,0.4114879667758941,0.1184158846735954,0.0,0.0,0.2152375280857086,25.444883346557617,25.0,-0.1785611361265182,-5148.40869140625,52.722747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.1205693185329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1545386612415313,0.1545429527759552,-4.303838068153709e-06,0.0,0.0001223625295097,0.0,0.0,6.163509845733643,0.0,0.0,0.0,0.2785907983779907,4.0,0.0,1.0
301680,293.15887451171875,297.1499938964844,293.1499938964844,0.0317963138222694,-1093.1126708984375,304.1508178710937,0.6413286924362183,0.0762669742107391,0.069458432495594,293.1824951171875,297.1499938964844,293.1499938964844,0.0581468343734741,-1609.5931396484375,304.1531066894531,0.7197374105453491,0.1068966314196586,0.1022584587335586,293.16827392578125,297.1499938964844,293.1499938964844,0.0624485351145267,-1246.56298828125,304.1517639160156,0.7304372787475586,0.11223816126585,0.079203188419342,293.1721496582031,297.1499938964844,293.1499938964844,0.0746204927563667,-1915.7542724609373,304.15203857421875,0.7603466510772705,0.1275291740894317,0.121719017624855,293.3020324707031,297.1499938964844,293.1499938964844,0.000868531235028,-329.5951538085937,292.3568725585937,0.5505477786064148,0.050000000745058,0.2288198471069336,291.1595764160156,291.1499938964844,271.93377685546875,271.3665771484375,284.1062316894531,293.3021240234375,291.1595458984375,1.0,0.1738583147525787,0.9948695302009584,0.9948695302009584,1.0,1.0,-0.7217865586280823,0.310865193605423,0.4109213650226593,0.1182006299495697,0.0,0.0,0.2146054059267044,25.442033767700195,25.0,-0.175187200307846,-5138.39794921875,52.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,304.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1203620359301567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1541595607995987,0.1541638672351837,-4.303122750570765e-06,0.0,0.0001221521670231,0.0,0.0,6.146750926971436,0.0,0.0,0.0,0.2785253226757049,4.0,0.0,1.0
301740,293.1587829589844,297.1499938964844,293.1499938964844,0.0317203179001808,-1091.8292236328125,304.1507873535156,0.6410535573959351,0.0761758461594581,0.0693765357136726,293.1822814941406,297.1499938964844,293.1499938964844,0.0578417554497718,-1604.1136474609375,304.1531066894531,0.7189236879348755,0.1065284088253974,0.1019098460674285,293.1681823730469,297.1499938964844,293.1499938964844,0.0622767657041549,-1244.2425537109375,304.1517333984375,0.7299818396568298,0.1120265498757362,0.0790553465485572,293.1720275878906,297.1499938964844,293.1499938964844,0.0744199752807617,-1911.921142578125,304.15203857421875,0.7598055005073547,0.1272710561752319,0.1214748695492744,293.30157470703125,297.1499938964844,293.1499938964844,0.0008502132259309,-322.6444702148437,292.3316955566406,0.5505132675170898,0.050000000745058,0.2288210541009903,291.1595153808594,291.1499938964844,271.9439392089844,271.3755187988281,284.11016845703125,293.3016662597656,291.15948486328125,1.0,0.1737515777349472,0.9949507117271424,0.9949507117271424,1.0,1.0,-0.7208008766174316,0.3104464709758758,0.4103544056415558,0.1179810762405395,0.0,0.0,0.2139771878719329,25.43931007385254,25.0,-0.1732438951730728,-5128.482421875,52.45532989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,304.89263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12109375,18000.0,0.0,0.0,0.1201575398445129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.153783693909645,0.1537880003452301,-4.302413799450733e-06,0.0,0.0001219446276081,0.0,0.0,6.13014554977417,0.0,0.0,0.0,0.2784605026245117,4.0,0.0,1.0
301800,293.1586608886719,297.1499938964844,293.1499938964844,0.031644944101572,-1090.55517578125,304.1507873535156,0.6407791972160339,0.0760853737592697,0.069295234978199,293.1820678710937,297.1499938964844,293.1499938964844,0.0575373508036136,-1598.653564453125,304.153076171875,0.7181060910224915,0.1061614900827407,0.1015625,293.1680603027344,297.1499938964844,293.1499938964844,0.0621053874492645,-1241.9290771484375,304.1517333984375,0.7295260429382324,0.1118155643343925,0.0789079517126083,293.1719055175781,297.1499938964844,293.1499938964844,0.0742199346423149,-1908.0997314453125,304.15203857421875,0.7592647671699524,0.127013698220253,0.1212314590811729,293.3011169433594,297.1499938964844,293.1499938964844,0.0008319754851981,-315.7242126464844,292.306640625,0.5504776239395142,0.050000000745058,0.2288223206996917,291.1594543457031,291.1499938964844,271.9540100097656,271.3843078613281,284.114013671875,293.3012084960937,291.159423828125,1.0,0.1736455708742141,0.9950318932533264,0.9950318932533264,1.0,1.0,-0.7198191285133362,0.3100322186946869,0.4097868800163269,0.1177560240030288,0.0,0.0,0.2133539468050003,25.43673324584961,25.0,-0.1722129136323928,-5118.68408203125,52.32296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1199561730027198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1534117013216018,0.1534160077571869,-4.301714398025069e-06,0.0,0.0001217402677866,0.0,0.0,6.113722801208496,0.0,0.0,0.0,0.2783963680267334,4.0,0.0,1.0
301860,293.1585693359375,297.1499938964844,293.1499938964844,0.0315699428319931,-1089.28662109375,304.1507873535156,0.6405052542686462,0.0759952366352081,0.0692142844200134,293.181884765625,297.1499938964844,293.1499938964844,0.0572333224117755,-1593.206298828125,304.153076171875,0.7172832489013672,0.1057953014969825,0.1012159138917923,293.16796875,297.1499938964844,293.1499938964844,0.0619342401623725,-1239.6201171875,304.1517333984375,0.7290696501731873,0.1116049364209175,0.0787608474493026,293.1718139648437,297.1499938964844,293.1499938964844,0.0740201920270919,-1904.28564453125,304.1520080566406,0.7587240934371948,0.1267567873001098,0.120988517999649,293.3006591796875,297.1499938964844,293.1499938964844,0.0008137501426972,-308.8086242675781,292.2816162109375,0.5504412055015564,0.050000000745058,0.2288236021995544,291.1593933105469,291.1499938964844,271.9639892578125,271.3929443359375,284.1177673339844,293.30078125,291.15936279296875,1.0,0.1735400408506393,0.9951153993606568,0.9951153993606568,1.0,1.0,-0.7188392877578735,0.30962073802948,0.4092185497283935,0.1175271943211555,0.0,0.0,0.2127339243888855,25.434267044067383,25.0,-0.1710220128297805,-5108.96875,52.19126129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2576904296875,304.8780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.119756743311882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1530424654483795,0.1530467569828033,-4.301019544072915e-06,0.0,0.0001215378724737,0.0,0.0,6.09743070602417,0.0,0.0,0.0,0.2783327996730804,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0314954593777656,-1088.0257568359375,304.1507873535156,0.640231728553772,0.0759056210517883,0.069133810698986,293.1816711425781,297.1499938964844,293.1499938964844,0.0569297596812248,-1587.774658203125,304.153076171875,0.7164551615715027,0.1054301857948303,0.1008703708648681,293.1678771972656,297.1499938964844,293.1499938964844,0.0617633797228336,-1237.31689453125,304.1517333984375,0.7286124229431152,0.1113948002457618,0.0786141008138656,293.1717224121094,297.1499938964844,293.1499938964844,0.0738208070397377,-1900.481201171875,304.1520080566406,0.758183479309082,0.1265005022287368,0.1207461804151535,293.3002319335937,297.1499938964844,293.1499938964844,0.0007956136832945,-301.9267578125,292.2566833496094,0.5504035949707031,0.050000000745058,0.2288249284029007,291.1593322753906,291.1499938964844,271.9739074707031,271.4014587402344,284.1213684082031,293.3003234863281,291.1593017578125,1.0,0.1734351515769958,0.9951988458633424,0.9951988458633424,1.0,1.0,-0.7178627848625183,0.3092139363288879,0.4086488485336303,0.1172916740179061,0.0,0.0,0.212118923664093,25.431934356689453,25.0,-0.1727797836065292,-5099.37353515625,52.06038284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.256103515625,304.8708801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1195599064230918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1526770442724228,0.1526813507080078,-4.300334239815129e-06,0.0,0.0001213381037814,0.0,0.0,6.081319332122803,0.0,0.0,0.0,0.2782699167728424,4.0,0.0,1.0
301980,293.15838623046875,297.1499938964844,293.1499938964844,0.0314212925732135,-1086.769287109375,304.1507568359375,0.6399583220481873,0.07581627368927,0.0690536275506019,293.1814880371094,297.1499938964844,293.1499938964844,0.0566264726221561,-1582.3541259765625,304.153076171875,0.715620756149292,0.1050656884908676,0.1005254760384559,293.1678161621094,297.1499938964844,293.1499938964844,0.0615926906466484,-1235.0174560546875,304.1517333984375,0.7281544208526611,0.1111849620938301,0.0784675776958465,293.171630859375,297.1499938964844,293.1499938964844,0.0736216530203819,-1896.68310546875,304.1520080566406,0.7576428055763245,0.1262445747852325,0.1205042377114296,293.2997741699219,297.1499938964844,293.1499938964844,0.0007774921832606,-295.0505065917969,292.2317810058594,0.5503650903701782,0.050000000745058,0.2288262844085693,291.1592712402344,291.1499938964844,271.9837646484375,271.4097900390625,284.1248779296875,293.29986572265625,291.15924072265625,1.0,0.1733306795358657,0.9952823519706726,0.9952823519706726,1.0,1.0,-0.716887891292572,0.3088099062442779,0.408077985048294,0.1170517653226852,0.0,0.0,0.2115073800086975,25.4297103881836,25.0,-0.1749762445688247,-5089.86474609375,51.93010330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546081542969,304.8638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1193647310137748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1523144692182541,0.1523187607526779,-4.299653483030852e-06,0.0,0.0001211400231113,0.0,0.0,6.065341949462891,0.0,0.0,0.0,0.2782076001167297,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313475616276264,-1085.519287109375,304.1507568359375,0.6396850347518921,0.0757273435592651,0.0689738318324089,293.18133544921875,297.1499938964844,293.1499938964844,0.0563235096633434,-1576.9466552734375,304.1530456542969,0.7147797346115112,0.1047020778059959,0.1001814380288124,293.167724609375,297.1499938964844,293.1499938964844,0.0614222064614295,-1232.7225341796875,304.1517333984375,0.7276952862739563,0.1109755039215087,0.0783213526010513,293.1715393066406,297.1499938964844,293.1499938964844,0.0734227821230888,-1892.892822265625,304.1520080566406,0.7571019530296326,0.1259891390800476,0.120262786746025,293.2993469238281,297.1499938964844,293.1499938964844,0.0007594598573632,-288.2081298828125,292.2070007324219,0.5503253936767578,0.050000000745058,0.2288276851177215,291.1592102050781,291.1499938964844,271.9935302734375,271.4179992675781,284.1282653808594,293.2994384765625,291.1591796875,1.0,0.1732268035411834,0.9953657984733582,0.9953657984733582,1.0,1.0,-0.7159157991409302,0.3084105551242828,0.4075052440166473,0.1168045923113823,0.0,0.0,0.2109012752771377,25.42761611938477,25.0,-0.1793500483036041,-5080.47998046875,51.80057144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,304.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1191717386245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1519558876752853,0.1519601941108703,-4.298982275940944e-06,0.0,0.0001209441616083,0.0,0.0,6.049551963806152,0.0,0.0,0.0,0.2781459987163543,4.0,0.0,1.0
