time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312740840017795,-1084.272705078125,304.1507568359375,0.6394116282463074,0.0756386071443557,0.0688942596316337,293.18115234375,297.1499938964844,293.1499938964844,0.056020725518465,-1571.54833984375,304.1530456542969,0.7139310240745544,0.1043389439582824,0.0998379290103912,293.16766357421875,297.1499938964844,293.1499938964844,0.0612518414855003,-1230.4306640625,304.1517333984375,0.7272350192070007,0.1107662618160247,0.0781752914190292,293.17144775390625,297.1499938964844,293.1499938964844,0.0732240751385688,-1889.1077880859373,304.1520080566406,0.7565609216690063,0.1257340013980865,0.1200216338038444,293.2989196777344,297.1499938964844,293.1499938964844,0.0007414391147904,-281.3701171875,292.1822509765625,0.5502848029136658,0.050000000745058,0.2288291305303573,291.1591491699219,291.1499938964844,272.003173828125,271.426025390625,284.1315612792969,293.29901123046875,291.1591186523437,1.0,0.173123300075531,0.9954493045806884,0.9954493045806884,1.0,1.0,-0.7149448990821838,0.308013916015625,0.4069309830665588,0.1165527403354644,0.0,0.0,0.2102988511323928,25.42562866210937,25.0,-0.1832910627126693,-5071.18408203125,51.67157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518920898437,304.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1189801394939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1516002416610717,0.1516045480966568,-4.298316071071895e-06,0.0,0.000120749718917,0.0,0.0,6.033899307250977,0.0,0.0,0.0,0.2780849933624267,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312009584158658,-1083.0311279296875,304.1507568359375,0.6391382217407227,0.0755502507090568,0.0688149780035018,293.1809997558594,297.1499938964844,293.1499938964844,0.0557180792093277,-1566.1593017578125,304.1530456542969,0.7130742073059082,0.1039764210581779,0.0994950160384178,293.1675720214844,297.1499938964844,293.1499938964844,0.0610816292464733,-1228.1424560546875,304.1517028808594,0.7267735004425049,0.1105573773384094,0.0780294686555862,293.1713562011719,297.1499938964844,293.1499938964844,0.0730255246162414,-1885.3282470703125,304.1520080566406,0.7560194134712219,0.1254791766405105,0.1197808235883712,293.2984619140625,297.1499938964844,293.1499938964844,0.0007234858348965,-274.55767822265625,292.1575622558594,0.550243079662323,0.050000000745058,0.2288306057453155,291.1590881347656,291.1499938964844,272.01275634765625,271.43389892578125,284.1347045898437,293.2985534667969,291.1590576171875,1.0,0.1730202585458755,0.9955356121063232,0.9955356121063232,1.0,1.0,-0.7139759659767151,0.307621419429779,0.406354546546936,0.1162939369678497,0.0,0.0,0.2097014784812927,25.423751831054688,25.0,-0.1900291293859481,-5062.001953125,51.5432014465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,304.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.908203125,18000.0,0.0,0.0,0.1187902092933654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1512483209371566,0.1512526124715805,-4.297658051655162e-06,0.0,0.0001205569642479,0.0,0.0,6.018420696258545,0.0,0.0,0.0,0.2780246436595917,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.031128142029047,-1081.7938232421875,304.1507568359375,0.6388646960258484,0.0754620656371116,0.0687359645962715,293.18084716796875,297.1499938964844,293.1499938964844,0.055415540933609,-1560.77880859375,304.1530456542969,0.7122084498405457,0.1036143824458122,0.0991526171565055,293.1675109863281,297.1499938964844,293.1499938964844,0.0609115436673164,-1225.8577880859375,304.1517028808594,0.7263107299804688,0.1103486791253089,0.0778838470578193,293.1712646484375,297.1499938964844,293.1499938964844,0.0728270933032035,-1881.5533447265625,304.1520080566406,0.7554774880409241,0.1252246052026748,0.1195402890443801,293.29803466796875,297.1499938964844,293.1499938964844,0.000705586222466,-267.7656555175781,292.1329650878906,0.5502002835273743,0.050000000745058,0.2288321107625961,291.15899658203125,291.1499938964844,272.022216796875,271.4415588378906,284.1376953125,293.2981262207031,291.1589660644531,1.0,0.1729176491498947,0.9956219792366028,0.9956219792366028,1.0,1.0,-0.7130085825920105,0.3072326183319092,0.4057759642601013,0.116028606891632,0.0,0.0,0.2091093212366104,25.421985626220703,25.0,-0.1968910545110702,-5052.93212890625,51.4153938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,304.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.875,18000.0,0.0,0.0,0.1186017841100692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1509001702070236,0.1509044617414474,-4.2970077629433945e-06,0.0,0.0001203657302539,0.0,0.0,6.003116607666016,0.0,0.0,0.0,0.2779649794101715,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310552101582288,-1080.5535888671875,304.1507568359375,0.6385893225669861,0.0753733813762664,0.0686567425727844,293.1806945800781,297.1499938964844,293.1499938964844,0.0551130436360836,-1555.4056396484375,304.1530456542969,0.7113327383995056,0.1032528206706047,0.0988106951117515,293.1674499511719,297.1499938964844,293.1499938964844,0.0607411228120327,-1223.570068359375,304.1517028808594,0.7258451581001282,0.1101394072175026,0.0777380317449569,293.17120361328125,297.1499938964844,293.1499938964844,0.0726287364959716,-1877.7821044921875,304.1520080566406,0.7549346685409546,0.1249702423810958,0.119299978017807,293.297607421875,297.1499938964844,293.1499938964844,0.0006877480773255,-260.99688720703125,292.1084289550781,0.5501561164855957,0.050000000745058,0.2288336753845214,291.158935546875,291.1499938964844,272.0315856933594,271.4490966796875,284.1405639648437,293.2976989746094,291.1589050292969,1.0,0.1728154271841049,0.9957082867622375,0.9957082867622375,1.0,1.0,-0.7120416760444641,0.3068472146987915,0.405194491147995,0.1157562062144279,0.0,0.0,0.2085226625204086,25.420372009277344,25.0,-0.2017928212881088,-5043.9765625,51.28806686401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2485046386719,304.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.11841481924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505559980869293,0.1505602896213531,-4.296366114431294e-06,0.0,0.0001201759878313,0.0,0.0,5.987997055053711,0.0,0.0,0.0,0.2779060304164886,4.0,0.0,1.0
302340,293.1579284667969,297.1499938964844,293.1499938964844,0.0309819094836711,-1079.3060302734375,304.1507568359375,0.638311505317688,0.075283870100975,0.0685770586133003,293.1805419921875,297.1499938964844,293.1499938964844,0.0548105165362358,-1550.037841796875,304.1530456542969,0.7104460597038269,0.1028915122151374,0.0984690859913826,293.1673889160156,297.1499938964844,293.1499938964844,0.0605701655149459,-1221.2767333984375,304.1517028808594,0.7253761887550354,0.1099292710423469,0.0775918290019035,293.1711120605469,297.1499938964844,293.1499938964844,0.0724303945899009,-1874.0135498046875,304.1520080566406,0.7543909549713135,0.1247159987688064,0.1190598160028457,293.29718017578125,297.1499938964844,293.1499938964844,0.0006699328077957,-254.2367706298828,292.0839538574219,0.5501106977462769,0.050000000745058,0.2288352847099304,291.1588439941406,291.1499938964844,272.0408630371094,271.4564208984375,284.1433410644531,293.2972717285156,291.1588134765625,1.0,0.1727134734392166,0.9957946538925172,0.9957946538925172,1.0,1.0,-0.7110742330551147,0.30646413564682,0.4046100974082947,0.1154778599739074,0.0,0.0,0.2079402953386306,25.41891288757324,25.0,-0.203882098197937,-5035.11376953125,51.161094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474975585937,304.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1182289719581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1502151042222976,0.1502193957567215,-4.295730377634754e-06,0.0,0.000119987380458,0.0,0.0,5.973030090332031,0.0,0.0,0.0,0.2778477370738983,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309078376740217,-1078.044189453125,304.1507568359375,0.6380295753479004,0.0751931220293045,0.0684964582324028,293.180419921875,297.1499938964844,293.1499938964844,0.0545078366994857,-1544.6739501953125,304.1530456542969,0.7095474004745483,0.1025304570794105,0.0981277301907539,293.1673583984375,297.1499938964844,293.1499938964844,0.060398194938898,-1218.9713134765625,304.1517028808594,0.7249024510383606,0.1097177937626838,0.0774448662996292,293.1710510253906,297.1499938964844,293.1499938964844,0.0722320079803466,-1870.2464599609373,304.1519775390625,0.7538458108901978,0.124461829662323,0.1188197657465934,293.2967529296875,297.1499938964844,293.1499938964844,0.0006521702744066,-247.49664306640625,292.0595397949219,0.5500636100769043,0.050000000745058,0.2288369387388229,291.1587829589844,291.1499938964844,272.04998779296875,271.46356201171875,284.1459350585937,293.2968444824219,291.15875244140625,1.0,0.1726117879152298,0.995880961418152,0.995880961418152,1.0,1.0,-0.7101053595542908,0.3060836493968963,0.404021680355072,0.1151919439435005,0.0,0.0,0.2073623239994049,25.417633056640625,25.0,-0.2062907218933105,-5026.34619140625,51.03438186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24658203125,304.81719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1180442348122596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1498775482177734,0.1498818397521972,-4.295101916795829e-06,0.0,0.0001197998863062,0.0,0.0,5.958218097686768,0.0,0.0,0.0,0.2777900099754333,4.0,0.0,1.0
302460,293.1547241210937,297.1499938964844,293.1499938964844,0.0311005171388387,-1081.364990234375,304.1502380371094,0.638984739780426,0.0757168680429458,0.0687093213200569,293.1770935058594,297.1499938964844,293.1499938964844,0.0544781275093555,-1544.206298828125,304.15252685546875,0.7098698019981384,0.1027984917163848,0.0981004759669303,293.1641540527344,297.1499938964844,293.1499938964844,0.0604889690876007,-1220.2325439453125,304.1512145996094,0.7254982590675354,0.1101255267858505,0.077526718378067,293.1678161621094,297.1499938964844,293.1499938964844,0.0722866579890251,-1871.349609375,304.1515197753906,0.7543845772743225,0.124832846224308,0.1188921928405761,293.2929382324219,297.1499938964844,293.1499938964844,0.0006430925568565,-244.0544891357422,292.0441589355469,0.5504164099693298,0.050000000745058,0.2288246601819992,291.1585693359375,291.1499938964844,272.05908203125,271.47052001953125,284.14654541015625,293.2937316894531,291.1582946777344,1.0,0.1725312173366546,0.9959678649902344,0.9959678649902344,1.0,1.0,-0.7104973793029785,0.3063028454780578,0.404194563627243,0.1151615232229232,0.0,0.0,0.2068111598491668,25.353683471679688,25.0,-1.7175686359405518,-5021.58251953125,51.007808685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,304.8067321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.117861583828926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149546205997467,0.1495504975318908,-4.294479822419817e-06,0.0,0.0001196145240101,0.0,0.0,5.943679332733154,0.0,0.0,0.0,0.2777334451675415,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314449332654476,-1087.278564453125,304.1495666503906,0.6405616998672485,0.0760490745306015,0.0690755918622016,293.1747741699219,297.1499938964844,293.1499938964844,0.0546280965209007,-1546.952880859375,304.1517944335937,0.7108513116836548,0.1029123440384864,0.0982621610164642,293.1620483398437,297.1499938964844,293.1499938964844,0.0607439428567886,-1223.720458984375,304.1505432128906,0.7266464829444885,0.1103637218475341,0.0777379274368286,293.16558837890625,297.1499938964844,293.1499938964844,0.0725072696805,-1875.6424560546875,304.1508483886719,0.7555001378059387,0.1250456124544143,0.1191489994525909,293.2895812988281,297.1499938964844,293.1499938964844,0.0006311569595709,-239.5459747314453,292.0265808105469,0.5509459972381592,0.050000000745058,0.2288063019514084,291.1566162109375,291.1499938964844,272.06817626953125,271.477294921875,284.1470031738281,293.290283203125,291.1553649902344,1.0,0.1724781841039657,0.9960547685623168,0.9960547685623168,1.0,1.0,-0.7116708159446716,0.3068573474884033,0.4048134982585907,0.115298755466938,0.0,0.0,0.2065475434064865,25.26441192626953,25.0,-6.476137161254883,-5019.962890625,51.05134963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24395751953125,304.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1176884174346923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492894142866134,0.1492937058210373,-4.293882284400752e-06,0.0,0.0001194387805298,0.0,0.0,5.932260990142822,0.0,0.0,0.0,0.2776887416839599,4.0,0.0,1.0
302580,293.15155029296875,297.1499938964844,293.1499938964844,0.0316759161651134,-1091.2645263671875,304.14923095703125,0.6415492296218872,0.0762481316924095,0.069306880235672,293.1732177734375,297.1499938964844,293.1499938964844,0.0546895004808902,-1548.1322021484375,304.1513671875,0.7113118171691895,0.1029063314199447,0.0983067899942398,293.1606750488281,297.1499938964844,293.1499938964844,0.0609064064919948,-1225.9697265625,304.150146484375,0.7273154854774475,0.1104799211025238,0.0778565853834152,293.16412353515625,297.1499938964844,293.1499938964844,0.072646714746952,-1878.3948974609373,304.15045166015625,0.7561426162719727,0.1251381784677505,0.1192869022488594,293.2866516113281,297.1499938964844,293.1499938964844,0.0006190657732076,-234.99517822265625,292.00634765625,0.5512682199478149,0.050000000745058,0.2287951707839965,291.15240478515625,291.1499938964844,272.0772399902344,271.48394775390625,284.1478881835937,293.2872619628906,291.15087890625,1.0,0.1724344938993454,0.9961416125297546,0.9961416125297546,1.0,1.0,-0.712296724319458,0.3071709275245666,0.4051258265972137,0.1153324618935585,0.0,0.0,0.2068067789077758,25.20905876159668,25.0,-9.28205108642578,-5020.97607421875,51.065189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411193847656,304.78668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.53125,18000.0,0.0,0.0,0.1175316795706749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492844223976135,0.1492887139320373,-4.293504389352165e-06,0.0,0.0001192797135445,0.0,0.0,5.931543350219727,0.0,0.0,0.0,0.2776824235916137,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318243876099586,-1093.827880859375,304.14910888671875,0.6421456933021545,0.0763739943504333,0.0694508552551269,293.1721496582031,297.1499938964844,293.1499938964844,0.0546698421239852,-1547.8463134765625,304.1511535644531,0.7113988995552063,0.1028225719928741,0.0982626378536224,293.1597595214844,297.1499938964844,293.1499938964844,0.0609908811748027,-1227.15087890625,304.14996337890625,0.7276539206504822,0.1105229184031486,0.0779108330607414,293.1631164550781,297.1499938964844,293.1499938964844,0.0727103278040885,-1879.673583984375,304.1502380371094,0.7564448714256287,0.125154048204422,0.1193364486098289,293.2840881347656,297.1499938964844,293.1499938964844,0.0006069875671528,-230.4412078857422,291.9859313964844,0.5514479875564575,0.050000000745058,0.2287889868021011,291.1485595703125,291.1499938964844,272.0863037109375,271.49041748046875,284.14910888671875,293.2846374511719,291.1475830078125,1.0,0.1723956316709518,0.9962285161018372,0.9962285161018372,1.0,1.0,-0.7125338315963745,0.3073135316371918,0.4052202999591827,0.1152922883629798,0.0,0.0,0.2072955518960952,25.17668342590332,25.0,-8.32535171508789,-5024.61669921875,51.05659866333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,304.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.1173967272043228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495034843683242,0.1495077759027481,-4.293537131161429e-06,0.0,0.0001191427509183,0.0,0.0,5.94063663482666,0.0,0.0,0.0,0.2777120471000671,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319162532687187,-1095.3992919921875,304.14910888671875,0.6424988508224487,0.0764552727341651,0.0695421397686004,293.1714172363281,297.1499938964844,293.1499938964844,0.0545842722058296,-1546.3529052734375,304.1510925292969,0.7112322449684143,0.1026853546500206,0.0981562137603759,293.1591491699219,297.1499938964844,293.1499938964844,0.0610143914818763,-1227.4837646484375,304.1499328613281,0.7277758121490479,0.1105176731944084,0.0779226645827293,293.1624755859375,297.1499938964844,293.1499938964844,0.0727111846208572,-1879.715087890625,304.15020751953125,0.7565175294876099,0.1251178383827209,0.1193249300122261,293.2818908691406,297.1499938964844,293.1499938964844,0.0005944236763752,-225.6844787597656,291.9668273925781,0.5515346527099609,0.050000000745058,0.2287860214710235,291.14666748046875,291.1499938964844,272.0953674316406,271.4967346191406,284.15057373046875,293.2823486328125,291.1463928222656,1.0,0.1723592728376388,0.9963154196739196,0.9963154196739196,1.0,1.0,-0.7125125527381897,0.3073422014713287,0.4051703512668609,0.1152038127183914,0.0,0.0,0.2077215313911438,25.15919685363769,25.0,-5.101795196533203,-5028.39501953125,51.03266143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,304.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.22265625,18000.0,0.0,0.0,0.1172886937856674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149772435426712,0.1497767269611358,-4.293878646421945e-06,0.0,0.0001190331095131,0.0,0.0,5.952212333679199,0.0,0.0,0.0,0.277753472328186,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319725461304187,-1096.3441162109375,304.149169921875,0.642706036567688,0.0765083283185958,0.0696022361516952,293.1709289550781,297.1499938964844,293.1499938964844,0.0544536858797073,-1544.0338134765625,304.1511535644531,0.710903525352478,0.102512739598751,0.0980093330144882,293.15875244140625,297.1499938964844,293.1499938964844,0.0609968043863773,-1227.2427978515625,304.1499938964844,0.7277626991271973,0.1104803457856178,0.0779075995087623,293.1620178222656,297.1499938964844,293.1499938964844,0.0726691558957099,-1878.9091796875,304.1502380371094,0.7564458847045898,0.1250473707914352,0.1192741617560386,293.2799987792969,297.1499938964844,293.1499938964844,0.0005815323092974,-220.7892608642578,291.9489440917969,0.5515645742416382,0.050000000745058,0.2287849932909011,291.1465148925781,291.1499938964844,272.1044311523437,271.5028991699219,284.1523132324219,293.2803955078125,291.146728515625,1.0,0.1723237484693527,0.9963865280151368,0.9963865280151368,1.0,1.0,-0.7123281955718994,0.3072982728481293,0.4050299525260925,0.1150857433676719,0.0,0.0,0.207973375916481,25.15073776245117,25.0,-1.6669933795928955,-5030.56103515625,50.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237548828125,304.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.1172055602073669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1499707251787185,0.1499750167131424,-4.294283371564234e-06,0.0,0.0001189487447845,0.0,0.0,5.9609575271606445,0.0,0.0,0.0,0.2777869701385498,4.0,0.0,1.0
302820,293.1498718261719,297.1499938964844,293.1499938964844,0.0320055000483989,-1096.8812255859375,304.1492614746094,0.6428160667419434,0.0765410736203193,0.0696412324905395,293.1705627441406,297.1499938964844,293.1499938964844,0.0542934648692607,-1541.1759033203125,304.1512145996094,0.7104647755622864,0.1023153960704803,0.0978348478674888,293.15850830078125,297.1499938964844,293.1499938964844,0.0609518513083457,-1226.62255859375,304.1500549316406,0.7276583313941956,0.1104196459054946,0.0778737366199493,293.1617126464844,297.1499938964844,293.1499938964844,0.0725992172956466,-1877.5557861328125,304.1503295898437,0.7562783360481262,0.1249530166387558,0.1191967204213142,293.2783508300781,297.1499938964844,293.1499938964844,0.0005682696355506,-215.7457275390625,291.9316711425781,0.5515578985214233,0.050000000745058,0.2287852317094802,291.1474304199219,291.1499938964844,272.11346435546875,271.5089416503906,284.1542358398437,293.2786865234375,291.1478576660156,1.0,0.1722880452871322,0.9964576363563538,0.9964576363563538,1.0,1.0,-0.7120323777198792,0.3072043657302856,0.4048280119895935,0.1149486079812049,0.0,0.0,0.2080579996109008,25.148059844970703,25.0,1.0528353452682495,-5030.77392578125,50.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,304.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1171415895223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500727981328964,0.1500770896673202,-4.294601239962503e-06,0.0,0.0001188838214147,0.0,0.0,5.965609550476074,0.0,0.0,0.0,0.2778063714504242,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320214256644248,-1097.1248779296875,304.1493530273437,0.6428529620170593,0.076557420194149,0.0696637779474258,293.1703491210937,297.1499938964844,293.1499938964844,0.0541125945746898,-1537.947265625,304.1513366699219,0.7099437117576599,0.1020992919802665,0.0976398140192031,293.1583557128906,297.1499938964844,293.1499938964844,0.0608872137963771,-1225.732666015625,304.1501770019531,0.7274854779243469,0.1103400811553001,0.0778251513838768,293.1615295410156,297.1499938964844,293.1499938964844,0.0725101679563522,-1875.831787109375,304.1504211425781,0.7560412287712097,0.1248404532670974,0.1190994083881378,293.27691650390625,297.1499938964844,293.1499938964844,0.0005548428162001,-210.5863037109375,291.91455078125,0.5515255928039551,0.050000000745058,0.2287863492965698,291.1488037109375,291.1499938964844,272.1224975585937,271.51483154296875,284.1563415527344,293.2772216796875,291.1493225097656,1.0,0.1722514480352401,0.9965287446975708,0.9965287446975708,1.0,1.0,-0.711651623249054,0.307072103023529,0.4045795202255249,0.1147977784276008,0.0,0.0,0.2079994231462478,25.14939308166504,25.0,2.8438124656677246,-5029.13623046875,50.909645080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,304.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65234375,18000.0,0.0,0.0,0.1170915588736534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500846743583679,0.1500889807939529,-4.294776317692595e-06,0.0,0.0001188330425065,0.0,0.0,5.966338634490967,0.0,0.0,0.0,0.2778111696243286,4.0,0.0,1.0
302940,293.1498107910156,297.1499938964844,293.1499938964844,0.0320231467485427,-1097.127197265625,304.14947509765625,0.6428274512290955,0.0765587911009788,0.0696716755628585,293.17022705078125,297.1499938964844,293.1499938964844,0.0539156347513198,-1534.4344482421875,304.1514587402344,0.7093534469604492,0.1018671840429306,0.0974276065826416,293.1583251953125,297.1499938964844,293.1499938964844,0.0608064979314804,-1224.625244140625,304.1502990722656,0.7272545099258423,0.1102433800697326,0.0777634754776954,293.16143798828125,297.1499938964844,293.1499938964844,0.0724064633250236,-1873.827392578125,304.1505432128906,0.7557474374771118,0.1247122958302497,0.1189854070544242,293.27569580078125,297.1499938964844,293.1499938964844,0.000542662339285,-205.3575134277344,291.8973083496094,0.5514732003211975,0.050000000745058,0.2287881523370742,291.1503601074219,291.1499938964844,272.13153076171875,271.52056884765625,284.1585998535156,293.2759704589844,291.15087890625,1.0,0.1722133606672287,0.9965998530387878,0.9965998530387878,1.0,1.0,-0.7111977934837341,0.3069066703319549,0.4042911231517792,0.1146355867385864,0.0,0.0,0.2078134268522262,25.153812408447266,25.0,3.7103140354156494,-5025.74462890625,50.85647964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20172119140625,304.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.29296875,18000.0,0.0,0.0,0.1170519739389419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1500137597322464,0.1500180512666702,-4.294790414860472e-06,0.0,0.0001187928719446,0.0,0.0,5.963426113128662,0.0,0.0,0.0,0.277801901102066,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032015174627304,-1096.9674072265625,304.14959716796875,0.6427582502365112,0.0765489563345909,0.0696687474846839,293.1701354980469,297.1499938964844,293.1499938964844,0.0537087246775627,-1530.75,304.15155029296875,0.7087149024009705,0.1016240045428276,0.0972037017345428,293.1583251953125,297.1499938964844,293.1499938964844,0.0607151240110397,-1223.37646484375,304.150390625,0.7269832491874695,0.1101339235901832,0.0776921957731247,293.1614074707031,297.1499938964844,293.1499938964844,0.0722939148545265,-1871.6575927734373,304.150634765625,0.7554166913032532,0.1245732232928276,0.1188599616289138,293.2746276855469,297.1499938964844,293.1499938964844,0.0005323678487911,-199.8954162597656,291.8797912597656,0.5514087080955505,0.050000000745058,0.2287903875112533,291.1518249511719,291.1499938964844,272.1405334472656,271.52618408203125,284.1609802246094,293.2748718261719,291.1523132324219,1.0,0.1721735596656799,0.9966709613800048,0.9966709613800048,1.0,1.0,-0.7106921672821045,0.3067173361778259,0.4039748311042785,0.1144662201404571,0.0,0.0,0.2075421512126922,25.160070419311523,25.0,3.927508592605591,-5021.07666015625,50.79890823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,304.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8359375,18000.0,0.0,0.0,0.1170179545879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1498852223157882,0.1498895138502121,-4.294677182770101e-06,0.0,0.0001187583475257,0.0,0.0,5.957958221435547,0.0,0.0,0.0,0.2777824103832245,4.0,0.0,1.0
303060,293.1499938964844,297.1499938964844,293.1499938964844,0.0319982320070266,-1096.6597900390625,304.1496887207031,0.6426481604576111,0.0765280649065971,0.0696552395820617,293.1701354980469,297.1499938964844,293.1499938964844,0.0534933358430862,-1526.922607421875,304.15167236328125,0.708031952381134,0.1013704538345336,0.0969690233469009,293.1584167480469,297.1499938964844,293.1499938964844,0.0606140941381454,-1222.0010986328125,304.1505126953125,0.726674497127533,0.110011875629425,0.0776115283370018,293.16143798828125,297.1499938964844,293.1499938964844,0.0721739679574966,-1869.3521728515625,304.1507568359375,0.755052924156189,0.124423861503601,0.1187238693237304,293.2737121582031,297.1499938964844,293.1499938964844,0.0005228851223364,-193.77053833007807,291.8619079589844,0.5513341426849365,0.050000000745058,0.2287929654121399,291.1531066894531,291.1499938964844,272.1495056152344,271.5316772460937,284.1635131835937,293.2738952636719,291.1534729003906,1.0,0.1721315830945968,0.996751308441162,0.996751308441162,1.0,1.0,-0.7101372480392456,0.306505411863327,0.4036318361759186,0.1142901480197906,0.0,0.0,0.2072021216154098,25.167802810668945,25.0,3.6187806129455566,-5015.29296875,50.7368278503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,304.7954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.1169876605272293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497078388929367,0.1497121304273605,-4.294445261621149e-06,0.0,0.0001187276066048,0.0,0.0,5.95031213760376,0.0,0.0,0.0,0.2777540981769562,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319744795560836,-1096.2413330078125,304.1497802734375,0.6425068974494934,0.0764983519911766,0.0696332678198814,293.170166015625,297.1499938964844,293.1499938964844,0.053272046148777,-1522.9984130859375,304.1517639160156,0.7073186635971069,0.1011090353131294,0.0967262238264083,293.1585388183594,297.1499938964844,293.1499938964844,0.0605058446526527,-1220.5325927734375,304.1506042480469,0.7263373732566833,0.1098797544836998,0.0775233656167984,293.1614990234375,297.1499938964844,293.1499938964844,0.0720489919185638,-1866.95703125,304.1508483886719,0.7546656131744385,0.1242665946483612,0.1185796707868576,293.2728881835937,297.1499938964844,293.1499938964844,0.0005361844669096,-202.0384216308593,291.8435974121094,0.5512531995773315,0.050000000745058,0.2287957668304443,291.15411376953125,291.1499938964844,272.1584777832031,271.5370483398437,284.1661071777344,293.2730407714844,291.1543884277344,1.0,0.1720874458551406,0.9968316555023192,0.9968316555023192,1.0,1.0,-0.7095440030097961,0.3062756955623626,0.4032683074474334,0.1141091138124466,0.0,0.0,0.2068249881267547,25.17642593383789,25.0,3.0462279319763184,-5008.8271484375,50.67095565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.116958737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1495017260313034,0.1495060175657272,-4.294133759685792e-06,0.0,0.0001186982481158,0.0,0.0,5.941372871398926,0.0,0.0,0.0,0.2777204215526581,4.0,0.0,1.0
303180,293.1503295898437,297.1499938964844,293.1499938964844,0.0319444835186004,-1095.7213134765625,304.1498718261719,0.6423379778862,0.0764603614807128,0.0696034431457519,293.17022705078125,297.1499938964844,293.1499938964844,0.0530455857515335,-1518.99072265625,304.15185546875,0.7065797448158264,0.1008404642343521,0.0964761525392532,293.1587219238281,297.1499938964844,293.1499938964844,0.060390930622816,-1218.9786376953125,304.15069580078125,0.7259747982025146,0.1097381263971328,0.0774281993508338,293.1615905761719,297.1499938964844,293.1499938964844,0.0719196125864982,-1864.484130859375,304.1509094238281,0.7542582154273987,0.1241020858287811,0.1184281408786773,293.27215576171875,297.1499938964844,293.1499938964844,0.0005104173906147,-184.1934051513672,291.8249816894531,0.5511675477027893,0.050000000745058,0.2287987321615219,291.1548156738281,291.1499938964844,272.1674499511719,271.54229736328125,284.1687927246094,293.2723083496094,291.155029296875,1.0,0.1720409244298935,0.9969120025634766,0.9969120025634766,1.0,1.0,-0.7089155912399292,0.3060297071933746,0.4028858840465545,0.1139234006404876,0.0,0.0,0.2064263522624969,25.1856632232666,25.0,2.3771064281463623,-5001.927734375,50.601375579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1816101074219,304.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.73828125,18000.0,0.0,0.0,0.1169298440217971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1492777019739151,0.1492819935083389,-4.293764959584223e-06,0.0,0.0001186689260066,0.0,0.0,5.931618690490723,0.0,0.0,0.0,0.2776831984519958,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319092385470867,-1095.1156005859375,304.14996337890625,0.6421471238136292,0.0764155760407447,0.0695671290159225,293.1703186035156,297.1499938964844,293.1499938964844,0.0528148412704467,-1514.9141845703125,304.1519470214844,0.7058208584785461,0.1005661860108375,0.0962202548980712,293.1589050292969,297.1499938964844,293.1499938964844,0.0602703057229518,-1217.3511962890625,304.1507873535156,0.7255919575691223,0.1095885932445526,0.0773272141814231,293.1617126464844,297.1499938964844,293.1499938964844,0.0717865452170372,-1861.94580078125,304.1510009765625,0.7538356184959412,0.1239317134022712,0.1182706952095031,293.271484375,297.1499938964844,293.1499938964844,0.0005031285108998,-177.94239807128906,291.8060913085937,0.5510790348052979,0.050000000745058,0.2288018018007278,291.15533447265625,291.1499938964844,272.1763916015625,271.54742431640625,284.1715087890625,293.2716064453125,291.1554870605469,1.0,0.1719921231269836,0.9969923496246338,0.9969923496246338,1.0,1.0,-0.7082584500312805,0.3057705163955688,0.4024879336357116,0.1137337163090705,0.0,0.0,0.2060181200504303,25.19523048400879,25.0,1.7550439834594729,-4994.83935546875,50.52858352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,304.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.1168997660279274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1490454375743866,0.1490497291088104,-4.293364781915443e-06,0.0,0.0001186384033644,0.0,0.0,5.921485424041748,0.0,0.0,0.0,0.2776442766189575,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318685658276081,-1094.4205322265625,304.1500549316406,0.6419348120689392,0.0763638764619827,0.0695242881774902,293.1704406738281,297.1499938964844,293.1499938964844,0.0525796450674533,-1510.7657470703125,304.1520080566406,0.7050426602363586,0.1002861484885215,0.0959586054086685,293.1591491699219,297.1499938964844,293.1499938964844,0.0601436346769332,-1215.6458740234375,304.15087890625,0.7251890897750854,0.1094309836626052,0.0772203132510185,293.161865234375,297.1499938964844,293.1499938964844,0.0716495513916015,-1859.33740234375,304.15106201171875,0.753398597240448,0.1237554401159286,0.118107333779335,293.2708740234375,297.1499938964844,293.1499938964844,0.0005040144897066,-178.7208709716797,291.7869567871094,0.5509881973266602,0.050000000745058,0.2288049459457397,291.1557006835937,291.1499938964844,272.185302734375,271.55242919921875,284.17431640625,293.2710266113281,291.1557922363281,1.0,0.1719408184289932,0.997072696685791,0.997072696685791,1.0,1.0,-0.7075724601745605,0.3054982423782348,0.4020742177963257,0.1135395169258117,0.0,0.0,0.205602765083313,25.20500564575196,25.0,1.2492417097091677,-4987.64990234375,50.452430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763610839844,304.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1168675422668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1488077640533447,0.1488120555877685,-4.29294277637382e-06,0.0,0.0001186056979349,0.0,0.0,5.911101341247559,0.0,0.0,0.0,0.2776041328907013,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318229533731937,-1093.643310546875,304.1501159667969,0.6417047381401062,0.0763062387704849,0.0694757848978042,293.1705627441406,297.1499938964844,293.1499938964844,0.0523402951657772,-1506.5494384765625,304.1520690917969,0.7042485475540161,0.1000012531876564,0.0956920385360717,293.1593933105469,297.1499938964844,293.1499938964844,0.0600112713873386,-1213.866455078125,304.1509704589844,0.7247693538665771,0.1092662960290908,0.0771082118153572,293.1620178222656,297.1499938964844,293.1499938964844,0.071508802473545,-1856.660888671875,304.151123046875,0.752950131893158,0.1235740855336189,0.1179388985037803,293.2703552246094,297.1499938964844,293.1499938964844,0.000492284190841,-168.0118865966797,291.7677307128906,0.550896167755127,0.050000000745058,0.2288081496953964,291.15594482421875,291.1499938964844,272.1941833496094,271.55731201171875,284.1771240234375,293.2704467773437,291.156005859375,1.0,0.1718870550394058,0.9971579313278198,0.9971579313278198,1.0,1.0,-0.7068614959716797,0.305215060710907,0.4016464352607727,0.1133408620953559,0.0,0.0,0.2051811069250106,25.214815139770508,25.0,0.8997910022735596,-4980.44970703125,50.37321090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,304.7571105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.947265625,18000.0,0.0,0.0,0.1168320029973983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1485668867826461,0.14857117831707,-4.292510311643127e-06,0.0,0.000118569631013,0.0,0.0,5.900575637817383,0.0,0.0,0.0,0.2775633633136749,4.0,0.0,1.0
303420,293.1512451171875,297.1499938964844,293.1499938964844,0.0317726880311965,-1092.7879638671875,304.1501770019531,0.641459047794342,0.0762431323528289,0.0694221556186676,293.17071533203125,297.1499938964844,293.1499938964844,0.052096951752901,-1502.267578125,304.1521301269531,0.7034404873847961,0.099711924791336,0.0954210832715034,293.15966796875,297.1499938964844,293.1499938964844,0.0598733723163604,-1212.0146484375,304.1510314941406,0.7243343591690063,0.1090950146317482,0.0769913345575332,293.1622009277344,297.1499938964844,293.1499938964844,0.0713643357157707,-1853.916259765625,304.15118408203125,0.75249183177948,0.1233880743384361,0.1177658513188362,293.26983642578125,297.1499938964844,293.1499938964844,0.0004863920912612,-162.4012451171875,291.7484130859375,0.5508036613464355,0.050000000745058,0.2288113534450531,291.1561279296875,291.1499938964844,272.2030639648437,271.5621337890625,284.1799621582031,293.2699584960937,291.1561889648437,1.0,0.1718308478593826,0.997243106365204,0.997243106365204,1.0,1.0,-0.7061278820037842,0.3049221634864807,0.4012056887149811,0.1131374090909957,0.0,0.0,0.2047502398490905,25.224538803100582,25.0,0.6960834860801697,-4973.2509765625,50.29109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1739807128906,304.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1167920529842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1483218818902969,0.1483261734247207,-4.292069661460118e-06,0.0,0.0001185290893772,0.0,0.0,5.889873027801514,0.0,0.0,0.0,0.2775218784809112,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317181535065174,-1091.860107421875,304.1502380371094,0.6411999464035034,0.0761751979589462,0.0693639516830444,293.1708679199219,297.1499938964844,293.1499938964844,0.0518498606979846,-1497.9241943359375,304.1521911621094,0.7026203870773315,0.0994187220931053,0.0951462313532829,293.1599426269531,297.1499938964844,293.1499938964844,0.0597302466630935,-1210.094482421875,304.1510925292969,0.7238858938217163,0.1089177951216697,0.0768701210618019,293.1623840332031,297.1499938964844,293.1499938964844,0.0712163299322128,-1851.1063232421875,304.1512451171875,0.7520253658294678,0.1231979206204414,0.1175886914134025,293.2693786621094,297.1499938964844,293.1499938964844,0.000480802351376,-156.99249267578125,291.72906494140625,0.5507110357284546,0.050000000745058,0.2288145869970321,291.1563415527344,291.1499938964844,272.2119445800781,271.5668334960937,284.18280029296875,293.2694702148437,291.1564025878906,1.0,0.1717722862958908,0.997328281402588,0.997328281402588,1.0,1.0,-0.7053739428520203,0.3046209514141083,0.400752991437912,0.1129288375377655,0.0,0.0,0.2043066471815109,25.234100341796875,25.0,0.6012747883796692,-4966.03662109375,50.20629119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,304.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.025390625,18000.0,0.0,0.0,0.1167466714978218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1480709463357925,0.1480752378702163,-4.2916208258247934e-06,0.0,0.0001184830325655,0.0,0.0,5.878918647766113,0.0,0.0,0.0,0.2774794399738312,4.0,0.0,1.0
303540,293.1517944335937,297.1499938964844,293.1499938964844,0.0316595919430255,-1090.86376953125,304.1502990722656,0.6409285068511963,0.0761026814579963,0.0693014860153198,293.1710510253906,297.1499938964844,293.1499938964844,0.0515991896390914,-1493.52197265625,304.1522521972656,0.701789140701294,0.0991218462586402,0.0948677882552146,293.16021728515625,297.1499938964844,293.1499938964844,0.0595820918679237,-1208.1082763671875,304.15118408203125,0.7234247922897339,0.1087349131703376,0.076744832098484,293.1625671386719,297.1499938964844,293.1499938964844,0.0710648968815803,-1848.2333984375,304.1512756347656,0.7515515089035034,0.1230038478970527,0.1174076870083808,293.2689514160156,297.1499938964844,293.1499938964844,0.0004752519598696,-151.5731964111328,291.7097473144531,0.5506186485290527,0.050000000745058,0.22881780564785,291.15655517578125,291.1499938964844,272.22076416015625,271.5714111328125,284.18560791015625,293.26904296875,291.1566162109375,1.0,0.1717114001512527,0.997413456439972,0.997413456439972,1.0,1.0,-0.7046011090278625,0.3043124079704284,0.4002887010574341,0.1127146109938621,0.0,0.0,0.2038474977016449,25.243446350097656,25.0,0.5826594233512878,-4958.78662109375,50.118934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17413330078125,304.737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1166949421167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1478124409914016,0.1478167325258255,-4.291161531000398e-06,0.0,0.0001184305292554,0.0,0.0,5.867641448974609,0.0,0.0,0.0,0.2774357795715332,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0315976440906524,-1089.8094482421875,304.1503601074219,0.6406471133232117,0.076026402413845,0.0692354589700698,293.17120361328125,297.1499938964844,293.1499938964844,0.051345482468605,-1489.0703125,304.1523132324219,0.7009485960006714,0.0988219901919364,0.0945863500237464,293.1605224609375,297.1499938964844,293.1499938964844,0.0594296120107173,-1206.0655517578125,304.1512451171875,0.7229529619216919,0.1085472702980041,0.0766160786151886,293.1627502441406,297.1499938964844,293.1499938964844,0.0709105357527732,-1845.3065185546875,304.1513366699219,0.7510718107223511,0.1228064969182014,0.1172234416007995,293.2685546875,297.1499938964844,293.1499938964844,0.0004697402473539,-146.17210388183594,291.6904602050781,0.5505267381668091,0.050000000745058,0.2288210093975067,291.1567687988281,291.1499938964844,272.2295837402344,271.575927734375,284.1884155273437,293.2686462402344,291.1568603515625,1.0,0.1716484874486923,0.9974986910820008,0.9974986910820008,1.0,1.0,-0.703812301158905,0.3039979636669159,0.3998143076896667,0.1124947965145111,0.0,0.0,0.2033721357583999,25.252561569213867,25.0,0.600993275642395,-4951.48388671875,50.02939224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,304.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.116636574268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1475456804037094,0.1475499719381332,-4.290689503250178e-06,0.0,0.0001183712956844,0.0,0.0,5.856011390686035,0.0,0.0,0.0,0.2773908078670501,4.0,0.0,1.0
303660,293.15234375,297.1499938964844,293.1499938964844,0.0315323024988174,-1088.697021484375,304.1504211425781,0.6403557658195496,0.0759462490677833,0.0691658556461334,293.17138671875,297.1499938964844,293.1499938964844,0.0510887019336223,-1484.56884765625,304.15234375,0.7000987529754639,0.0985190421342849,0.0943019166588783,293.16082763671875,297.1499938964844,293.1499938964844,0.0592727288603782,-1203.965576171875,304.1513061523437,0.7224701642990112,0.1083547249436378,0.0764838084578514,293.1629638671875,297.1499938964844,293.1499938964844,0.0707532092928886,-1842.3253173828125,304.1513671875,0.7505862712860107,0.1226057857275009,0.1170359402894973,293.2681579589844,297.1499938964844,293.1499938964844,0.0004642155836336,-140.76272583007812,291.6711730957031,0.5504353046417236,0.050000000745058,0.2288241982460022,291.1570129394531,291.1499938964844,272.23834228515625,271.5803527832031,284.191162109375,293.26824951171875,291.1571044921875,1.0,0.1715834736824035,0.9975872039794922,0.9975872039794922,1.0,1.0,-0.7030074596405029,0.3036780953407287,0.3993293642997741,0.1122685745358467,0.0,0.0,0.2028786540031433,25.26140785217285,25.0,0.6384491920471191,-4944.11328125,49.9376106262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,304.72613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1165705695748329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1472694724798202,0.147273764014244,-4.2902024688373785e-06,0.0,0.0001183043132186,0.0,0.0,5.843976974487305,0.0,0.0,0.0,0.277344286441803,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314641073346138,-1087.535400390625,304.15045166015625,0.6400561332702637,0.0758628770709037,0.0690931975841522,293.17156982421875,297.1499938964844,293.1499938964844,0.0508293136954307,-1480.02587890625,304.15240478515625,0.6992408633232117,0.0982135385274887,0.0940149202942848,293.1611328125,297.1499938964844,293.1499938964844,0.059112075716257,-1201.8167724609375,304.1513671875,0.7219777703285217,0.1081580147147178,0.0763485133647918,293.16314697265625,297.1499938964844,293.1499938964844,0.0705933570861816,-1839.2979736328125,304.15142822265625,0.7500959038734436,0.1224022284150123,0.1168456226587295,293.2677917480469,297.1499938964844,293.1499938964844,0.0004586786380968,-135.3658447265625,291.6519470214844,0.5503444075584412,0.050000000745058,0.2288273870944976,291.1572570800781,291.1499938964844,272.2471008300781,271.5846862792969,284.19384765625,293.26788330078125,291.1573486328125,1.0,0.1715165823698043,0.9976757168769836,0.9976757168769836,1.0,1.0,-0.7021889090538025,0.3033538162708282,0.3988350629806518,0.1120360791683197,0.0,0.0,0.2023682594299316,25.269996643066406,25.0,0.6739987134933472,-4936.67333984375,49.84391021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783447265625,304.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1164969578385353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1469842195510864,0.1469885110855102,-4.289700427762e-06,0.0,0.0001182296036859,0.0,0.0,5.831555366516113,0.0,0.0,0.0,0.2772962749004364,4.0,0.0,1.0
303780,293.15289306640625,297.1499938964844,293.1499938964844,0.0313927195966243,-1086.3189697265625,304.1505126953125,0.6397472620010376,0.0757757872343063,0.0690171122550964,293.1717529296875,297.1499938964844,293.1499938964844,0.0505670569837093,-1475.4371337890625,304.1524353027344,0.6983743906021118,0.0979051142930984,0.0937250778079032,293.16143798828125,297.1499938964844,293.1499938964844,0.0589471533894538,-1199.61279296875,304.1513977050781,0.7214746475219727,0.1079564839601516,0.0762097686529159,293.1633605957031,297.1499938964844,293.1499938964844,0.0704306662082672,-1836.21923828125,304.1514587402344,0.7496001720428467,0.1221953779458999,0.1166521161794662,293.2674560546875,297.1499938964844,293.1499938964844,0.0004531031008809,-129.97291564941406,291.6327209472656,0.5502543449401855,0.050000000745058,0.2288305312395095,291.15753173828125,291.1499938964844,272.2558288574219,271.58892822265625,284.1965026855469,293.2675170898437,291.1576232910156,1.0,0.1714475154876709,0.9977642297744752,0.9977642297744752,1.0,1.0,-0.7013547420501709,0.3030245900154114,0.3983301818370819,0.111796498298645,0.0,0.0,0.2018377184867859,25.278255462646484,25.0,0.6968449354171753,-4929.142578125,49.74798202514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,304.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37109375,18000.0,0.0,0.0,0.1164134889841079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1466879397630691,0.1466922163963318,-4.289179742045235e-06,0.0,0.0001181448897114,0.0,0.0,5.81865930557251,0.0,0.0,0.0,0.2772464752197265,4.0,0.0,1.0
