time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313189178705215,-1085.060791015625,304.1505432128906,0.6394314169883728,0.0756858959794044,0.0689383819699287,293.1719055175781,297.1499938964844,293.1499938964844,0.0503025874495506,-1470.81396484375,304.1524658203125,0.697501003742218,0.0975945144891738,0.0934330448508262,293.1617431640625,297.1499938964844,293.1499938964844,0.0587789192795753,-1197.3663330078125,304.1514587402344,0.7209627032279968,0.1077512502670288,0.0760683268308639,293.16357421875,297.1499938964844,293.1499938964844,0.0702657997608184,-1833.1014404296875,304.1514892578125,0.7491004467010498,0.1219860091805458,0.1164561137557029,293.2671203613281,297.1499938964844,293.1499938964844,0.0004474746820051,-124.58494567871094,291.6135559082031,0.5501649975776672,0.050000000745058,0.2288336604833603,291.1578063964844,291.1499938964844,272.2645568847656,271.5931091308594,284.1990966796875,293.2671813964844,291.15789794921875,1.0,0.1713767051696777,0.9978527426719666,0.9978527426719666,1.0,1.0,-0.7005085349082947,0.3026919066905975,0.3978166580200195,0.111550435423851,0.0,0.0,0.201291337609291,25.286231994628903,25.0,0.7039636373519897,-4921.54345703125,49.65033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835327148437,304.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1163214519619941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1463830173015594,0.1463873088359832,-4.288643140171189e-06,0.0,0.0001180514882435,0.0,0.0,5.805392742156982,0.0,0.0,0.0,0.2771952152252197,4.0,0.0,1.0
303900,293.1534118652344,297.1499938964844,293.1499938964844,0.0312425922602415,-1083.7591552734375,304.1506042480469,0.6391083002090454,0.075592964887619,0.0688568502664566,293.1720886230469,297.1499938964844,293.1499938964844,0.0500358529388904,-1466.1556396484375,304.1524963378906,0.6966205835342407,0.0972815677523613,0.0931387394666671,293.1620483398437,297.1499938964844,293.1499938964844,0.0586071908473968,-1195.075439453125,304.1514892578125,0.7204415202140808,0.1075420156121254,0.0759240165352821,293.16375732421875,297.1499938964844,293.1499938964844,0.070098653435707,-1829.9427490234373,304.1515197753906,0.7485966086387634,0.1217738986015319,0.1162574663758277,293.26678466796875,297.1499938964844,293.1499938964844,0.0004417831951286,-119.20530700683594,291.5943908691406,0.5500765442848206,0.050000000745058,0.2288367599248886,291.1580505371094,291.1499938964844,272.2732238769531,271.5971984863281,284.2016296386719,293.266845703125,291.1581420898437,1.0,0.1713040322065353,0.997941255569458,0.997941255569458,1.0,1.0,-0.6996496319770813,0.3023555278778076,0.3972940742969513,0.1112977564334869,0.0,0.0,0.200728178024292,25.29388427734375,25.0,0.6927210688591003,-4913.87109375,49.55083847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,304.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51953125,18000.0,0.0,0.0,0.1162194088101387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1460688263177871,0.146073117852211,-4.28808971264516e-06,0.0,0.0001179479295387,0.0,0.0,5.791728019714356,0.0,0.0,0.0,0.2771424353122711,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311639662832021,-1082.4176025390625,304.150634765625,0.638778567314148,0.0754972845315933,0.0687727257609367,293.1722717285156,297.1499938964844,293.1499938964844,0.0497670546174049,-1461.4659423828125,304.15252685546875,0.6957337260246277,0.0969665572047233,0.0928423404693603,293.162353515625,297.1499938964844,293.1499938964844,0.0584322549402713,-1192.7437744140625,304.15155029296875,0.7199114561080933,0.10732913762331,0.0757770538330078,293.1639709472656,297.1499938964844,293.1499938964844,0.0699294209480285,-1826.7470703125,304.15155029296875,0.7480890154838562,0.1215592920780181,0.116056352853775,293.2664794921875,297.1499938964844,293.1499938964844,0.0004360165039543,-113.83415222167967,291.5752258300781,0.5499890446662903,0.050000000745058,0.2288398444652557,291.1582946777344,291.1499938964844,272.2818603515625,271.60125732421875,284.2041015625,293.2665405273437,291.15838623046875,1.0,0.1712295860052108,0.9980327486991882,0.9980327486991882,1.0,1.0,-0.6987789273262024,0.302015870809555,0.3967630267143249,0.1110388115048408,0.0,0.0,0.2001500725746154,25.301225662231445,25.0,0.6663378477096558,-4906.1357421875,49.44964218139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190185546875,304.7006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1161073818802833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1457464396953582,0.1457507312297821,-4.28752036896185e-06,0.0,0.0001178342281491,0.0,0.0,5.777711868286133,0.0,0.0,0.0,0.2770882844924927,4.0,0.0,1.0
304020,293.1539611816406,297.1499938964844,293.1499938964844,0.0310831815004348,-1081.03857421875,304.1506652832031,0.6384426951408386,0.0753989219665527,0.0686861425638198,293.1724548339844,297.1499938964844,293.1499938964844,0.0494963563978672,-1456.747802734375,304.1525573730469,0.6948409676551819,0.0966495797038078,0.0925440192222595,293.16265869140625,297.1499938964844,293.1499938964844,0.0582542568445205,-1190.3734130859375,304.1515808105469,0.7193729281425476,0.1071127206087112,0.0756275504827499,293.1641845703125,297.1499938964844,293.1499938964844,0.0697581991553306,-1823.516357421875,304.1515808105469,0.747577965259552,0.1213422492146492,0.115852877497673,293.26617431640625,297.1499938964844,293.1499938964844,0.0004301648878026,-108.4729995727539,291.5560913085937,0.5499024987220764,0.050000000745058,0.2288428843021392,291.15850830078125,291.1499938964844,272.2904663085937,271.605224609375,284.2064819335937,293.2662353515625,291.1585998535156,1.0,0.1711534112691879,0.9981243014335632,0.9981243014335632,1.0,1.0,-0.6978970170021057,0.3016730844974518,0.3962239027023315,0.1107737347483635,0.0,0.0,0.1995580941438675,25.308237075805664,25.0,0.6283115744590759,-4898.34521484375,49.346797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,304.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.64453125,18000.0,0.0,0.0,0.1159849464893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1454164683818817,0.1454207599163055,-4.286936928110663e-06,0.0,0.0001177099766209,0.0,0.0,5.76337194442749,0.0,0.0,0.0,0.2770328521728515,4.0,0.0,1.0
304080,293.1542053222656,297.1499938964844,293.1499938964844,0.0310005955398082,-1079.6280517578125,304.15069580078125,0.6381016373634338,0.0752983540296554,0.0685974732041359,293.1726379394531,297.1499938964844,293.1499938964844,0.0492240712046623,-1452.00634765625,304.152587890625,0.6939430832862854,0.0963310524821281,0.0922441184520721,293.1629638671875,297.1499938964844,293.1499938964844,0.0580736808478832,-1187.970947265625,304.1516418457031,0.7188267111778259,0.106893390417099,0.0754759162664413,293.16436767578125,297.1499938964844,293.1499938964844,0.0695853009819984,-1820.2564697265625,304.151611328125,0.7470641136169434,0.121123194694519,0.1156474128365516,293.265869140625,297.1499938964844,293.1499938964844,0.000424218858825,-103.122802734375,291.5369873046875,0.549816906452179,0.050000000745058,0.2288458943367004,291.1587219238281,291.1499938964844,272.2990417480469,271.609130859375,284.2088317871094,293.26593017578125,291.1587829589844,1.0,0.1710757762193679,0.9982157945632936,0.9982157945632936,1.0,1.0,-0.6970056891441345,0.3013280034065246,0.3956776857376098,0.1105028912425041,0.0,0.0,0.1989551186561584,25.31496238708496,25.0,0.5825494527816772,-4890.517578125,49.24259948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19793701171875,304.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1158532947301864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1450806409120559,0.1450849324464798,-4.2863416638283525e-06,0.0,0.0001175763682113,0.0,0.0,5.748782634735107,0.0,0.0,0.0,0.276976466178894,4.0,0.0,1.0
304140,293.1544494628906,297.1499938964844,293.1499938964844,0.0309159737080335,-1078.181884765625,304.1507263183594,0.6377549171447754,0.075195200741291,0.068506434559822,293.1727905273437,297.1499938964844,293.1499938964844,0.048950083553791,-1447.239990234375,304.1526184082031,0.6930400729179382,0.0960107594728469,0.0919424891471862,293.1632385253906,297.1499938964844,293.1499938964844,0.0578902140259742,-1185.532470703125,304.15167236328125,0.7182721495628357,0.1066707149147987,0.0753218755125999,293.1645812988281,297.1499938964844,293.1499938964844,0.0694105178117752,-1816.9637451171875,304.1516418457031,0.7465472221374512,0.1209018006920814,0.1154396757483482,293.2655639648437,297.1499938964844,293.1499938964844,0.0004181661643087,-97.7816925048828,291.5179138183594,0.549732506275177,0.050000000745058,0.2288488745689392,291.1589050292969,291.1499938964844,272.3075866699219,271.61297607421875,284.21112060546875,293.265625,291.1589660644531,1.0,0.1709964424371719,0.9983072876930236,0.9983072876930236,1.0,1.0,-0.6961038708686829,0.3009796738624573,0.3951241672039032,0.1102270185947418,0.0,0.0,0.1983402818441391,25.32134246826172,25.0,0.5325090885162354,-4882.64599609375,49.136837005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,304.6868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1157106831669807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1447384506464004,0.144742727279663,-4.285734576114919e-06,0.0,0.0001174316348624,0.0,0.0,5.733923435211182,0.0,0.0,0.0,0.2769190073013305,4.0,0.0,1.0
304200,293.1546936035156,297.1499938964844,293.1499938964844,0.0308296978473663,-1076.7064208984375,304.1507568359375,0.6374038457870483,0.0750900283455848,0.0684134736657142,293.1729736328125,297.1499938964844,293.1499938964844,0.0486747175455093,-1442.4542236328125,304.15264892578125,0.6921330690383911,0.0956891998648643,0.0916395112872123,293.1635437011719,297.1499938964844,293.1499938964844,0.0577043667435646,-1183.064453125,304.1517028808594,0.7177104949951172,0.1064453870058059,0.0751658827066421,293.1647644042969,297.1499938964844,293.1499938964844,0.0692341700196266,-1813.6439208984373,304.1516418457031,0.7460282444953918,0.1206785589456558,0.1152300909161567,293.2652587890625,297.1499938964844,293.1499938964844,0.0004120026715099,-92.45466613769533,291.49884033203125,0.5496493577957153,0.050000000745058,0.2288518100976944,291.1590881347656,291.1499938964844,272.31610107421875,271.6167907714844,284.21337890625,293.2653503417969,291.1591491699219,1.0,0.1709157228469848,0.9983988404273988,0.9983988404273988,1.0,1.0,-0.6951934695243835,0.3006277680397033,0.3945656716823578,0.1099493578076362,0.0,0.0,0.1977161616086959,25.32742691040039,25.0,0.4884524941444397,-4874.73876953125,49.02982711791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,304.6824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78515625,18000.0,0.0,0.0,0.1155587211251258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14439158141613,0.1443958729505539,-4.285117938707117e-06,0.0,0.0001172774063888,0.0,0.0,5.718868255615234,0.0,0.0,0.0,0.2768608033657074,4.0,0.0,1.0
304260,293.1549377441406,297.1499938964844,293.1499938964844,0.030741773545742,-1075.2015380859375,304.1507568359375,0.6370487213134766,0.0749827623367309,0.0683185905218124,293.1731262207031,297.1499938964844,293.1499938964844,0.0483980290591716,-1437.649658203125,304.1526794433594,0.6912226676940918,0.095366358757019,0.0913352817296981,293.163818359375,297.1499938964844,293.1499938964844,0.0575161278247833,-1180.56689453125,304.1517333984375,0.7171419262886047,0.1062173843383789,0.0750079602003097,293.1649475097656,297.1499938964844,293.1499938964844,0.0690562203526496,-1810.296630859375,304.15167236328125,0.7455074787139893,0.1204534173011779,0.1150186732411384,293.2649841308594,297.1499938964844,293.1499938964844,0.0004057135083712,-87.13727569580078,291.4798278808594,0.5495678186416626,0.050000000745058,0.2288546860218048,291.15924072265625,291.1499938964844,272.3245849609375,271.6205444335937,284.21563720703125,293.2650451660156,291.1593017578125,1.0,0.1708335876464843,0.9984933137893676,0.9984933137893676,1.0,1.0,-0.6942746639251709,0.3002715110778808,0.39400315284729,0.1096719875931739,0.0,0.0,0.1970823556184768,25.33320045471192,25.0,0.4564401507377624,-4866.78955078125,48.92157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107238769531,304.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8203125,18000.0,0.0,0.0,0.1153971329331398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1440400630235672,0.1440443396568298,-4.284493115846999e-06,0.0,0.0001171134135802,0.0,0.0,5.70361852645874,0.0,0.0,0.0,0.2768018245697021,4.0,0.0,1.0
304320,293.1551818847656,297.1499938964844,293.1499938964844,0.0306523907929658,-1073.67041015625,304.1507873535156,0.6366901993751526,0.0748737603425979,0.0682220235466957,293.1732788085937,297.1499938964844,293.1499938964844,0.048120193183422,-1432.82958984375,304.1526794433594,0.6903095245361328,0.0950426161289215,0.0910300314426422,293.1640930175781,297.1499938964844,293.1499938964844,0.0573257468640804,-1178.043212890625,304.1517639160156,0.7165669798851013,0.1059871241450309,0.0748483538627624,293.1651611328125,297.1499938964844,293.1499938964844,0.0688768252730369,-1806.92431640625,304.1517028808594,0.7449854016304016,0.1202266886830329,0.1148056387901306,293.26470947265625,297.1499938964844,293.1499938964844,0.000399296550313,-81.8360366821289,291.4608154296875,0.5494878888130188,0.050000000745058,0.2288575172424316,291.1593933105469,291.1499938964844,272.3330078125,271.624267578125,284.2178955078125,293.2647705078125,291.1594543457031,1.0,0.1707502007484436,0.9985878467559814,0.9985878467559814,1.0,1.0,-0.6933485865592957,0.2999107539653778,0.3934378325939178,0.1093964725732803,0.0,0.0,0.1964390724897384,25.338682174682617,25.0,0.4372780919075012,-4858.79150390625,48.81225204467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2151184082031,304.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.85546875,18000.0,0.0,0.0,0.1152268052101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1436841785907745,0.1436884552240371,-4.283861017029267e-06,0.0,0.0001169405586551,0.0,0.0,5.688188076019287,0.0,0.0,0.0,0.276742160320282,4.0,0.0,1.0
304380,293.1553955078125,297.1499938964844,293.1499938964844,0.0305616129189729,-1072.1138916015625,304.1508178710937,0.6363286972045898,0.0747630149126052,0.0681238397955894,293.1734313964844,297.1499938964844,293.1499938964844,0.0478413552045822,-1427.9962158203125,304.1527099609375,0.6893944144248962,0.0947180837392807,0.0907239466905593,293.16436767578125,297.1499938964844,293.1499938964844,0.0571332834661006,-1175.4940185546875,304.1517944335937,0.7159858345985413,0.1057546436786651,0.0746871381998062,293.16534423828125,297.1499938964844,293.1499938964844,0.0686960071325302,-1803.5277099609373,304.1517333984375,0.7444623708724976,0.1199983954429626,0.1145910620689392,293.264404296875,297.1499938964844,293.1499938964844,0.0003927333746105,-76.54434204101562,291.44189453125,0.5494097471237183,0.050000000745058,0.2288602888584137,291.1595458984375,291.1499938964844,272.3414001464844,271.6279602050781,284.22021484375,293.26446533203125,291.1596069335937,1.0,0.1706655621528625,0.9986823201179504,0.9986823201179504,1.0,1.0,-0.692415714263916,0.2995456159114837,0.3928701281547546,0.1091232001781463,0.0,0.0,0.1957855969667434,25.34385299682617,25.0,0.4268271028995514,-4850.7333984375,48.70190048217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,304.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.890625,18000.0,0.0,0.0,0.115047700703144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433235704898834,0.143327847123146,-4.2832211875065695e-06,0.0,0.000116758790682,0.0,0.0,5.672562122344971,0.0,0.0,0.0,0.2766817510128021,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304696504026651,-1070.5355224609375,304.1508178710937,0.6359648108482361,0.0746508762240409,0.0680242627859115,293.173583984375,297.1499938964844,293.1499938964844,0.047561801970005,-1423.154541015625,304.1527099609375,0.6884780526161194,0.0943932011723518,0.0904173180460929,293.1646423339844,297.1499938964844,293.1499938964844,0.056938998401165,-1172.9229736328125,304.1518249511719,0.7153988480567932,0.1055203303694725,0.0745245218276977,293.16552734375,297.1499938964844,293.1499938964844,0.0685139521956443,-1800.1104736328125,304.1517333984375,0.7439385652542114,0.1197688356041908,0.1143751516938209,293.2641296386719,297.1499938964844,293.1499938964844,0.0003860211581923,-71.26895904541016,291.4229736328125,0.5493332743644714,0.050000000745058,0.2288630008697509,291.1596984863281,291.1499938964844,272.3497619628906,271.631591796875,284.2225341796875,293.2641906738281,291.1597595214844,1.0,0.1705798059701919,0.9987768530845642,0.9987768530845642,1.0,1.0,-0.6914771795272827,0.2991769313812256,0.3923002779483795,0.1088514402508735,0.0,0.0,0.1951224505901336,25.34871864318848,25.0,0.4150823950767517,-4842.6142578125,48.59067153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,304.6654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.92578125,18000.0,0.0,0.0,0.1148605644702911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1429584324359893,0.142962709069252,-4.282574082026258e-06,0.0,0.0001165688736364,0.0,0.0,5.6567487716674805,0.0,0.0,0.0,0.2766206264495849,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303766448050737,-1068.937744140625,304.1508483886719,0.6355987191200256,0.0745373740792274,0.0679234191775322,293.1737060546875,297.1499938964844,293.1499938964844,0.0472818054258823,-1418.3092041015625,304.1527404785156,0.6875611543655396,0.0940681546926498,0.0901104211807251,293.1648864746094,297.1499938964844,293.1499938964844,0.0567430593073368,-1170.332275390625,304.15185546875,0.7148061394691467,0.1052842661738395,0.0743606239557266,293.1656799316406,297.1499938964844,293.1499938964844,0.0683308094739914,-1796.6754150390625,304.1517639160156,0.7434144020080566,0.1195380762219429,0.1141580492258071,293.26385498046875,297.1499938964844,293.1499938964844,0.0003791385970544,-66.00305938720703,291.40411376953125,0.5492585301399231,0.050000000745058,0.2288656532764434,291.15985107421875,291.1499938964844,272.35809326171875,271.6351928710937,284.224853515625,293.263916015625,291.1598815917969,1.0,0.1704929918050766,0.9988713264465332,0.9988713264465332,1.0,1.0,-0.6905337572097778,0.2988058924674988,0.3917278945446014,0.1085794866085052,0.0,0.0,0.1944502890110016,25.353260040283203,25.0,0.3923721015453338,-4834.4365234375,48.4786491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,304.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1146656349301338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1425889432430267,0.1425932198762893,-4.2819197005883325e-06,0.0,0.0001163710403488,0.0,0.0,5.640756607055664,0.0,0.0,0.0,0.2765588164329529,4.0,0.0,1.0
304560,293.1560363769531,297.1499938964844,293.1499938964844,0.0302828028798103,-1067.3240966796875,304.15087890625,0.6352308988571167,0.0744228214025497,0.0678214877843856,293.173828125,297.1499938964844,293.1499938964844,0.0470016710460186,-1413.4658203125,304.1527404785156,0.6866443157196045,0.0937433391809463,0.0898035243153572,293.1651611328125,297.1499938964844,293.1499938964844,0.0565457195043563,-1167.7255859375,304.15185546875,0.7142077684402466,0.1050467640161514,0.0741956159472465,293.1658630371094,297.1499938964844,293.1499938964844,0.0681467950344085,-1793.2266845703125,304.1517639160156,0.7428898215293884,0.1193063929677009,0.1139399334788322,293.2635498046875,297.1499938964844,293.1499938964844,0.0003720788517966,-60.75257110595703,291.3852844238281,0.5491850972175598,0.050000000745058,0.2288682460784912,291.15997314453125,291.1499938964844,272.3663635253906,271.6387939453125,284.22711181640625,293.2636413574219,291.1600036621094,1.0,0.1704051941633224,0.9989688396453856,0.9989688396453856,1.0,1.0,-0.6895864605903625,0.2984342575073242,0.3911522030830383,0.1083045825362205,0.0,0.0,0.1937713623046875,25.35748672485352,25.0,0.3486787378787994,-4826.21728515625,48.36596298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2321472167969,304.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.1144636645913124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1422160565853119,0.1422203481197357,-4.281258952687495e-06,0.0,0.0001161660693469,0.0,0.0,5.624626636505127,0.0,0.0,0.0,0.2764964997768402,4.0,0.0,1.0
304620,293.15625,297.1499938964844,293.1499938964844,0.0301883425563573,-1065.698486328125,304.15087890625,0.6348615884780884,0.0743073150515556,0.0677186474204063,293.1739501953125,297.1499938964844,293.1499938964844,0.0467217825353145,-1408.6307373046875,304.1527709960937,0.6857283115386963,0.0934190154075622,0.0894969776272773,293.1653747558594,297.1499938964844,293.1499938964844,0.0563472174108028,-1165.10595703125,304.1518859863281,0.7136037349700928,0.1048079505562782,0.0740296319127082,293.166015625,297.1499938964844,293.1499938964844,0.0679621398448944,-1789.768798828125,304.1517944335937,0.7423651814460754,0.1190739050507545,0.1137209981679916,293.2632751464844,297.1499938964844,293.1499938964844,0.0003648231504485,-55.51643753051758,291.3664855957031,0.5491130352020264,0.050000000745058,0.2288708239793777,291.1600952148437,291.1499938964844,272.3746032714844,271.6423645019531,284.22930908203125,293.2633361816406,291.1600952148437,1.0,0.1703165173530578,0.9990662932395936,0.9990662932395936,1.0,1.0,-0.6886362433433533,0.2980639040470123,0.3905723690986633,0.1080234870314598,0.0,0.0,0.1930884271860122,25.36137580871582,25.0,0.2765740752220154,-4817.97998046875,48.252723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,304.6523132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1142550632357597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1418410539627075,0.1418453454971313,-4.280593202565797e-06,0.0,0.0001159543608082,0.0,0.0,5.608411312103272,0.0,0.0,0.0,0.2764338254928589,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0300934556871652,-1064.064208984375,304.15087890625,0.634490966796875,0.0741911083459854,0.0676150619983673,293.1740417480469,297.1499938964844,293.1499938964844,0.0464423932135105,-1403.80859375,304.1527709960937,0.6848134398460388,0.0930954739451408,0.0891909897327423,293.1656188964844,297.1499938964844,293.1499938964844,0.0561477988958358,-1162.4769287109375,304.15191650390625,0.7129939794540405,0.104568101465702,0.0738628432154655,293.1661682128906,297.1499938964844,293.1499938964844,0.0677770525217056,-1786.3060302734375,304.1517944335937,0.7418403029441833,0.1188408732414245,0.1135014221072197,293.26300048828125,297.1499938964844,293.1499938964844,0.0003573444846551,-50.29087829589844,291.3476867675781,0.5490418076515198,0.050000000745058,0.2288733571767807,291.16015625,291.1499938964844,272.3827819824219,271.6459045410156,284.2313537597656,293.2630615234375,291.16015625,1.0,0.1702270656824112,0.999163806438446,0.999163806438446,1.0,1.0,-0.6876840591430664,0.2976967692375183,0.3899872899055481,0.1077326983213424,0.0,0.0,0.192405417561531,25.364946365356445,25.0,0.1746920198202133,-4809.7607421875,48.139068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,304.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1140408292412757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14146588742733,0.1414701640605926,-4.2799247239599936e-06,0.0,0.0001157369406428,0.0,0.0,5.592195510864258,0.0,0.0,0.0,0.2763711214065552,4.0,0.0,1.0
304740,293.1566162109375,297.1499938964844,293.1499938964844,0.0299982726573944,-1062.423583984375,304.1509094238281,0.6341192126274109,0.0740742310881614,0.0675108209252357,293.17413330078125,297.1499938964844,293.1499938964844,0.0461638830602169,-1399.005859375,304.1527709960937,0.6839005947113037,0.0927730053663253,0.0888859033584594,293.16583251953125,297.1499938964844,293.1499938964844,0.0559475794434547,-1159.840087890625,304.15191650390625,0.712378203868866,0.1043272018432617,0.0736952647566795,293.16632080078125,297.1499938964844,293.1499938964844,0.0675917044281959,-1782.8416748046875,304.1517944335937,0.7413154244422913,0.1186073422431945,0.1132813096046447,293.2627258300781,297.1499938964844,293.1499938964844,0.0003496228309813,-45.08151626586914,291.3288879394531,0.5489714741706848,0.050000000745058,0.2288758605718612,291.16015625,291.1499938964844,272.39093017578125,271.6494445800781,284.23321533203125,293.2627868652344,291.16015625,1.0,0.1701368391513824,0.9992612600326538,0.9992612600326538,1.0,1.0,-0.6867305636405945,0.2973347008228302,0.3893958628177643,0.1074288934469223,0.0,0.0,0.1917262822389602,25.36815643310547,25.0,0.0426692515611648,-4801.59423828125,48.025028228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,304.64306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1138209626078605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1410924345254898,0.1410967111587524,-4.279257154848892e-06,0.0,0.0001155138088506,0.0,0.0,5.576058864593506,0.0,0.0,0.0,0.2763087153434753,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299032777547836,-1060.7830810546875,304.1509094238281,0.6337465643882751,0.0739570036530494,0.0674061328172683,293.1742248535156,297.1499938964844,293.1499938964844,0.0458864867687225,-1394.2264404296875,304.1527709960937,0.6829899549484253,0.0924519076943397,0.0885819271206855,293.1660461425781,297.1499938964844,293.1499938964844,0.05574681609869,-1157.198974609375,304.1519470214844,0.7117564678192139,0.1040855795145034,0.0735271126031875,293.1664428710937,297.1499938964844,293.1499938964844,0.0674063190817833,-1779.380126953125,304.1518249511719,0.7407905459403992,0.118373617529869,0.1130608916282653,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31011962890625,0.5489016175270081,0.050000000745058,0.2288783490657806,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.2348327636719,293.2624816894531,291.1600952148437,1.0,0.1700459867715835,0.9993587732315063,0.9993587732315063,1.0,1.0,-0.6857767105102539,0.2969794869422912,0.388797253370285,0.1071090921759605,0.0,0.0,0.191055878996849,25.37104034423828,25.0,-0.111520417034626,-4793.52783203125,47.910770416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24688720703125,304.63836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.113596923649311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1407233774662017,0.1407276540994644,-4.278593678463949e-06,0.0,0.0001152864351752,0.0,0.0,5.560117244720459,0.0,0.0,0.0,0.2762470245361328,4.0,0.0,1.0
304860,293.15692138671875,297.1499938964844,293.1499938964844,0.0298135634511709,-1059.1768798828125,304.1509094238281,0.6333798170089722,0.0738469436764717,0.067303642630577,293.1742553710937,297.1499938964844,293.1499938964844,0.0456118546426296,-1389.499267578125,304.1527709960937,0.6820851564407349,0.0921365767717361,0.0882808119058609,293.16619873046875,297.1499938964844,293.1499938964844,0.0555478297173976,-1154.5845947265625,304.1519470214844,0.7111334204673767,0.1038503423333168,0.0733602717518806,293.16656494140625,297.1499938964844,293.1499938964844,0.0672223940491676,-1775.9495849609375,304.1518249511719,0.740267813205719,0.118144191801548,0.1128418445587158,293.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5488309860229492,0.050000000745058,0.2288808673620224,291.1600036621094,291.1499938964844,272.4071044921875,271.656494140625,284.2355041503906,293.2616882324219,291.1599426269531,1.0,0.1699546873569488,0.9994583129882812,0.9994583129882812,1.0,1.0,-0.6848322749137878,0.2966551482677459,0.3881771266460418,0.1067294329404831,0.0,0.0,0.1903991848230362,25.373159408569336,25.0,-0.3828299045562744,-4785.77734375,47.7969856262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499694824219,304.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1133692264556884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.140360876917839,0.1403651535511016,-4.2779383875313215e-06,0.0,0.0001150553580373,0.0,0.0,5.544461727142334,0.0,0.0,0.0,0.2761863768100738,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297343097627162,-1057.7171630859375,304.15087890625,0.6330416798591614,0.0737446546554565,0.0672092735767364,293.1742553710937,297.1499938964844,293.1499938964844,0.045344304293394,-1384.900634765625,304.1527404785156,0.6812035441398621,0.0918281376361846,0.08798648416996,293.16632080078125,297.1499938964844,293.1499938964844,0.0553567223250865,-1152.0787353515625,304.1519470214844,0.7105301022529602,0.1036223620176315,0.0731992200016975,293.1666259765625,297.1499938964844,293.1499938964844,0.0670440793037414,-1772.6302490234375,304.1518249511719,0.7397614121437073,0.117919884622097,0.11262808740139,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5487655401229858,0.050000000745058,0.228883221745491,291.1596984863281,291.1499938964844,272.41510009765625,271.6600036621094,284.2351989746094,293.26092529296875,291.1595458984375,1.0,0.1698634475469589,0.9995579123497008,0.9995579123497008,1.0,1.0,-0.6839187145233154,0.2963690459728241,0.3875496685504913,0.1062988489866256,0.0,0.0,0.1897798031568527,25.37368392944336,25.0,-0.9413678646087646,-4778.4140625,47.68534851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.252685546875,304.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1131393164396286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1400118023157119,0.1400160789489746,-4.277295829524519e-06,0.0,0.0001148220253526,0.0,0.0,5.529380798339844,0.0,0.0,0.0,0.2761279046535492,4.0,0.0,1.0
304980,293.15704345703125,297.1499938964844,293.1499938964844,0.0296587459743022,-1056.3248291015625,304.1508483886719,0.6327248811721802,0.073642648756504,0.0671180486679077,293.1742553710937,297.1499938964844,293.1499938964844,0.0450817495584487,-1380.3936767578125,304.1527404785156,0.6803476214408875,0.0915226489305496,0.0876965448260307,293.1664123535156,297.1499938964844,293.1499938964844,0.0551695674657821,-1149.6290283203125,304.15191650390625,0.7099446058273315,0.1033948212862014,0.073040522634983,293.16668701171875,297.1499938964844,293.1499938964844,0.06686931848526,-1769.3828125,304.1517944335937,0.7392745614051819,0.1176968812942504,0.1124170571565628,293.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5487133264541626,0.050000000745058,0.2288850843906402,291.1591796875,291.1499938964844,272.4230651855469,271.6635437011719,284.2360534667969,293.26031494140625,291.1589660644531,1.0,0.1697723716497421,0.9996574521064758,0.9996574521064758,1.0,1.0,-0.683019757270813,0.2960438728332519,0.3869759142398834,0.105976328253746,0.0,0.0,0.1892223060131073,25.373523712158203,25.0,-1.225438952445984,-4771.2919921875,47.57489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,304.6242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.619140625,18000.0,0.0,0.0,0.1129086762666702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396919637918472,0.1396962404251098,-4.276684649084928e-06,0.0,0.0001145879577961,0.0,0.0,5.51554012298584,0.0,0.0,0.0,0.2760739326477051,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295804310590028,-1054.898681640625,304.1508483886719,0.6324135661125183,0.0735380128026008,0.0670255571603775,293.1742553710937,297.1499938964844,293.1499938964844,0.0448197275400161,-1375.8956298828125,304.1527099609375,0.6795069575309753,0.0912183821201324,0.0874083936214447,293.1665344238281,297.1499938964844,293.1499938964844,0.0549802184104919,-1147.150146484375,304.15191650390625,0.7093629837036133,0.1031647995114326,0.0728809535503387,293.166748046875,297.1499938964844,293.1499938964844,0.0666935667395591,-1766.1160888671875,304.1517944335937,0.7387992143630981,0.1174735575914383,0.1122063249349594,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5486716032028198,0.050000000745058,0.2288865894079208,291.15875244140625,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2598571777344,291.1586608886719,1.0,0.1696813106536865,0.9997569918632508,0.9997569918632508,1.0,1.0,-0.6821203827857971,0.2956650555133819,0.3864552974700928,0.1057773157954216,0.0,0.0,0.1886835694313049,25.373395919799805,25.0,-0.823398232460022,-4764.24560546875,47.46458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,304.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44140625,18000.0,0.0,0.0,0.1126785278320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1393958628177642,0.1394001394510269,-4.276120307622477e-06,0.0,0.0001143543777288,0.0,0.0,5.502735137939453,0.0,0.0,0.0,0.2760237753391266,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0294950772076845,-1053.3929443359375,304.1508483886719,0.632099449634552,0.07342991232872,0.0669303014874458,293.1742248535156,297.1499938964844,293.1499938964844,0.0445559732615947,-1371.3636474609375,304.1526794433594,0.6786742806434631,0.0909147337079048,0.0871211141347885,293.1666564941406,297.1499938964844,293.1499938964844,0.0547855868935585,-1144.5987548828125,304.15191650390625,0.70877605676651,0.1029312834143638,0.0727192834019661,293.16680908203125,297.1499938964844,293.1499938964844,0.0665142908692359,-1762.77880859375,304.1517944335937,0.7383288145065308,0.1172493547201156,0.1119950041174888,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5486357808113098,0.050000000745058,0.2288878709077835,291.1587219238281,291.1499938964844,272.4388427734375,271.6706237792969,284.2425537109375,293.2594909667969,291.1588439941406,1.0,0.1695902049541473,0.9998565912246704,0.9998565912246704,1.0,1.0,-0.6812151670455933,0.2952455580234527,0.3859696388244629,0.1056655123829841,0.0,0.0,0.1881044209003448,25.373517990112305,25.0,0.0998478531837463,-4756.9013671875,47.354042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1124494895339012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1390963941812515,0.1391006708145141,-4.275586888979888e-06,0.0,0.0001141219399869,0.0,0.0,5.489837169647217,0.0,0.0,0.0,0.2759735882282257,4.0,0.0,1.0
305160,293.1573181152344,297.1499938964844,293.1499938964844,0.0293982438743114,-1051.8074951171875,304.15087890625,0.6317699551582336,0.073318637907505,0.066832035779953,293.1741943359375,297.1499938964844,293.1499938964844,0.0442903824150562,-1366.7965087890625,304.1526794433594,0.6778345108032227,0.0906117334961891,0.0868344008922576,293.1667785644531,297.1499938964844,293.1499938964844,0.0545854419469833,-1141.972412109375,304.1519470214844,0.7081679105758667,0.1026943400502204,0.0725551769137382,293.1668701171875,297.1499938964844,293.1499938964844,0.0663315132260322,-1759.372314453125,304.1517944335937,0.7378494143486023,0.1170242875814437,0.1117828786373138,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5485929846763611,0.050000000745058,0.2288894057273864,291.1591796875,291.1499938964844,272.4466552734375,271.6741943359375,284.2460021972656,293.2592163085937,291.1593933105469,1.0,0.1694989651441574,0.9998852610588074,0.9998852610588074,0.9999266862869264,1.0,-0.6803034543991089,0.2948516607284546,0.3854518234729767,0.1054880693554878,0.0,0.0,0.1874488443136215,25.37388038635254,25.0,0.8810093998908997,-4749.13037109375,47.24318313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,304.6148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1122214645147323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1387649029493332,0.1387691795825958,-4.275040737411473e-06,0.0,0.000113890520879,0.0,0.0,5.475622653961182,0.0,0.0,0.0,0.2759189903736114,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0292799230664968,-1050.18212890625,304.15093994140625,0.6314273476600647,0.0732043087482452,0.0667310655117034,293.1741943359375,297.1499938964844,293.1499938964844,0.0440252050757408,-1362.23828125,304.1526794433594,0.6769897937774658,0.0903094038367271,0.0865484029054641,293.1669311523437,297.1499938964844,293.1499938964844,0.0543822348117828,-1139.3077392578125,304.1519470214844,0.7075430750846863,0.1024540141224861,0.0723887532949447,293.1669311523437,297.1499938964844,293.1499938964844,0.0661476403474807,-1755.947509765625,304.1517944335937,0.7373622059822083,0.1167979016900062,0.111569806933403,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5485445857048035,0.050000000745058,0.2288911491632461,291.15972900390625,291.1499938964844,272.45440673828125,271.67779541015625,284.2485656738281,293.2590026855469,291.1598815917969,1.0,0.1694075763225555,0.9999139308929444,0.9999139308929444,0.9998534321784972,1.0,-0.6793857216835022,0.2944772839546203,0.3849084377288818,0.105258509516716,0.0,0.0,0.186744138598442,25.374441146850582,25.0,1.009340524673462,-4740.8466796875,47.13200759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26007080078125,304.6094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1119938790798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1383986175060272,0.1384028792381286,-4.2744459278765135e-06,0.0,0.0001136595528805,0.0,0.0,5.459934711456299,0.0,0.0,0.0,0.2758591473102569,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0290830861777067,-1048.6302490234375,304.151123046875,0.6310749053955078,0.0730871707201004,0.0666274428367614,293.1741638183594,297.1499938964844,293.1499938964844,0.0437618270516395,-1357.716064453125,304.1526794433594,0.6761440634727478,0.090007945895195,0.0862631052732467,293.1670837402344,297.1499938964844,293.1499938964844,0.0541775710880756,-1136.62841796875,304.1519775390625,0.7069068551063538,0.102210633456707,0.0722200646996498,293.1670227050781,297.1499938964844,293.1499938964844,0.0659641027450561,-1752.534912109375,304.1518249511719,0.7368701100349426,0.1165702044963836,0.1113554537296295,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5484941005706787,0.050000000745058,0.2288929522037506,291.1600646972656,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1601257324219,1.0,0.1693159639835357,0.9999426007270812,0.9999426007270812,0.9997801184654236,1.0,-0.6784614324569702,0.2941039800643921,0.3843574523925781,0.1050188615918159,0.0,0.0,0.1860395818948745,25.375200271606445,25.0,0.7740404009819031,-4732.322265625,47.02046585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,304.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1117661222815513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.138020858168602,0.1380251348018646,-4.27380791734322e-06,0.0,0.0001134284029831,0.0,0.0,5.443733215332031,0.0,0.0,0.0,0.2757971882820129,4.0,0.0,1.0
305340,293.1576843261719,297.1499938964844,293.1499938964844,0.0287409164011478,-1046.92919921875,304.1515197753906,0.6307134032249451,0.0729672163724899,0.0665212199091911,293.17413330078125,297.1499938964844,293.1499938964844,0.0435003191232681,-1353.23046875,304.15264892578125,0.6752988696098328,0.0897076800465583,0.0859788060188293,293.167236328125,297.1499938964844,293.1499938964844,0.053971529006958,-1133.9351806640625,304.1519775390625,0.7062606811523438,0.1019646003842353,0.0720493718981742,293.1670837402344,297.1499938964844,293.1499938964844,0.0657807812094688,-1749.131591796875,304.1518249511719,0.7363742589950562,0.1163414269685745,0.1111399829387664,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5484423637390137,0.050000000745058,0.2288948148488998,291.1601867675781,291.1499938964844,272.4697570800781,271.68505859375,284.2533874511719,293.2588195800781,291.1601867675781,1.0,0.169224128127098,0.999971330165863,0.999971330165863,0.9997068643569946,1.0,-0.6775315403938293,0.293730616569519,0.3838008940219879,0.1047728434205055,0.0,0.0,0.1853482127189636,25.376096725463867,25.0,0.4384972155094147,-4723.7939453125,46.90859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,304.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1115381494164466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1376470029354095,0.137651264667511,-4.2731521716632415e-06,0.0,0.0001131970420829,0.0,0.0,5.427676677703857,0.0,0.0,0.0,0.2757354080677032,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286106839776039,-1045.4244384765625,304.1514587402344,0.6303462386131287,0.0728460997343063,0.0664132535457611,293.1741027832031,297.1499938964844,293.1499938964844,0.0432404689490795,-1348.7764892578125,304.15264892578125,0.6744563579559326,0.089409053325653,0.0856958106160163,293.1673889160156,297.1499938964844,293.1499938964844,0.0537639670073986,-1131.225341796875,304.1520080566406,0.7056071162223816,0.101716510951519,0.0718770325183868,293.1671447753906,297.1499938964844,293.1499938964844,0.065597303211689,-1745.7293701171875,304.1518249511719,0.7358762621879578,0.1161119788885116,0.1109236627817154,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5483902096748352,0.050000000745058,0.2288966923952102,291.1601867675781,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587890625,291.16015625,1.0,0.1691320538520813,1.0,1.0,0.9996335506439208,1.0,-0.6765981316566467,0.2933561205863952,0.3832420408725738,0.1045254170894622,0.0,0.0,0.1846695095300674,25.37702178955078,25.0,0.1560719758272171,-4715.33056640625,46.796531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618103027344,304.5902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1113105341792106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1372814029455185,0.1372856646776199,-4.272500518709421e-06,0.0,0.0001129660449805,0.0,0.0,5.411970615386963,0.0,0.0,0.0,0.2756747007369995,4.0,0.0,1.0
305460,293.15789794921875,297.1499938964844,293.1499938964844,0.0284978728741407,-1043.4324951171875,304.1513977050781,0.6299770474433899,0.0727242976427078,0.0663044676184654,293.1740417480469,297.1499938964844,293.1499938964844,0.0429824404418468,-1344.35595703125,304.15264892578125,0.6736189126968384,0.0891124680638313,0.0854145884513855,293.16754150390625,297.1499938964844,293.1499938964844,0.0535550154745578,-1128.5,304.1520080566406,0.7049484848976135,0.1014668270945549,0.0717034116387367,293.1672058105469,297.1499938964844,293.1499938964844,0.0654136389493942,-1742.326904296875,304.1518249511719,0.735377848148346,0.1158822029829025,0.1107068732380867,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5483388900756836,0.050000000745058,0.2288985252380371,291.1601257324219,291.1499938964844,272.4848937988281,271.69244384765625,284.25811767578125,293.2587890625,291.1600646972656,1.0,0.169039785861969,1.0,1.0,0.9995285272598268,1.0,-0.6756637692451477,0.2929799854755401,0.3826837539672851,0.104281410574913,0.0,0.0,0.1840014308691024,25.37786674499512,25.0,-0.0521551519632339,-4706.91845703125,46.684452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,304.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1110839918255806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1369229406118393,0.1369272023439407,-4.271859779692022e-06,0.0,0.0001127361319959,0.0,0.0,5.396576881408691,0.0,0.0,0.0,0.2756151556968689,4.0,0.0,1.0
305520,293.15802001953125,297.1499938964844,293.1499938964844,0.0284196380525827,-1041.7418212890625,304.1512756347656,0.6296077966690063,0.072602242231369,0.0661952793598175,293.1739807128906,297.1499938964844,293.1499938964844,0.0427264086902141,-1339.9713134765625,304.1526184082031,0.6727885007858276,0.0888183861970901,0.0851354897022247,293.1676940917969,297.1499938964844,293.1499938964844,0.0533449798822402,-1125.762939453125,304.15203857421875,0.704287052154541,0.1012161746621131,0.0715289190411567,293.1672668457031,297.1499938964844,293.1499938964844,0.0652299299836158,-1738.926513671875,304.1518249511719,0.7348806262016296,0.1156525611877441,0.1104900017380714,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5482890009880066,0.050000000745058,0.2289003282785415,291.1600341796875,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.15997314453125,1.0,0.1689473688602447,1.0,1.0,0.9994235038757324,1.0,-0.6747302412986755,0.2926013171672821,0.3821289241313934,0.1040445193648338,0.0,0.0,0.1833426207304,25.378564834594727,25.0,-0.1899181604385376,-4698.55224609375,46.57250595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.110859178006649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1365705281496048,0.1365748047828674,-4.271230409358395e-06,0.0,0.000112507972517,0.0,0.0,5.381452560424805,0.0,0.0,0.0,0.2755566835403442,4.0,0.0,1.0
