time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1581420898437,297.1499938964844,293.1499938964844,0.028341494500637,-1040.035888671875,304.15118408203125,0.6292390823364258,0.0724799484014511,0.0660858005285263,293.1739196777344,297.1499938964844,293.1499938964844,0.0424726232886314,-1335.62646484375,304.1526184082031,0.6719664931297302,0.0885270684957504,0.0848588645458221,293.1678161621094,297.1499938964844,293.1499938964844,0.0531339906156063,-1123.015869140625,304.15203857421875,0.7036238312721252,0.1009647250175476,0.0713537186384201,293.1673278808594,297.1499938964844,293.1499938964844,0.0650462806224823,-1735.52978515625,304.1518249511719,0.7343854308128357,0.1154232323169708,0.1102732717990875,293.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5482409596443176,0.050000000745058,0.22890205681324,291.159912109375,291.1499938964844,272.4997863769531,271.7000427246094,284.2631225585937,293.2588806152344,291.1598815917969,1.0,0.1688548475503921,1.0,1.0,0.9993184804916382,1.0,-0.6737985610961914,0.2922195196151733,0.381579041481018,0.1038171350955963,0.0,0.0,0.1826926469802856,25.37907791137696,25.0,-0.2546840608119964,-4690.2314453125,46.46076965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,304.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1106364876031875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1362240463495254,0.136228322982788,-4.2706128624558914e-06,0.0,0.0001122819739975,0.0,0.0,5.366590976715088,0.0,0.0,0.0,0.2754991948604584,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282664354890584,-1038.31640625,304.151123046875,0.6288720965385437,0.0723578557372093,0.0659763216972351,293.1738586425781,297.1499938964844,293.1499938964844,0.0422212108969688,-1331.3232421875,304.152587890625,0.6711541414260864,0.088238887488842,0.0845849737524986,293.1679382324219,297.1499938964844,293.1499938964844,0.0529224015772342,-1120.26318359375,304.1520690917969,0.7029608488082886,0.1007131338119506,0.0711782500147819,293.1673583984375,297.1499938964844,293.1499938964844,0.0648628547787666,-1732.1396484375,304.1518249511719,0.7338934540748596,0.1151947006583213,0.1100570783019065,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5481952428817749,0.050000000745058,0.2289037108421325,291.1598205566406,291.1499938964844,272.5071716308594,271.7038879394531,284.26580810546875,293.25897216796875,291.1597900390625,1.0,0.1687622815370559,1.0,1.0,0.9992135167121888,1.0,-0.672870397567749,0.2918345928192138,0.3810358047485351,0.1036014109849929,0.0,0.0,0.1820477694272995,25.37936782836914,25.0,-0.2576117813587188,-4681.9443359375,46.349395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,304.5636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7265625,18000.0,0.0,0.0,0.1104162633419036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1358818858861923,0.1358861476182937,-4.270005319995107e-06,0.0,0.0001120584711316,0.0,0.0,5.351924419403076,0.0,0.0,0.0,0.275442510843277,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281913336366415,-1036.59423828125,304.15106201171875,0.6285077333450317,0.0722361207008361,0.0658670365810394,293.1737670898437,297.1499938964844,293.1499938964844,0.041972529143095,-1327.0673828125,304.1525573730469,0.67035311460495,0.0879542380571365,0.0843142792582511,293.1680603027344,297.1499938964844,293.1499938964844,0.0527103580534458,-1117.5064697265625,304.1520690917969,0.7022990584373474,0.1004616096615791,0.071002684533596,293.1674194335937,297.1499938964844,293.1499938964844,0.0646798089146614,-1728.7587890625,304.1518249511719,0.7334055304527283,0.1149671971797943,0.1098417118191719,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5481521487236023,0.050000000745058,0.2289052605628967,291.1597595214844,291.1499938964844,272.51446533203125,271.70782470703125,284.26861572265625,293.2590637207031,291.15972900390625,1.0,0.1686697453260421,1.0,1.0,0.9991084933280944,1.0,-0.6719470620155334,0.2914469242095947,0.3805001378059387,0.103397861123085,0.0,0.0,0.1814057379961013,25.37939071655273,25.0,-0.2066690921783447,-4673.67822265625,46.23849105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,304.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1101988554000854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1355430632829666,0.1355473399162292,-4.2694068724813405e-06,0.0,0.0001118378277169,0.0,0.0,5.337413311004639,0.0,0.0,0.0,0.2753864526748657,4.0,0.0,1.0
305760,293.15838623046875,297.1499938964844,293.1499938964844,0.0281167197972536,-1034.8798828125,304.1510009765625,0.628146767616272,0.0721151009202003,0.0657582134008407,293.1736755371094,297.1499938964844,293.1499938964844,0.0417266935110092,-1322.8604736328125,304.1525573730469,0.6695639491081238,0.0876733362674713,0.0840469300746917,293.1681823730469,297.1499938964844,293.1499938964844,0.0524981804192066,-1114.749755859375,304.1520690917969,0.7016395926475525,0.1002105921506881,0.0708273127675056,293.1674499511719,297.1499938964844,293.1499938964844,0.0644973367452621,-1725.3905029296875,304.1518249511719,0.732922375202179,0.1147410497069358,0.1096274405717849,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5481117367744446,0.050000000745058,0.2289067208766937,291.1596984863281,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1596984863281,1.0,0.1685772985219955,1.0,1.0,0.9990007877349854,1.0,-0.6710297465324402,0.2910574078559875,0.3799723386764526,0.1032060533761978,0.0,0.0,0.1807628273963928,25.37912940979004,25.0,-0.1321381628513336,-4665.4072265625,46.128177642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.5502624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1099842712283134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1352054476737976,0.1352097243070602,-4.268814336683136e-06,0.0,0.0001116200510296,0.0,0.0,5.322964191436768,0.0,0.0,0.0,0.2753306925296783,4.0,0.0,1.0
305820,293.1584777832031,297.1499938964844,293.1499938964844,0.0280426628887653,-1033.17578125,304.15093994140625,0.6277901530265808,0.0719950199127197,0.0656501427292823,293.1735534667969,297.1499938964844,293.1499938964844,0.0414841137826442,-1318.7095947265625,304.15252685546875,0.6687880158424377,0.087396539747715,0.0837833285331726,293.16827392578125,297.1499938964844,293.1499938964844,0.0522862151265144,-1111.9979248046875,304.152099609375,0.7009835839271545,0.0999604165554046,0.0706524178385734,293.1674499511719,297.1499938964844,293.1499938964844,0.0643157586455345,-1722.0408935546875,304.1518249511719,0.732444703578949,0.1145165786147117,0.1094146072864532,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5480741858482361,0.050000000745058,0.2289080768823623,291.1596984863281,291.1499938964844,272.52886962890625,271.71588134765625,284.2745666503906,293.2593078613281,291.1596984863281,1.0,0.1684850454330444,1.0,1.0,0.9988930821418762,1.0,-0.6701200008392334,0.2906672954559326,0.3794527351856231,0.1030248701572418,0.0,0.0,0.1801173537969589,25.37854766845703,25.0,-0.0587776973843574,-4657.11572265625,46.01859664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,304.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1097726076841354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1348677724599838,0.1348720490932464,-4.268224529369036e-06,0.0,0.0001114052429329,0.0,0.0,5.308524131774902,0.0,0.0,0.0,0.2752750217914581,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279692914336919,-1031.4853515625,304.1509094238281,0.6274383068084717,0.0718761160969734,0.0655429810285568,293.1734313964844,297.1499938964844,293.1499938964844,0.0412449389696121,-1314.6170654296875,304.1524963378906,0.6680253744125366,0.0871239602565765,0.0835235565900802,293.1683654785156,297.1499938964844,293.1499938964844,0.0520747862756252,-1109.2550048828125,304.152099609375,0.7003315687179565,0.099711388349533,0.0704781860113143,293.1674499511719,297.1499938964844,293.1499938964844,0.0641353130340576,-1718.714599609375,304.1518249511719,0.7319727540016174,0.1142939925193786,0.1092033982276916,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5480393171310425,0.050000000745058,0.2289093434810638,291.1596984863281,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1596984863281,1.0,0.1683930456638336,1.0,1.0,0.9987853765487672,1.0,-0.6692185401916504,0.2902775108814239,0.3789410591125488,0.102852925658226,0.0,0.0,0.1794693619012832,25.37765121459961,25.0,-0.0045858873054385,-4648.80224609375,45.90983581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,304.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.1095637157559394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1345296502113342,0.1345339119434356,-4.267636086296989e-06,0.0,0.0001111932433559,0.0,0.0,5.294073581695557,0.0,0.0,0.0,0.2752193510532379,4.0,0.0,1.0
305940,293.1585693359375,297.1499938964844,293.1499938964844,0.0278967935591936,-1029.813232421875,304.15087890625,0.6270921230316162,0.0717586204409599,0.0654369816184043,293.1732788085937,297.1499938964844,293.1499938964844,0.0410097427666187,-1310.593017578125,304.1524658203125,0.6672778129577637,0.0868561640381813,0.0832681804895401,293.16845703125,297.1499938964844,293.1499938964844,0.0518642365932464,-1106.5257568359375,304.152099609375,0.6996846795082092,0.099463827908039,0.0703048631548881,293.1674499511719,297.1499938964844,293.1499938964844,0.0639563798904419,-1715.4185791015625,304.1518249511719,0.7315074801445007,0.1140736639499664,0.1089941784739494,293.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5480073094367981,0.050000000745058,0.2289105057716369,291.15972900390625,291.1499938964844,272.54302978515625,271.72418212890625,284.28082275390625,293.25958251953125,291.15972900390625,1.0,0.1683014184236526,1.0,1.0,0.9986777305603028,1.0,-0.6683271527290344,0.2898894250392914,0.378437727689743,0.1026891246438026,0.0,0.0,0.178819328546524,25.37639808654785,25.0,0.0193968806415796,-4640.4716796875,45.80205535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25762939453125,304.52899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.109357826411724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1341910660266876,0.134195327758789,-4.2670476432249416e-06,0.0,0.0001109842924051,0.0,0.0,5.279612064361572,0.0,0.0,0.0,0.2751636505126953,4.0,0.0,1.0
306000,293.1585998535156,297.1499938964844,293.1499938964844,0.0278253946453332,-1028.161865234375,304.1508483886719,0.6267513632774353,0.0716426447033882,0.065332219004631,293.173095703125,297.1499938964844,293.1499938964844,0.040778424590826,-1306.6356201171875,304.1524353027344,0.666544497013092,0.0865929573774337,0.083016999065876,293.16851806640625,297.1499938964844,293.1499938964844,0.0516548231244087,-1103.8133544921875,304.152099609375,0.6990429759025574,0.0992179289460182,0.0701325684785842,293.1674499511719,297.1499938964844,293.1499938964844,0.0637791007757186,-1712.15576171875,304.1517944335937,0.7310485243797302,0.1138556525111198,0.1087870001792907,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5479778051376343,0.050000000745058,0.2289115637540817,291.15972900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.2597351074219,291.15972900390625,1.0,0.1682101935148239,1.0,1.0,0.9985700249671936,1.0,-0.6674458384513855,0.2895041704177856,0.3779416978359222,0.1025310158729553,0.0,0.0,0.1781693398952484,25.374814987182617,25.0,0.0104691768065094,-4632.14599609375,45.695289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.5215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.109154611825943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1338528245687484,0.1338571012020111,-4.266459654900245e-06,0.0,0.0001107780553866,0.0,0.0,5.265172004699707,0.0,0.0,0.0,0.2751080393791199,4.0,0.0,1.0
306060,293.1649169921875,297.1499938964844,293.1499938964844,0.0273657217621803,-1017.24755859375,304.15155029296875,0.6239456534385681,0.0702928602695465,0.0646357759833335,293.17938232421875,297.1499938964844,293.1499938964844,0.0399809703230857,-1292.8878173828125,304.1534729003906,0.6632615923881531,0.0850690826773643,0.0821373164653778,293.1748962402344,297.1499938964844,293.1499938964844,0.0508952550590038,-1093.91015625,304.15313720703125,0.6959065198898315,0.097726859152317,0.0694984123110771,293.1737976074219,297.1499938964844,293.1499938964844,0.0630772858858108,-1699.1396484375,304.1527709960937,0.7285134196281433,0.1123853623867034,0.107953131198883,293.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5471915602684021,0.050000000745058,0.2289398312568664,291.15997314453125,291.1499938964844,272.5567932128906,271.7326965332031,284.2899780273437,293.2652282714844,291.1603698730469,1.0,0.1680791974067688,1.0,1.0,0.99845951795578,1.0,-0.6638285517692566,0.2879537642002105,0.3758748173713684,0.1017922461032867,0.0,0.0,0.1774869710206985,25.49456214904785,25.0,2.769287347793579,-4616.54443359375,45.401363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,304.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1089526712894439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1335121989250183,0.1335164755582809,-4.265874395059655e-06,0.0,0.0001105731134884,0.0,0.0,5.250645637512207,0.0,0.0,0.0,0.275052011013031,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265419278293848,-1001.1795654296876,304.1527709960937,0.6198771595954895,0.0693255290389061,0.0636353269219398,293.18365478515625,297.1499938964844,293.1499938964844,0.0388209968805313,-1272.87353515625,304.1549377441406,0.6586331725120544,0.0838533043861389,0.0808826312422752,293.1791687011719,297.1499938964844,293.1499938964844,0.0497968979179859,-1079.6356201171875,304.154541015625,0.6914815306663513,0.0965728759765625,0.0686059594154357,293.1781311035156,297.1499938964844,293.1499938964844,0.0620375499129295,-1679.9246826171875,304.1541442871094,0.7248857021331787,0.1112327277660369,0.1067549958825111,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.5460965633392334,0.050000000745058,0.2289796620607376,291.1631774902344,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1655578613281,1.0,0.1678961664438247,1.0,1.0,0.9983490109443665,1.0,-0.6586601138114929,0.2857577204704284,0.3729023933410644,0.1006939560174942,0.0,0.0,0.176316350698471,25.662004470825195,25.0,11.849528312683104,-4595.64453125,44.98013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,304.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.453125,18000.0,0.0,0.0,0.1087387800216674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1330665051937103,0.1330707669258117,-4.265274583303835e-06,0.0,0.000110356035293,0.0,0.0,5.231848239898682,0.0,0.0,0.0,0.2749799787998199,4.0,0.0,1.0
306180,293.1712341308594,297.1499938964844,293.1499938964844,0.0258893128484487,-989.0497436523438,304.1534423828125,0.6168931722640991,0.0686232075095176,0.0628992542624473,293.1864318847656,297.1499938964844,293.1499938964844,0.0378500968217849,-1256.05810546875,304.1557922363281,0.655076265335083,0.082881823182106,0.0798597112298011,293.1819152832031,297.1499938964844,293.1499938964844,0.0488875843584537,-1067.8345947265625,304.1553649902344,0.6881271004676819,0.0956638902425766,0.0678949579596519,293.1809387207031,297.1499938964844,293.1499938964844,0.0611642636358737,-1663.821044921875,304.1549987792969,0.7221188545227051,0.1103235259652137,0.1057920902967453,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.5453907251358032,0.050000000745058,0.2290056347846985,291.1708984375,291.1499938964844,272.56939697265625,271.740478515625,284.2996826171875,293.2772827148437,291.1741027832031,1.0,0.1676959097385406,1.0,1.0,0.9982385039329528,1.0,-0.6545714139938354,0.2840191125869751,0.3705522716045379,0.0998330786824226,0.0,0.0,0.1741631478071212,25.76509475708008,25.0,17.973285675048828,-4571.03271484375,44.61631393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582702636719,304.52618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.1085003688931465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1322187036275863,0.132222980260849,-4.264374638296431e-06,0.0,0.0001101140805985,0.0,0.0,5.196411609649658,0.0,0.0,0.0,0.2748492360115051,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253980290144681,-979.7593994140624,304.1537170410156,0.6146453619003296,0.0680649504065513,0.0623378567397594,293.1882019042969,297.1499938964844,293.1499938964844,0.0370499305427074,-1242.178466796875,304.1561889648437,0.6523162126541138,0.0820724070072174,0.0790213644504547,293.1837158203125,297.1499938964844,293.1499938964844,0.048136156052351,-1058.1163330078125,304.15576171875,0.6855326890945435,0.0949016883969307,0.0673145800828933,293.1827697753906,297.1499938964844,293.1499938964844,0.0604448802769184,-1650.6141357421875,304.1553955078125,0.7199836373329163,0.1095713376998901,0.1050107553601265,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.5449507832527161,0.050000000745058,0.2290219366550445,291.17877197265625,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2822265625,291.1811828613281,1.0,0.1674872934818267,1.0,1.0,0.9981279969215392,1.0,-0.6512765884399414,0.2826170325279236,0.3686595261096954,0.0991452559828758,0.0,0.0,0.1714480221271515,25.82369804382324,25.0,17.550352096557617,-4542.09765625,44.2977180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633361816406,304.50164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1082287281751632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309721916913986,0.1309764534235,-4.2628462324501015e-06,0.0,0.0001098384018405,0.0,0.0,5.144128322601318,0.0,0.0,0.0,0.2746577560901642,4.0,0.0,1.0
306300,293.17364501953125,297.1499938964844,293.1499938964844,0.0249953232705593,-972.1591186523438,304.1537780761719,0.6128342747688293,0.0675894096493721,0.0618770830333232,293.1893005371094,297.1499938964844,293.1499938964844,0.0363819040358066,-1230.603515625,304.1562805175781,0.6500867605209351,0.0813738480210304,0.0783116295933723,293.1849670410156,297.1499938964844,293.1499938964844,0.0475003942847251,-1049.9412841796875,304.1558532714844,0.683417797088623,0.0942317992448806,0.0668170228600502,293.1839294433594,297.1499938964844,293.1499938964844,0.0598471090197563,-1639.7147216796875,304.1554870605469,0.718262791633606,0.1089237704873085,0.10435251891613,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.544676661491394,0.050000000745058,0.2290321588516235,291.1838073730469,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1849365234375,1.0,0.1672747433185577,1.0,1.0,0.9980175495147704,1.0,-0.6484968662261963,0.2814348936080932,0.3670619428157806,0.0985658541321754,0.0,0.0,0.1686713397502899,25.854305267333984,25.0,12.56218719482422,-4512.11181640625,44.00950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712707519531,304.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.14453125,18000.0,0.0,0.0,0.1079149097204208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1295767724514007,0.1295810341835022,-4.260786681697937e-06,0.0,0.0001095199186238,0.0,0.0,5.085283756256104,0.0,0.0,0.0,0.2744386792182922,4.0,0.0,1.0
306360,293.1742858886719,297.1499938964844,293.1499938964844,0.0246553383767604,-965.713623046875,304.1536865234375,0.6112716197967529,0.0671640336513519,0.0614735707640647,293.18994140625,297.1499938964844,293.1499938964844,0.0358067192137241,-1220.65673828125,304.1561889648437,0.6481971144676208,0.0807502716779708,0.077687382698059,293.1858215332031,297.1499938964844,293.1499938964844,0.0469426847994327,-1042.813720703125,304.1557922363281,0.6815953850746155,0.0936212167143821,0.0663706362247467,293.1846923828125,297.1499938964844,293.1499938964844,0.0593350529670715,-1630.4464111328125,304.1554260253906,0.7168010473251343,0.1083453372120857,0.1037740409374237,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5445020794868469,0.050000000745058,0.2290387004613876,291.1856384277344,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.29022216796875,291.1856994628906,1.0,0.1670611202716827,1.0,1.0,0.99786639213562,1.0,-0.6460411548614502,0.2803938090801239,0.3656473755836487,0.0980507880449295,0.0,0.0,0.1660987138748169,25.86803436279297,25.0,6.20172643661499,-4483.8232421875,43.7414436340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,304.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.279296875,18000.0,0.0,0.0,0.1075582727789878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1282335817813873,0.1282378435134887,-4.258527042111382e-06,0.0,0.0001091579688363,0.0,0.0,5.028421401977539,0.0,0.0,0.0,0.274222582578659,4.0,0.0,1.0
306420,293.1747131347656,297.1499938964844,293.1499938964844,0.0243565272539854,-960.0380249023438,304.153564453125,0.6098787784576416,0.0667747855186462,0.0611085258424282,293.19024658203125,297.1499938964844,293.1499938964844,0.03529854118824,-1211.88232421875,304.1559753417969,0.6465443968772888,0.0801818892359733,0.0771246552467346,293.1864013671875,297.1499938964844,293.1499938964844,0.0464399680495262,-1036.4232177734375,304.1556701660156,0.6799719333648682,0.0930539146065712,0.0659599155187606,293.1851501464844,297.1499938964844,293.1499938964844,0.0588840246200561,-1622.3360595703125,304.1552429199219,0.7155159115791321,0.1078169122338295,0.1032517775893211,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.5443927049636841,0.050000000745058,0.2290428280830383,291.1850280761719,291.1499938964844,272.5909423828125,271.75360107421875,284.3148498535156,293.2933654785156,291.1844177246094,1.0,0.1668482720851898,1.0,1.0,0.9977152347564696,1.0,-0.643812894821167,0.2794532477855682,0.3643596470355987,0.0975759178400039,0.0,0.0,0.1638136506080627,25.87070083618164,25.0,0.3685971200466156,-4458.35498046875,43.48853302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,304.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.595703125,18000.0,0.0,0.0,0.1071634590625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1270244717597961,0.1270287334918975,-4.25632015321753e-06,0.0,0.0001087572891265,0.0,0.0,4.977125644683838,0.0,0.0,0.0,0.274024486541748,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240865498781204,-954.8963623046876,304.1534118652344,0.6086129546165466,0.0664131566882133,0.0607712306082248,293.1903381347656,297.1499938964844,293.1499938964844,0.0348373651504516,-1203.92333984375,304.1557312011719,0.645056426525116,0.0796541571617126,0.0766060650348663,293.186767578125,297.1499938964844,293.1499938964844,0.0459754467010498,-1030.541748046875,304.1554870605469,0.6784863471984863,0.0925191938877105,0.065574936568737,293.1853942871094,297.1499938964844,293.1499938964844,0.0584747307002544,-1615.013427734375,304.155029296875,0.7143499851226807,0.1073248237371444,0.1027692109346389,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.5443257689476013,0.050000000745058,0.2290453612804412,291.1829528808594,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.29608154296875,291.181884765625,1.0,0.1666374802589416,1.0,1.0,0.997564136981964,1.0,-0.6417475342750549,0.2785867154598236,0.3631608486175537,0.0971252620220184,0.0,0.0,0.1618227213621139,25.8662052154541,25.0,-4.160595417022705,-4435.9130859375,43.24746322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060302734375,304.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5703125,18000.0,0.0,0.0,0.1067394539713859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259669959545135,0.1259712427854538,-4.254299710737541e-06,0.0,0.0001083269744412,0.0,0.0,4.932232856750488,0.0,0.0,0.0,0.2738493680953979,4.0,0.0,1.0
306540,293.175048828125,297.1499938964844,293.1499938964844,0.0238397885113954,-950.1810913085938,304.1532287597656,0.6074510812759399,0.0660757422447204,0.0604574978351593,293.19024658203125,297.1499938964844,293.1499938964844,0.0344129242002964,-1196.595458984375,304.15545654296875,0.6436980366706848,0.0791600719094276,0.0761232078075409,293.1869812011719,297.1499938964844,293.1499938964844,0.0455409549176692,-1025.0567626953125,304.1552734375,0.6771108508110046,0.092012420296669,0.0652113854885101,293.1854553222656,297.1499938964844,293.1499938964844,0.0580971650779247,-1608.28515625,304.1548156738281,0.7132757902145386,0.1068625971674919,0.1023184359073638,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.544289767742157,0.050000000745058,0.2290467321872711,291.1799621582031,291.1499938964844,272.5999450683594,271.7590026855469,284.319580078125,293.29833984375,291.1786804199219,1.0,0.166429728269577,1.0,1.0,0.9974129796028136,1.0,-0.6398158669471741,0.2777823805809021,0.3620335161685943,0.0966911688446998,0.0,0.0,0.1601245999336242,25.856523513793945,25.0,-7.176025390625,-4416.53857421875,43.016902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.44140625,18000.0,0.0,0.0,0.1062935441732406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1250630319118499,0.1250672936439514,-4.2525207391008735e-06,0.0,0.0001078744389815,0.0,0.0,4.893854141235352,0.0,0.0,0.0,0.273698627948761,4.0,0.0,1.0
306600,293.175048828125,297.1499938964844,293.1499938964844,0.0236109402030706,-945.7884521484376,304.153076171875,0.6063706874847412,0.0657586604356765,0.0601631663739681,293.1900329589844,297.1499938964844,293.1499938964844,0.0340154692530632,-1189.7236328125,304.1551818847656,0.6424363255500793,0.0786925852298736,0.0756679475307464,293.1870422363281,297.1499938964844,293.1499938964844,0.0451286695897579,-1019.86181640625,304.1550598144531,0.6758193373680115,0.0915286317467689,0.0648650825023651,293.1853942871094,297.1499938964844,293.1499938964844,0.0577419325709342,-1601.97119140625,304.1545715332031,0.7122675180435181,0.1064238250255584,0.1018920540809631,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5442748665809631,0.050000000745058,0.2290473282337188,291.1766357421875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3002624511719,291.17529296875,1.0,0.1662256121635437,1.0,1.0,0.9972618222236632,1.0,-0.6379896402359009,0.2770285904407501,0.3609610497951507,0.096266783773899,0.0,0.0,0.1586830168962478,25.843379974365234,25.0,-8.797659873962402,-4399.95703125,42.795406341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32928466796875,304.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.34765625,18000.0,0.0,0.0,0.1058345586061477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.124296449124813,0.1243006959557533,-4.25098505729693e-06,0.0,0.0001074086248991,0.0,0.0,4.861317157745361,0.0,0.0,0.0,0.2735702991485595,4.0,0.0,1.0
306660,293.1749572753906,297.1499938964844,293.1499938964844,0.0233973804861307,-941.6672973632812,304.15289306640625,0.6053622961044312,0.0654602348804473,0.0598865374922752,293.189697265625,297.1499938964844,293.1499938964844,0.0336401909589767,-1183.22021484375,304.1549377441406,0.6412560343742371,0.0782485455274581,0.0752366781234741,293.18701171875,297.1499938964844,293.1499938964844,0.0447347164154052,-1014.90283203125,304.15484619140625,0.6746001243591309,0.0910656973719596,0.0645342618227005,293.18524169921875,297.1499938964844,293.1499938964844,0.0574042536318302,-1595.9788818359375,304.15435791015625,0.7113136649131775,0.1060056909918785,0.1014867797493934,293.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737976074219,0.5442758202552795,0.050000000745058,0.2290473282337188,291.1733093261719,291.1499938964844,272.6078186035156,271.763671875,284.3223876953125,293.3019104003906,291.17205810546875,1.0,0.1660256385803222,1.0,1.0,0.997121512889862,1.0,-0.6362566351890564,0.2763200402259826,0.3599365949630737,0.0958491489291191,0.0,0.0,0.1574650108814239,25.82766914367676,25.0,-9.185644149780272,-4385.9267578125,42.58245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,304.2994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.1053686887025833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.123652659356594,0.1236569136381149,-4.249684025126044e-06,0.0,0.0001069358258973,0.0,0.0,4.834007740020752,0.0,0.0,0.0,0.2734622657299042,4.0,0.0,1.0
306720,293.1747741699219,297.1499938964844,293.1499938964844,0.0231962129473686,-937.7606811523438,304.1527404785156,0.604414165019989,0.0651781037449836,0.0596253126859664,293.1893005371094,297.1499938964844,293.1499938964844,0.0332822762429714,-1176.998291015625,304.1546936035156,0.6401414275169373,0.0778244361281395,0.074825495481491,293.1868896484375,297.1499938964844,293.1499938964844,0.0443550087511539,-1010.1242065429688,304.1546630859375,0.6734403371810913,0.0906208828091621,0.0642168000340461,293.1850280761719,297.1499938964844,293.1499938964844,0.0570794381201267,-1590.2186279296875,304.1541748046875,0.7104020118713379,0.1056050509214401,0.1010991409420967,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.544287919998169,0.050000000745058,0.2290469110012054,291.1702880859375,291.1499938964844,272.611328125,271.7657470703125,284.3231506347656,293.30328369140625,291.1692199707031,1.0,0.1658301502466201,1.0,1.0,0.9969812035560608,1.0,-0.6346029043197632,0.2756507992744446,0.358952134847641,0.0954358801245689,0.0,0.0,0.1564123630523681,25.81025123596192,25.0,-8.667402267456055,-4373.94384765625,42.3773307800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470458984375,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1049024015665054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1231041997671127,0.1231084465980529,-4.248580808052793e-06,0.0,0.0001064625976141,0.0,0.0,4.810769081115723,0.0,0.0,0.0,0.2733703255653381,4.0,0.0,1.0
306780,293.174560546875,297.1499938964844,293.1499938964844,0.0230062361806631,-934.0458984375,304.152587890625,0.6035222411155701,0.0649113655090332,0.0593786686658859,293.1888427734375,297.1499938964844,293.1499938964844,0.0329398848116397,-1171.0244140625,304.1544494628906,0.6390863656997681,0.0774190127849578,0.0744330585002899,293.18670654296875,297.1499938964844,293.1499938964844,0.0439879596233367,-1005.5036010742188,304.15447998046875,0.6723349690437317,0.0901932045817375,0.0639119520783424,293.1847229003906,297.1499938964844,293.1499938964844,0.056765642017126,-1584.6544189453125,304.1539611816406,0.7095280885696411,0.1052208095788955,0.1007279455661773,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5443087816238403,0.050000000745058,0.2290461659431457,291.1677551269531,291.1499938964844,272.6145935058594,271.76763916015625,284.3235168457031,293.3044128417969,291.1669006347656,1.0,0.1656394749879837,1.0,1.0,0.9968408942222596,1.0,-0.6330236792564392,0.2750183939933777,0.3580053150653839,0.0950269028544426,0.0,0.0,0.1554869413375854,25.791547775268555,25.0,-7.486168384552002,-4363.64990234375,42.17985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,304.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.916015625,18000.0,0.0,0.0,0.1044396013021469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.122632123529911,0.1226363703608512,-4.24765039497288e-06,0.0,0.0001059929127222,0.0,0.0,4.790802955627441,0.0,0.0,0.0,0.273291528224945,4.0,0.0,1.0
306840,293.1742553710937,297.1499938964844,293.1499938964844,0.0228253528475761,-930.483642578125,304.1524353027344,0.60267573595047,0.0646575987339019,0.059144277125597,293.1883239746094,297.1499938964844,293.1499938964844,0.0326100438833236,-1165.2467041015625,304.1542358398437,0.638079047203064,0.0770293548703193,0.0740562751889228,293.1864318847656,297.1499938964844,293.1499938964844,0.0436309576034545,-1001.0069580078124,304.1543273925781,0.671273410320282,0.0897800102829933,0.0636177361011505,293.1843566894531,297.1499938964844,293.1499938964844,0.0564602799713611,-1579.2391357421875,304.15380859375,0.7086828351020813,0.1048503741621971,0.1003704592585563,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5443353056907654,0.050000000745058,0.2290452122688293,291.1658020019531,291.1499938964844,272.6175842285156,271.76934814453125,284.3235168457031,293.3053894042969,291.1651611328125,1.0,0.1654535382986068,1.0,1.0,0.9967005252838136,1.0,-0.6315069198608398,0.2744170725345611,0.3570898771286011,0.0946211740374565,0.0,0.0,0.1546321213245391,25.772119522094727,25.0,-6.022803783416748,-4354.43212890625,41.98921585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,304.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1039841398596763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1222063526511192,0.1222105994820594,-4.246838216204196e-06,0.0,0.0001055306856869,0.0,0.0,4.772837162017822,0.0,0.0,0.0,0.2732209861278534,4.0,0.0,1.0
306900,293.1739196777344,297.1499938964844,293.1499938964844,0.0226529985666275,-927.0651245117188,304.1523132324219,0.6018716096878052,0.0644160732626915,0.0589214898645877,293.187744140625,297.1499938964844,293.1499938964844,0.0322921462357044,-1159.655517578125,304.154052734375,0.637116014957428,0.0766547173261642,0.0736944079399108,293.1861267089844,297.1499938964844,293.1499938964844,0.0432835146784782,-996.6277465820312,304.1541748046875,0.6702525019645691,0.0893805921077728,0.063333623111248,293.1839599609375,297.1499938964844,293.1499938964844,0.0561629086732864,-1573.9642333984375,304.1536560058594,0.7078650593757629,0.1044931262731552,0.1000260412693023,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5443660616874695,0.050000000745058,0.2290440946817398,291.16436767578125,291.1499938964844,272.62030029296875,271.7709045410156,284.3232116699219,293.30621337890625,291.1639099121094,1.0,0.1652725487947464,1.0,1.0,0.9965602159500122,1.0,-0.6300495862960815,0.2738446593284607,0.3562049567699432,0.0942199751734733,0.0,0.0,0.1538197100162506,25.75223731994629,25.0,-4.505838394165039,-4345.94873046875,41.80531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36041259765625,304.27325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1035386323928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.121810995042324,0.1218152418732643,-4.246114258421585e-06,0.0,0.0001050785504048,0.0,0.0,4.756198406219482,0.0,0.0,0.0,0.2731561064720154,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224884431809186,-923.7789916992188,304.1521911621094,0.6011049747467041,0.0641856268048286,0.0587091632187366,293.1871643066406,297.1499938964844,293.1499938964844,0.0319854021072387,-1154.2388916015625,304.15386962890625,0.6361922025680542,0.076293908059597,0.0733461678028106,293.1857604980469,297.1499938964844,293.1499938964844,0.0429450049996376,-992.3585815429688,304.1540222167969,0.6692674160003662,0.0889937281608581,0.0630586966872215,293.1835327148437,297.1499938964844,293.1499938964844,0.055873118340969,-1568.823486328125,304.1535339355469,0.7070764303207397,0.1041480004787445,0.0996935740113258,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5443995594978333,0.050000000745058,0.2290428876876831,291.1634216308594,291.1499938964844,272.622802734375,271.7723083496094,284.3226318359375,293.3069152832031,291.1631164550781,1.0,0.1650965809822082,1.0,1.0,0.9964219331741332,1.0,-0.6286464333534241,0.2732979357242584,0.3553484976291656,0.0938243344426155,0.0,0.0,0.1530244797468185,25.732192993164062,25.0,-3.1515800952911377,-4337.845703125,41.62779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36151123046875,304.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1031052395701408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1214307621121406,0.1214350014925003,-4.245443960826378e-06,0.0,0.0001046387114911,0.0,0.0,4.740232944488525,0.0,0.0,0.0,0.2730942964553833,4.0,0.0,1.0
307020,293.17315673828125,297.1499938964844,293.1499938964844,0.0223311372101306,-920.6182250976562,304.1520690917969,0.600371241569519,0.0639651268720626,0.0585062392055988,293.1865234375,297.1499938964844,293.1499938964844,0.0316892936825752,-1148.9903564453125,304.1537170410156,0.635303258895874,0.0759457349777221,0.0730103999376297,293.18536376953125,297.1499938964844,293.1499938964844,0.0426150895655155,-988.1959838867188,304.1539001464844,0.6683138608932495,0.0886182487010955,0.0627920925617218,293.1830749511719,297.1499938964844,293.1499938964844,0.0555908232927322,-1563.816650390625,304.15338134765625,0.7063142657279968,0.103813998401165,0.0993720591068267,293.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.544434666633606,0.050000000745058,0.2290416061878204,291.1628112792969,291.1499938964844,272.6250305175781,271.7735595703125,284.32183837890625,293.3075256347656,291.1626281738281,1.0,0.1649255603551864,1.0,1.0,0.9962836503982544,1.0,-0.6272925734519958,0.2727737128734588,0.3545188307762146,0.0934357568621635,0.0,0.0,0.1522343009710312,25.71219825744629,25.0,-2.08400821685791,-4329.88720703125,41.45631790161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612060546875,304.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1026853844523429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1210568323731422,0.1210610717535018,-4.244803221808979e-06,0.0,0.0001042126095853,0.0,0.0,4.724560737609863,0.0,0.0,0.0,0.2730339169502258,4.0,0.0,1.0
307080,293.1727294921875,297.1499938964844,293.1499938964844,0.0221802927553653,-917.5704956054688,304.1519775390625,0.5996648669242859,0.063753142952919,0.0583113245666027,293.1858825683594,297.1499938964844,293.1499938964844,0.0314028821885585,-1143.8961181640625,304.153564453125,0.6344437599182129,0.0756085887551307,0.0726854503154754,293.1849365234375,297.1499938964844,293.1499938964844,0.0422930642962455,-984.13232421875,304.1537780761719,0.6673868298530579,0.0882525891065597,0.0625326484441757,293.1825866699219,297.1499938964844,293.1499938964844,0.0553156174719333,-1558.938232421875,304.1532897949219,0.7055742740631104,0.1034897416830062,0.0990600660443306,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5444706678390503,0.050000000745058,0.2290402948856353,291.16241455078125,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.3080444335937,291.16229248046875,1.0,0.1647591292858123,1.0,1.0,0.9961453080177308,1.0,-0.6259812712669373,0.2722680866718292,0.353713184595108,0.0930553525686264,0.0,0.0,0.1514472216367721,25.69239616394043,25.0,-1.3269098997116089,-4321.9541015625,41.290225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3597412109375,304.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87109375,18000.0,0.0,0.0,0.102279283106327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206859201192855,0.1206901594996452,-4.244176579959458e-06,0.0,0.0001038004702422,0.0,0.0,4.709033012390137,0.0,0.0,0.0,0.272974282503128,4.0,0.0,1.0
307140,293.1723022460937,297.1499938964844,293.1499938964844,0.0220362115651369,-914.6448364257812,304.1518859863281,0.5989866256713867,0.0635498613119125,0.0581245981156826,293.18524169921875,297.1499938964844,293.1499938964844,0.0311268456280231,-1138.970458984375,304.1534118652344,0.6336144208908081,0.0752828866243362,0.0723717212677002,293.1845092773437,297.1499938964844,293.1499938964844,0.0419796556234359,-980.1771850585938,304.1536560058594,0.6664867401123047,0.0878970548510551,0.0622805692255497,293.1820983886719,297.1499938964844,293.1499938964844,0.0550483800470829,-1554.20458984375,304.1531677246094,0.7048572897911072,0.1031756475567817,0.0987580195069313,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5445070862770081,0.050000000745058,0.2290389686822891,291.1621398925781,291.1499938964844,272.6287536621094,271.77557373046875,284.3197937011719,293.3084716796875,291.1620178222656,1.0,0.1645976603031158,1.0,1.0,0.9960070252418518,1.0,-0.6247140169143677,0.2717805802822113,0.3529334664344787,0.0926857888698577,0.0,0.0,0.15066759288311,25.67292022705078,25.0,-0.9016126394271852,-4314.00390625,41.12978744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570556640625,304.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1018893346190452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1203186213970184,0.120322860777378,-4.243559942551656e-06,0.0,0.0001034047163557,0.0,0.0,4.693668365478516,0.0,0.0,0.0,0.2729153931140899,4.0,0.0,1.0
307200,293.171875,297.1499938964844,293.1499938964844,0.0218979325145483,-911.8245849609376,304.1517944335937,0.5983307957649231,0.0633537620306015,0.0579445771872997,293.1845703125,297.1499938964844,293.1499938964844,0.0308598764240741,-1134.1923828125,304.1532897949219,0.6328096389770508,0.0749667808413505,0.0720673650503158,293.1840515136719,297.1499938964844,293.1499938964844,0.0416738018393516,-976.31787109375,304.1535339355469,0.6656085252761841,0.087549939751625,0.0620345845818519,293.1815795898437,297.1499938964844,293.1499938964844,0.054788302630186,-1549.602294921875,304.153076171875,0.7041590809822083,0.1028701290488243,0.0984643176198005,293.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5445435047149658,0.050000000745058,0.2290376275777816,291.161865234375,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.308837890625,291.1617431640625,1.0,0.1644405424594879,1.0,1.0,0.995868682861328,1.0,-0.623483419418335,0.2713070213794708,0.3521764278411865,0.0923277661204338,0.0,0.0,0.1499022394418716,25.65382194519043,25.0,-0.7272560596466064,-4306.04931640625,40.97419357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534545898437,304.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1015147939324379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199572533369064,0.119961492717266,-4.24295149059617e-06,0.0,0.000103024613054,0.0,0.0,4.6785569190979,0.0,0.0,0.0,0.2728574573993683,4.0,0.0,1.0
307260,293.1714172363281,297.1499938964844,293.1499938964844,0.0217655804008245,-909.1144409179688,304.1517028808594,0.5976977944374084,0.0631649121642112,0.0577713288366794,293.18389892578125,297.1499938964844,293.1499938964844,0.0306023173034191,-1129.5694580078125,304.15313720703125,0.63202965259552,0.0746604800224304,0.0717725902795791,293.1835632324219,297.1499938964844,293.1499938964844,0.0413758978247642,-972.5596923828124,304.1534423828125,0.6647524833679199,0.0872113779187202,0.0617947876453399,293.1810607910156,297.1499938964844,293.1499938964844,0.0545359067618846,-1545.1407470703125,304.1529541015625,0.7034801840782166,0.1025734469294548,0.0981791988015174,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5445797443389893,0.050000000745058,0.2290363162755966,291.1615905761719,291.1499938964844,272.63153076171875,271.7770080566406,284.3174133300781,293.3091735839844,291.16143798828125,1.0,0.1642880141735077,1.0,1.0,0.9957301020622252,1.0,-0.6222901940345764,0.2708469331264496,0.3514432609081268,0.0919832661747932,0.0,0.0,0.1491603553295135,25.635183334350582,25.0,-0.761781632900238,-4298.12841796875,40.823577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,304.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71875,18000.0,0.0,0.0,0.1011576429009437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1196056231856346,0.1196098625659942,-4.242354407324456e-06,0.0,0.0001026621539494,0.0,0.0,4.663854598999023,0.0,0.0,0.0,0.2728010416030884,4.0,0.0,1.0
307320,293.17095947265625,297.1499938964844,293.1499938964844,0.0216385778039693,-906.50439453125,304.1516418457031,0.5970847010612488,0.0629825219511985,0.05760408192873,293.1832275390625,297.1499938964844,293.1499938964844,0.0303533859550952,-1125.0892333984375,304.1530456542969,0.6312716007232666,0.0743630453944206,0.0714864209294319,293.18310546875,297.1499938964844,293.1499938964844,0.0410852991044521,-968.89453125,304.1533508300781,0.6639159917831421,0.0868805050849914,0.0615605190396308,293.1805114746094,297.1499938964844,293.1499938964844,0.0542907044291496,-1540.8115234375,304.1528625488281,0.7028185725212097,0.1022848263382911,0.0979018732905387,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5446155071258545,0.050000000745058,0.2290350049734115,291.16119384765625,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3094787597656,291.1610412597656,1.0,0.1641397327184677,1.0,1.0,0.9955915212631226,1.0,-0.6211304664611816,0.2703980505466461,0.3507324159145355,0.0916528478264808,0.0,0.0,0.1484505385160446,25.617027282714844,25.0,-0.9151081442832948,-4290.30712890625,40.67751693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,304.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1008181497454643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1192678362131118,0.1192720830440521,-4.241775059199426e-06,0.0,0.0001023176009766,0.0,0.0,4.649731636047363,0.0,0.0,0.0,0.272746741771698,4.0,0.0,1.0
