time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1705017089844,297.1499938964844,293.1499938964844,0.0215171258896589,-903.9998168945312,304.15155029296875,0.5964927673339844,0.0628068968653678,0.057443119585514,293.1825561523437,297.1499938964844,293.1499938964844,0.0301135126501321,-1120.7603759765625,304.1529235839844,0.6305366158485413,0.0740749537944793,0.0712093487381935,293.1826171875,297.1499938964844,293.1499938964844,0.0408024489879608,-965.3280639648438,304.1532592773437,0.663100004196167,0.0865577310323715,0.0613320767879486,293.1799621582031,297.1499938964844,293.1499938964844,0.0540532320737838,-1536.6239013671875,304.1527709960937,0.7021753787994385,0.102004773914814,0.097632847726345,293.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.544650673866272,0.050000000745058,0.2290337234735489,291.1607360839844,291.1499938964844,272.6333923339844,271.7778625488281,284.31494140625,293.3097229003906,291.1605529785156,1.0,0.1639960408210754,1.0,1.0,0.995452880859375,1.0,-0.6200062036514282,0.2699608504772186,0.3500453531742096,0.0913377180695533,0.0,0.0,0.1477823704481125,25.59942626953125,25.0,-1.138674259185791,-4282.650390625,40.536258697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3375549316406,304.2259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.1004988625645637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1189484074711799,0.1189526468515396,-4.241220267431345e-06,0.0,0.0001019935662043,0.0,0.0,4.636373996734619,0.0,0.0,0.0,0.2726953029632568,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214001759886741,-901.5800170898438,304.1514892578125,0.5959174633026123,0.0626367479562759,0.0572872199118137,293.181884765625,297.1499938964844,293.1499938964844,0.0298816747963428,-1116.559814453125,304.1528015136719,0.629819929599762,0.0737944990396499,0.0709396749734878,293.1820983886719,297.1499938964844,293.1499938964844,0.040525883436203,-961.84130859375,304.1531677246094,0.6623005867004395,0.0862415358424186,0.0611083582043647,293.179443359375,297.1499938964844,293.1499938964844,0.0538220815360546,-1532.5523681640625,304.1527099609375,0.7015472054481506,0.1017317920923233,0.0973706394433975,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5446852445602417,0.050000000745058,0.2290324717760086,291.16021728515625,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.15997314453125,1.0,0.1638561487197876,1.0,1.0,0.9953143000602722,1.0,-0.6189107894897461,0.2695323526859283,0.3493784070014953,0.0910367369651794,0.0,0.0,0.1471553146839141,25.58231544494629,25.0,-1.3637224435806274,-4275.1923828125,40.39898300170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,304.2171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.1001977324485778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1186477467417717,0.1186519861221313,-4.240692305756966e-06,0.0,0.0001016879614326,0.0,0.0,4.623800754547119,0.0,0.0,0.0,0.2726467549800873,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0212879050523042,-899.2494506835938,304.15142822265625,0.5953601598739624,0.0624724105000495,0.0571366995573043,293.18121337890625,297.1499938964844,293.1499938964844,0.0296690445393323,-1112.475341796875,304.1526794433594,0.6291228532791138,0.0735222175717353,0.0706779360771179,293.1816101074219,297.1499938964844,293.1499938964844,0.0402559712529182,-958.4387817382812,304.153076171875,0.6615187525749207,0.0859323889017105,0.0608896873891353,293.17889404296875,297.1499938964844,293.1499938964844,0.0535976961255073,-1528.604248046875,304.1526184082031,0.7009352445602417,0.1014664471149444,0.0971157923340797,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5447190403938293,0.050000000745058,0.2290312349796295,291.1596069335937,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.31011962890625,291.15936279296875,1.0,0.1637203842401504,1.0,1.0,0.9951757192611694,1.0,-0.6178462505340576,0.2691135704517364,0.3487326800823211,0.0907501578330993,0.0,0.0,0.1465761363506317,25.56575393676757,25.0,-1.5569099187850952,-4267.98828125,40.26595306396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0999173372983932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1183692291378974,0.1183734685182571,-4.240197540639201e-06,0.0,0.0001014033914543,0.0,0.0,4.612152576446533,0.0,0.0,0.0,0.2726017236709595,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211797337979078,-896.9964599609375,304.1513671875,0.594818651676178,0.0623132511973381,0.0569909550249576,293.1805725097656,297.1499938964844,293.1499938964844,0.0294581223279237,-1108.5164794921875,304.152587890625,0.6284429430961609,0.0732572674751281,0.0704232901334762,293.1811218261719,297.1499938964844,293.1499938964844,0.0399918965995311,-955.1097412109376,304.15301513671875,0.660752534866333,0.0856295302510261,0.0606755204498767,293.1783447265625,297.1499938964844,293.1499938964844,0.0533792935311794,-1524.7650146484375,304.15252685546875,0.700337827205658,0.1012080162763595,0.0968676060438156,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5447520017623901,0.050000000745058,0.2290300279855728,291.1589660644531,291.1499938964844,272.63458251953125,271.7781982421875,284.311279296875,293.3102722167969,291.15869140625,1.0,0.1635883599519729,1.0,1.0,0.9950357675552368,1.0,-0.6168094277381897,0.2687033712863922,0.3481060266494751,0.0904766544699668,0.0,0.0,0.1460425406694412,25.549707412719727,25.0,-1.695104718208313,-4261.04931640625,40.136756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,304.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.029296875,18000.0,0.0,0.0,0.0996568873524665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1181122437119484,0.118116483092308,-4.239737336320104e-06,0.0,0.0001011390704661,0.0,0.0,4.601404190063477,0.0,0.0,0.0,0.2725600898265838,4.0,0.0,1.0
307620,293.168701171875,297.1499938964844,293.1499938964844,0.0210755970329046,-894.8202514648438,304.1513061523437,0.5942928791046143,0.0621592998504638,0.0568500272929668,293.1799011230469,297.1499938964844,293.1499938964844,0.0291995853185653,-1104.741943359375,304.152587890625,0.627780020236969,0.0729996263980865,0.070175789296627,293.1806335449219,297.1499938964844,293.1499938964844,0.0397336408495903,-951.853515625,304.1529235839844,0.660001814365387,0.0853330567479133,0.0604659207165241,293.17779541015625,297.1499938964844,293.1499938964844,0.0531668961048126,-1521.03466796875,304.1524658203125,0.699755072593689,0.1009566485881805,0.096626229584217,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5447837710380554,0.050000000745058,0.2290288805961609,291.1583251953125,291.1499938964844,272.6345520019531,271.7780456542969,284.3100280761719,293.3104248046875,291.1580505371094,1.0,0.1634601503610611,1.0,1.0,0.9948958158493042,1.0,-0.6158006191253662,0.2683035731315613,0.3474970459938049,0.0902126356959343,0.0,0.0,0.1455557346343994,25.534198760986328,25.0,-1.7699486017227173,-4254.404296875,40.01143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3073425292969,304.1906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.0994177758693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1178775951266288,0.1178818345069885,-4.23931442128378e-06,0.0,0.0001008964027278,0.0,0.0,4.591590404510498,0.0,0.0,0.0,0.2725220024585724,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209750067442655,-892.711181640625,304.1512451171875,0.5937787890434265,0.0620099082589149,0.0567133463919162,293.17926025390625,297.1499938964844,293.1499938964844,0.0286971349269151,-1101.359619140625,304.1530456542969,0.6271295547485352,0.0727481320500373,0.0699344426393508,293.1801147460937,297.1499938964844,293.1499938964844,0.0394805669784545,-948.6620483398438,304.1528625488281,0.6592628955841064,0.0850423127412796,0.0602604113519191,293.17724609375,297.1499938964844,293.1499938964844,0.0529598854482173,-1517.40185546875,304.15240478515625,0.6991832256317139,0.1007116883993148,0.0963910147547721,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5448124408721924,0.050000000745058,0.2290278375148773,291.1576538085937,291.1499938964844,272.63433837890625,271.7778015136719,284.3084411621094,293.310546875,291.1573791503906,1.0,0.1633353680372238,1.0,1.0,0.9947558641433716,1.0,-0.6148167848587036,0.2679240703582763,0.3468926846981048,0.0899320319294929,0.0,0.0,0.1451113820075988,25.51918029785156,25.0,-1.8397548198699951,-4248.08984375,39.88958358764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986755371094,304.18194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.0991985499858856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1176630109548568,0.1176672503352165,-4.238925157551421e-06,0.0,0.0001006739184958,0.0,0.0,4.582616329193115,0.0,0.0,0.0,0.2724871635437011,4.0,0.0,1.0
307740,293.1678161621094,297.1499938964844,293.1499938964844,0.0208780951797962,-890.6729125976562,304.15118408203125,0.5932818651199341,0.061865359544754,0.0565810874104499,293.1786193847656,297.1499938964844,293.1499938964844,0.0284320078790187,-1097.3167724609375,304.1529541015625,0.6264960765838623,0.0725034177303314,0.0696994587779045,293.1796264648437,297.1499938964844,293.1499938964844,0.0392329320311546,-945.5384521484376,304.1528015136719,0.6585409641265869,0.0847573652863502,0.0600591413676738,293.1766967773437,297.1499938964844,293.1499938964844,0.052758652716875,-1513.8734130859375,304.1523132324219,0.6986282467842102,0.1004734113812446,0.096162311732769,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5448423624038696,0.050000000745058,0.2290267497301101,291.156982421875,291.1499938964844,272.6339416503906,271.77740478515625,284.3070983886719,293.3106689453125,291.1567077636719,1.0,0.163214236497879,1.0,1.0,0.994615912437439,1.0,-0.613858699798584,0.2675384283065796,0.3463202714920044,0.0896954610943794,0.0,0.0,0.1447159498929977,25.504728317260746,25.0,-1.848805546760559,-4242.0078125,39.77134704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896728515625,304.173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0990012064576149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1174707189202308,0.1174749583005905,-4.238572728354484e-06,0.0,0.0001004736404865,0.0,0.0,4.574572563171387,0.0,0.0,0.0,0.2724559009075165,4.0,0.0,1.0
307800,293.1673889160156,297.1499938964844,293.1499938964844,0.0207842234522104,-888.6912231445312,304.1511535644531,0.5928031802177429,0.0617252439260482,0.0564527437090873,293.177978515625,297.1499938964844,293.1499938964844,0.0282777734100818,-1093.766357421875,304.1526794433594,0.6258808374404907,0.0722649991512298,0.0694703608751297,293.1791381835937,297.1499938964844,293.1499938964844,0.0389893762767314,-942.464599609375,304.1527099609375,0.6578361988067627,0.0844773352146148,0.0598613694310188,293.1761779785156,297.1499938964844,293.1499938964844,0.0525618083775043,-1510.4234619140625,304.1522521972656,0.6980910897254944,0.1002408936619758,0.0959391221404075,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5448764562606812,0.050000000745058,0.2290254980325698,291.1563720703125,291.1499938964844,272.6333312988281,271.77691650390625,284.3067321777344,293.3107604980469,291.1561279296875,1.0,0.1630962640047073,1.0,1.0,0.9944759607315063,1.0,-0.6129230260848999,0.2671299874782562,0.3457930386066437,0.0895365253090858,0.0,0.0,0.1443550139665603,25.490766525268555,25.0,-1.604185938835144,-4236.0400390625,39.65625381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,304.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0988231897354126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1172971725463867,0.1173014119267463,-4.238253950461512e-06,0.0,0.000100292971183,0.0,0.0,4.567314147949219,0.0,0.0,0.0,0.2724276185035705,4.0,0.0,1.0
307860,293.1669616699219,297.1499938964844,293.1499938964844,0.0206934586167335,-886.7659301757812,304.1510925292969,0.5923417210578918,0.0615901947021484,0.0563289076089859,293.1773681640625,297.1499938964844,293.1499938964844,0.0281318705528974,-1090.2540283203125,304.1524658203125,0.6252824068069458,0.0720332488417625,0.0692477449774742,293.1786804199219,297.1499938964844,293.1499938964844,0.0387496426701545,-939.4356689453124,304.1526794433594,0.6571462154388428,0.0842027142643928,0.0596674270927906,293.1756286621094,297.1499938964844,293.1499938964844,0.0523690618574619,-1507.044677734375,304.1521911621094,0.6975692510604858,0.1000147834420204,0.0957220196723938,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5449112057685852,0.050000000745058,0.2290242314338684,291.1559143066406,291.1499938964844,272.6325378417969,271.7763366699219,284.3069152832031,293.31085205078125,291.1557922363281,1.0,0.1629817336797714,1.0,1.0,0.9943345189094543,1.0,-0.6120123863220215,0.2667200267314911,0.3452923893928528,0.0894102901220321,0.0,0.0,0.1440059095621109,25.4773006439209,25.0,-1.1398789882659912,-4230.19189453125,39.54458618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,304.1582336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.0986660793423652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1171358525753021,0.1171400919556617,-4.237966550135752e-06,0.0,0.0001001335258479,0.0,0.0,4.560578346252441,0.0,0.0,0.0,0.2724014222621918,4.0,0.0,1.0
307920,293.1665344238281,297.1499938964844,293.1499938964844,0.0206054467707872,-884.8906860351562,304.15106201171875,0.5918917059898376,0.0614593178033828,0.0562090054154396,293.1767578125,297.1499938964844,293.1499938964844,0.0279906168580055,-1086.83837890625,304.1522827148437,0.6246947050094604,0.0718071386218071,0.0690306052565574,293.1781921386719,297.1499938964844,293.1499938964844,0.0385132655501365,-936.4461059570312,304.1526184082031,0.6564655900001526,0.0839327126741409,0.0594767779111862,293.17510986328125,297.1499938964844,293.1499938964844,0.0521799735724926,-1503.729736328125,304.1521301269531,0.6970569491386414,0.0997942239046096,0.0955102518200874,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5449431538581848,0.050000000745058,0.2290230542421341,291.1556701660156,291.1499938964844,272.631591796875,271.775634765625,284.3067321777344,293.3109436035156,291.1556091308594,1.0,0.1628701388835907,1.0,1.0,0.9941931366920472,1.0,-0.6111235618591309,0.2663291692733764,0.3447943925857544,0.0892664343118667,0.0,0.0,0.1436514407396316,25.46423721313477,25.0,-0.762006938457489,-4224.4072265625,39.435882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,304.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0985265001654625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1169754192233085,0.1169796586036682,-4.237694611219922e-06,0.0,9.999187750509007e-05,0.0,0.0,4.553895950317383,0.0,0.0,0.0,0.2723756730556488,4.0,0.0,1.0
307980,293.1661071777344,297.1499938964844,293.1499938964844,0.0205204579979181,-883.0733642578125,304.1510314941406,0.5914552211761475,0.0613325946033,0.0560930706560611,293.1761474609375,297.1499938964844,293.1499938964844,0.0278533194214105,-1083.510009765625,304.1521301269531,0.62412029504776,0.0715868920087814,0.0688192248344421,293.177734375,297.1499938964844,293.1499938964844,0.0382810533046722,-933.5072021484376,304.1525573730469,0.6557969450950623,0.0836676210165023,0.0592896565794944,293.1745910644531,297.1499938964844,293.1499938964844,0.0519955195486545,-1500.4974365234375,304.152099609375,0.696557343006134,0.0995795875787735,0.0953042209148407,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5449740886688232,0.050000000745058,0.2290219217538833,291.1555480957031,291.1499938964844,272.63043212890625,271.7748413085937,284.3064880371094,293.3110046386719,291.1554870605469,1.0,0.162761703133583,1.0,1.0,0.9940516948699952,1.0,-0.6102575659751892,0.2659460008144378,0.3443115651607513,0.0891318991780281,0.0,0.0,0.143297791481018,25.451641082763672,25.0,-0.5611498355865479,-4218.603515625,39.33030319213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,304.14190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.234375,18000.0,0.0,0.0,0.0984052941203117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168142110109329,0.1168184503912925,-4.2374285840196535e-06,0.0,9.986886288970707e-05,0.0,0.0,4.547189712524414,0.0,0.0,0.0,0.2723499834537506,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204381458461284,-881.3081665039062,304.1510009765625,0.5910298824310303,0.0612094178795814,0.055980410426855,293.1755676269531,297.1499938964844,293.1499938964844,0.0277211312204599,-1080.260986328125,304.1519775390625,0.6235568523406982,0.0713716894388198,0.0686127319931984,293.1772766113281,297.1499938964844,293.1499938964844,0.0380527935922145,-930.6170043945312,304.1524963378906,0.6551388502120972,0.0834068283438682,0.0591055862605571,293.174072265625,297.1499938964844,293.1499938964844,0.0518154874444007,-1497.3447265625,304.15203857421875,0.6960688829421997,0.0993701368570327,0.0951031744480133,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5450042486190796,0.050000000745058,0.229020819067955,291.1553955078125,291.1499938964844,272.6291198730469,271.7739562988281,284.3062438964844,293.31109619140625,291.1553039550781,1.0,0.1626560091972351,1.0,1.0,0.993910312652588,1.0,-0.6094110608100891,0.265568196773529,0.3438428342342376,0.0890080034732818,0.0,0.0,0.1429536193609237,25.439468383789062,25.0,-0.4665594100952148,-4212.8359375,39.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21484375,18000.0,0.0,0.0,0.0982993617653846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116655558347702,0.1166597977280616,-4.237164830556139e-06,0.0,9.976135333999991e-05,0.0,0.0,4.540589332580566,0.0,0.0,0.0,0.2723247408866882,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.020358569920063,-879.596923828125,304.15093994140625,0.5906161069869995,0.0610899105668067,0.0558711178600788,293.17498779296875,297.1499938964844,293.1499938964844,0.0275946911424398,-1077.093017578125,304.15185546875,0.6230047941207886,0.0711616799235344,0.0684112831950187,293.17681884765625,297.1499938964844,293.1499938964844,0.0378286577761173,-927.7777099609376,304.1524658203125,0.6544917225837708,0.0831504836678505,0.0589246861636638,293.1735534667969,297.1499938964844,293.1499938964844,0.0516400896012783,-1494.275146484375,304.1519775390625,0.6955921053886414,0.099166102707386,0.0949073284864425,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5450335741043091,0.050000000745058,0.229019746184349,291.1552124023437,291.1499938964844,272.6276550292969,271.77294921875,284.3060607910156,293.3111572265625,291.1551513671875,1.0,0.1625531762838363,1.0,1.0,0.993768870830536,1.0,-0.6085847020149231,0.2651958763599396,0.3433888554573059,0.0888952910900116,0.0,0.0,0.1426215171813964,25.427734375,25.0,-0.4315612614154815,-4207.1494140625,39.12733840942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,304.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.0982085689902305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1165019944310188,0.1165062263607978,-4.236906079313485e-06,0.0,9.96692106127739e-05,0.0,0.0,4.53419828414917,0.0,0.0,0.0,0.2723002135753631,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202816203236579,-877.9376220703125,304.1509094238281,0.5902137756347656,0.0609740056097507,0.0557651072740554,293.1744079589844,297.1499938964844,293.1499938964844,0.0274714455008506,-1074.0035400390625,304.1517333984375,0.6224637627601624,0.0709567293524742,0.0682146996259689,293.1763610839844,297.1499938964844,293.1499938964844,0.03760851547122,-924.9874267578124,304.15240478515625,0.6538553237915039,0.0828985050320625,0.0587468892335891,293.17303466796875,297.1499938964844,293.1499938964844,0.0514692142605781,-1491.2867431640625,304.1519470214844,0.6951269507408142,0.0989674106240272,0.0947166010737419,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5450621247291565,0.050000000745058,0.2290187031030655,291.1550598144531,291.1499938964844,272.6260070800781,271.7718811035156,284.305908203125,293.3112487792969,291.1549987792969,1.0,0.1624531000852584,1.0,1.0,0.9936244487762452,1.0,-0.607778012752533,0.2648288309574127,0.3429491817951202,0.0887936875224113,0.0,0.0,0.1423011869192123,25.41642570495605,25.0,-0.418513685464859,-4201.5634765625,39.02994918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,304.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.142578125,18000.0,0.0,0.0,0.0981317013502121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1163541227579116,0.1163583546876907,-4.2366555135231465e-06,0.0,9.959119779523462e-05,0.0,0.0,4.528043746948242,0.0,0.0,0.0,0.2722765803337097,4.0,0.0,1.0
308220,293.1645202636719,297.1499938964844,293.1499938964844,0.0202072020620107,-876.3284912109375,304.15087890625,0.5898225903511047,0.0608615912497043,0.0556622892618179,293.1738586425781,297.1499938964844,293.1499938964844,0.0273495782166719,-1070.9896240234375,304.1516418457031,0.6219332814216614,0.0707566440105438,0.0680228099226951,293.1759338378906,297.1499938964844,293.1499938964844,0.037392221391201,-922.2443237304688,304.1523742675781,0.6532294154167175,0.0826507583260536,0.0585720911622047,293.17254638671875,297.1499938964844,293.1499938964844,0.0513027347624301,-1488.376708984375,304.1518859863281,0.6946732401847839,0.0987739413976669,0.0945308655500412,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5450900197029114,0.050000000745058,0.2290176898241043,291.1549072265625,291.1499938964844,272.62420654296875,271.7707214355469,284.3058166503906,293.3113098144531,291.1548156738281,1.0,0.1623556911945343,1.0,1.0,0.9934800267219543,1.0,-0.6069904565811157,0.2644670307636261,0.342523455619812,0.0887026041746139,0.0,0.0,0.141991913318634,25.40551376342773,25.0,-0.4143889844417572,-4196.08447265625,38.935157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,304.10675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0980674251914024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1162115707993507,0.1162158101797103,-4.236413587932475e-06,0.0,9.952596883522348e-05,0.0,0.0,4.522111892700195,0.0,0.0,0.0,0.2722537815570831,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201350655406713,-874.7645874023438,304.1508483886719,0.5894415974617004,0.0607523433864116,0.0555623471736907,293.1733093261719,297.1499938964844,293.1499938964844,0.0272270999848842,-1068.0428466796875,304.1515808105469,0.6214120388031006,0.0705609396100044,0.0678351372480392,293.1755065917969,297.1499938964844,293.1499938964844,0.0371794141829013,-919.543701171875,304.1523132324219,0.6526130437850952,0.0824068263173103,0.0583999976515769,293.17205810546875,297.1499938964844,293.1499938964844,0.0511402338743209,-1485.5379638671875,304.1518249511719,0.6942299604415894,0.0985852107405662,0.094349667429924,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5451172590255737,0.050000000745058,0.2290166914463043,291.1547241210937,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.3113708496094,291.1546630859375,1.0,0.1622606664896011,1.0,1.0,0.9933356046676636,1.0,-0.6062201261520386,0.2641099691390991,0.342110127210617,0.0886207893490791,0.0,0.0,0.1416925936937332,25.394954681396484,25.0,-0.4120814502239227,-4190.7138671875,38.84270858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,304.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0980137065052986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11607376486063,0.1160780042409896,-4.236179847794119e-06,0.0,9.9471457360778e-05,0.0,0.0,4.516378402709961,0.0,0.0,0.0,0.2722317576408386,4.0,0.0,1.0
308340,293.16375732421875,297.1499938964844,293.1499938964844,0.0200653132051229,-873.2483520507812,304.1508178710937,0.5890713334083557,0.060646429657936,0.0554654523730278,293.1727905273437,297.1499938964844,293.1499938964844,0.0271020401269197,-1065.1668701171875,304.1515197753906,0.6209006309509277,0.0703698173165321,0.0676518753170967,293.1750793457031,297.1499938964844,293.1499938964844,0.0369702652096748,-916.8877563476562,304.1522827148437,0.6520066261291504,0.0821669101715087,0.0582307539880275,293.17156982421875,297.1499938964844,293.1499938964844,0.0509819649159908,-1482.7745361328125,304.1517944335937,0.6937978267669678,0.0984015166759491,0.0941732823848724,293.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5451438426971436,0.050000000745058,0.2290157228708267,291.1545715332031,291.1499938964844,272.6201477050781,271.7681579589844,284.3056640625,293.3114318847656,291.1545104980469,1.0,0.1621681302785873,1.0,1.0,0.9931911826133728,1.0,-0.6054679155349731,0.2637586295604706,0.3417093157768249,0.0885473042726516,0.0,0.0,0.1414036303758621,25.38475608825684,25.0,-0.4080126285552978,-4185.4697265625,38.75270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,304.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0979702994227409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159408912062645,0.1159451231360435,-4.23595429310808e-06,0.0,9.942740143742412e-05,0.0,0.0,4.5108513832092285,0.0,0.0,0.0,0.2722105085849762,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199977736920118,-871.7765502929688,304.1507873535156,0.588711142539978,0.0605436451733112,0.0553713962435722,293.1722717285156,297.1499938964844,293.1499938964844,0.0269710160791873,-1062.3560791015625,304.1514587402344,0.6203981041908264,0.0701829269528389,0.0674726888537406,293.1746520996094,297.1499938964844,293.1499938964844,0.0367645174264907,-914.2731323242188,304.1522521972656,0.651409387588501,0.0819307342171669,0.0580641627311706,293.17108154296875,297.1499938964844,293.1499938964844,0.0508276559412479,-1480.0816650390625,304.1517333984375,0.6933760046958923,0.0982225537300109,0.0940014123916626,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5451697111129761,0.050000000745058,0.2290147840976715,291.1544189453125,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3114929199219,291.15435791015625,1.0,0.1620778888463974,1.0,1.0,0.993046760559082,1.0,-0.6047326922416687,0.26341313123703,0.3413195610046386,0.0884803682565689,0.0,0.0,0.1411239951848983,25.374879837036133,25.0,-0.3996265232563019,-4180.359375,38.66495132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.0979353860020637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1158124879002571,0.1158167272806167,-4.235736469127005e-06,0.0,9.939196752384304e-05,0.0,0.0,4.505511283874512,0.0,0.0,0.0,0.2721899747848511,4.0,0.0,1.0
308460,293.1630249023437,297.1499938964844,293.1499938964844,0.0199325736612081,-870.3521118164062,304.1507873535156,0.5883617997169495,0.0604441985487937,0.0552803762257099,293.1717529296875,297.1499938964844,293.1499938964844,0.0268300361931324,-1059.616943359375,304.1514587402344,0.6199050545692444,0.0700005143880844,0.0672978162765502,293.1742553710937,297.1499938964844,293.1499938964844,0.0365623757243156,-911.7024536132812,304.1521911621094,0.6508219242095947,0.0816985368728637,0.0579003877937793,293.1706237792969,297.1499938964844,293.1499938964844,0.050677590072155,-1477.464111328125,304.1517028808594,0.6929653882980347,0.0980486497282981,0.0938343703746795,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.5451948046684265,0.050000000745058,0.2290138602256775,291.1542663574219,291.1499938964844,272.6155090332031,271.7652893066406,284.3055114746094,293.31158447265625,291.1542053222656,1.0,0.161990076303482,1.0,1.0,0.992900848388672,1.0,-0.6040154695510864,0.263074517250061,0.3409409523010254,0.0884189307689666,0.0,0.0,0.1408539712429046,25.36534118652344,25.0,-0.3860920667648315,-4175.4013671875,38.57958221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,304.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0979087948799133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156887114048004,0.11569295078516,-4.235527285345597e-06,0.0,9.936498099705204e-05,0.0,0.0,4.500364780426025,0.0,0.0,0.0,0.272170215845108,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019869428128004,-868.96923828125,304.1507568359375,0.5880218744277954,0.0603476911783218,0.0551920309662818,293.1712646484375,297.1499938964844,293.1499938964844,0.0266776215285062,-1056.9276123046875,304.1514587402344,0.6194198727607727,0.0698219835758209,0.0671266764402389,293.1738586425781,297.1499938964844,293.1499938964844,0.0363634042441844,-909.1701049804688,304.15216064453125,0.6502429842948914,0.08146982640028,0.0577390827238559,293.1701354980469,297.1499938964844,293.1499938964844,0.0505312643945217,-1474.9129638671875,304.15167236328125,0.6925645470619202,0.0978792235255241,0.0936715975403785,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5452191233634949,0.050000000745058,0.229012981057167,291.1541442871094,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1540832519531,1.0,0.161904364824295,1.0,1.0,0.9927549958229064,1.0,-0.6033141016960144,0.262742668390274,0.3405714035034179,0.0883606448769569,0.0,0.0,0.140591874718666,25.3560848236084,25.0,-0.3699184358119964,-4170.58935546875,38.49629211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855163574219,304.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0978884100914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1155687794089317,0.1155730113387107,-4.235324468027102e-06,0.0,9.93442881735973e-05,0.0,0.0,4.4953789710998535,0.0,0.0,0.0,0.2721510529518127,4.0,0.0,1.0
308580,293.162353515625,297.1499938964844,293.1499938964844,0.0198085661977529,-867.6331787109375,304.1507263183594,0.5876926183700562,0.0602544955909252,0.0551066845655441,293.1707763671875,297.1499938964844,293.1499938964844,0.0265349969267845,-1054.314697265625,304.1514587402344,0.6189437508583069,0.0696478113532066,0.0669597089290618,293.1734619140625,297.1499938964844,293.1499938964844,0.0361679680645465,-906.6807861328124,304.1521301269531,0.6496734619140625,0.081245020031929,0.0575805380940437,293.169677734375,297.1499938964844,293.1499938964844,0.0503891706466674,-1472.436767578125,304.151611328125,0.6921747922897339,0.0977148413658142,0.0935136452317237,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5452425479888916,0.050000000745058,0.229012131690979,291.1540222167969,291.1499938964844,272.6103515625,271.7621459960937,284.30517578125,293.31170654296875,291.1539611816406,1.0,0.1618209928274154,1.0,1.0,0.9926090836524964,1.0,-0.6026304364204407,0.2624190747737884,0.3402113616466522,0.0883044674992561,0.0,0.0,0.1403383314609527,25.347131729125977,25.0,-0.3522200286388397,-4165.94873046875,38.41529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1804504394531,304.0572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.097874030470848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1154529377818107,0.1154571771621704,-4.235128926666221e-06,0.0,9.932969987858088e-05,0.0,0.0,4.490564823150635,0.0,0.0,0.0,0.2721325755119324,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197496395558118,-866.336669921875,304.15069580078125,0.587372362613678,0.0601640939712524,0.0550238825380802,293.1703186035156,297.1499938964844,293.1499938964844,0.0264012198895216,-1051.747802734375,304.15142822265625,0.6184749007225037,0.069477304816246,0.0667962580919265,293.173095703125,297.1499938964844,293.1499938964844,0.0359755270183086,-904.2276000976562,304.152099609375,0.649111807346344,0.0810234993696212,0.0574243180453777,293.1692199707031,297.1499938964844,293.1499938964844,0.0502506606280803,-1470.024169921875,304.1515808105469,0.6917943358421326,0.0975547358393669,0.0933597683906555,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5452650785446167,0.050000000745058,0.2290112972259521,291.1539001464844,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.311767578125,291.1538391113281,1.0,0.1617395579814911,1.0,1.0,0.9924631714820862,1.0,-0.6019617319107056,0.2621031403541565,0.3398586213588714,0.0882484018802642,0.0,0.0,0.1400917321443557,25.338422775268555,25.0,-0.336025208234787,-4161.4638671875,38.33624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,304.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0978637486696243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1153404116630554,0.115344651043415,-4.234939297020901e-06,0.0,9.931926615536212e-05,0.0,0.0,4.485888957977295,0.0,0.0,0.0,0.2721146047115326,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196928326040506,-865.0840454101562,304.1506652832031,0.5870621204376221,0.0600767843425273,0.0549438782036304,293.1698608398437,297.1499938964844,293.1499938964844,0.0262712351977825,-1049.2449951171875,304.15142822265625,0.6180142164230347,0.0693108066916465,0.0666366517543792,293.1726989746094,297.1499938964844,293.1499938964844,0.0357863754034042,-901.8142700195312,304.1520690917969,0.6485588550567627,0.080805592238903,0.0572706498205661,293.1687927246094,297.1499938964844,293.1499938964844,0.0501161366701126,-1467.68212890625,304.1515197753906,0.6914242506027222,0.0973993688821792,0.0932104066014289,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5452867150306702,0.050000000745058,0.2290105074644088,291.1537780761719,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.31182861328125,291.1537170410156,1.0,0.1616602391004562,1.0,1.0,0.992317259311676,1.0,-0.601309597492218,0.261796087026596,0.3395135104656219,0.0881915241479873,0.0,0.0,0.1398527324199676,25.32996940612793,25.0,-0.3234722316265106,-4157.15478515625,38.2592887878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718139648437,304.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.097857192158699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.115231454372406,0.115235686302185,-4.234755579091143e-06,0.0,9.931261593010277e-05,0.0,0.0,4.481362342834473,0.0,0.0,0.0,0.2720972299575805,4.0,0.0,1.0
308760,293.1613464355469,297.1499938964844,293.1499938964844,0.019638005644083,-863.8724975585938,304.1506652832031,0.5867612361907959,0.0599923655390739,0.0548665039241313,293.1694030761719,297.1499938964844,293.1499938964844,0.0261442996561527,-1046.795654296875,304.1513977050781,0.6175609230995178,0.0691480040550232,0.0664805993437767,293.1723327636719,297.1499938964844,293.1499938964844,0.035600297152996,-899.4381713867188,304.1520080566406,0.6480138897895813,0.0805910378694534,0.057119358330965,293.1683349609375,297.1499938964844,293.1499938964844,0.0499853678047657,-1465.4063720703125,304.1514892578125,0.6910638809204102,0.0972484424710273,0.0930652692914009,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.545307457447052,0.050000000745058,0.2290097624063491,291.1536560058594,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119201660156,291.1535949707031,1.0,0.1615828871726989,1.0,1.0,0.9921697974205016,1.0,-0.6006727814674377,0.2614978849887848,0.3391749262809753,0.0881327167153358,0.0,0.0,0.1396209448575973,25.321746826171875,25.0,-0.3158266246318817,-4153.01806640625,38.18428421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,304.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0978532060980796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1151258200407028,0.1151300519704818,-4.234577772876946e-06,0.0,9.930856322171168e-05,0.0,0.0,4.476974010467529,0.0,0.0,0.0,0.2720803916454315,4.0,0.0,1.0
308820,293.1610412597656,297.1499938964844,293.1499938964844,0.0195852443575859,-862.7042846679688,304.150634765625,0.5864703059196472,0.0599109902977943,0.0547918789088726,293.1689758300781,297.1499938964844,293.1499938964844,0.0260206703096628,-1044.404052734375,304.1513671875,0.6171153783798218,0.068989023566246,0.0663282200694084,293.1719665527344,297.1499938964844,293.1499938964844,0.0354174338281154,-897.1010131835938,304.1519775390625,0.6474773287773132,0.0803799927234649,0.056970540434122,293.1679077148437,297.1499938964844,293.1499938964844,0.049858558923006,-1463.2005615234375,304.1514587402344,0.6907137036323547,0.0971021801233291,0.0929245799779892,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5453272461891174,0.050000000745058,0.2290090471506118,291.1535339355469,291.1499938964844,272.5985717773437,271.7551574707031,284.3033142089844,293.3119812011719,291.15350341796875,1.0,0.1615075320005417,1.0,1.0,0.9920222759246826,1.0,-0.6000520586967468,0.261209100484848,0.3388429880142212,0.0880713611841201,0.0,0.0,0.1393969804048538,25.31375312805176,25.0,-0.312660664319992,-4149.06787109375,38.111289978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7890625,18000.0,0.0,0.0,0.0978510677814483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1150237470865249,0.115027979016304,-4.234405878378311e-06,0.0,9.930639498634264e-05,0.0,0.0,4.472734451293945,0.0,0.0,0.0,0.2720640897750854,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195342823863029,-861.57373046875,304.1506042480469,0.5861878991127014,0.0598322488367557,0.0547196380794048,293.1685485839844,297.1499938964844,293.1499938964844,0.0258998963981866,-1042.061767578125,304.1513366699219,0.6166761517524719,0.0688333213329315,0.0661789774894714,293.1716003417969,297.1499938964844,293.1499938964844,0.0352373607456684,-894.7975463867188,304.1519470214844,0.646947979927063,0.0801719725131988,0.0568238608539104,293.16748046875,297.1499938964844,293.1499938964844,0.0497351884841918,-1461.0555419921875,304.15142822265625,0.6903724670410156,0.0969599708914756,0.0927877500653266,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.545346200466156,0.050000000745058,0.2290083467960357,291.1534423828125,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3120422363281,291.15338134765625,1.0,0.1614339053630828,1.0,1.0,0.9918748140335084,1.0,-0.5994451642036438,0.2609290182590484,0.3385161757469177,0.0880065336823463,0.0,0.0,0.1391800045967102,25.305946350097656,25.0,-0.3134228885173797,-4145.2861328125,38.04002380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,304.02398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0978498831391334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.114924855530262,0.114929087460041,-4.234238986100536e-06,0.0,9.93051944533363e-05,0.0,0.0,4.468627452850342,0.0,0.0,0.0,0.2720483243465423,4.0,0.0,1.0
308940,293.1604309082031,297.1499938964844,293.1499938964844,0.019485343247652,-860.4860229492188,304.15057373046875,0.5859154462814331,0.059756513684988,0.0546501204371452,293.1681213378906,297.1499938964844,293.1499938964844,0.0257822815328836,-1039.775146484375,304.1513061523437,0.6162444353103638,0.0686812847852706,0.0660332590341568,293.1712646484375,297.1499938964844,293.1499938964844,0.0350604355335235,-892.5322875976562,304.15191650390625,0.6464268565177917,0.0799673795700073,0.0566795952618122,293.16705322265625,297.1499938964844,293.1499938964844,0.0496157519519329,-1458.979736328125,304.1513671875,0.6900414824485779,0.0968223735690116,0.0926553085446357,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.545364260673523,0.050000000745058,0.2290076911449432,291.1533203125,291.1499938964844,272.5920104980469,271.7513732910156,284.3016357421875,293.3121337890625,291.1532592773437,1.0,0.1613622009754181,1.0,1.0,0.991727352142334,1.0,-0.5988540053367615,0.2606584727764129,0.3381955325603485,0.0879384502768516,0.0,0.0,0.1389712542295456,25.298343658447266,25.0,-0.3166822791099548,-4141.6962890625,37.97069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,304.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0978492274880409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1148296594619751,0.1148338988423347,-4.234078005538322e-06,0.0,9.93045250652358e-05,0.0,0.0,4.464674472808838,0.0,0.0,0.0,0.272033154964447,4.0,0.0,1.0
309000,293.1601257324219,297.1499938964844,293.1499938964844,0.0194381866604089,-859.4360961914062,304.15057373046875,0.585651695728302,0.0596834197640419,0.0545829907059669,293.1676940917969,297.1499938964844,293.1499938964844,0.0256674196571111,-1037.53662109375,304.1512756347656,0.6158189177513123,0.0685324370861053,0.0658905953168869,293.1709289550781,297.1499938964844,293.1499938964844,0.0348862744867801,-890.30029296875,304.1518859863281,0.6459128260612488,0.0797657817602157,0.0565374419093132,293.1666259765625,297.1499938964844,293.1499938964844,0.0494997724890708,-1456.9649658203125,304.1513366699219,0.6897194981575012,0.096688836812973,0.092526726424694,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5453815460205078,0.050000000745058,0.2290070652961731,291.1531982421875,291.1499938964844,272.5885925292969,271.7494201660156,284.3005676269531,293.31219482421875,291.15313720703125,1.0,0.161292165517807,1.0,1.0,0.9915798902511596,1.0,-0.5982765555381775,0.260396659374237,0.3378799259662628,0.0878667905926704,0.0,0.0,0.1387698948383331,25.290912628173828,25.0,-0.3207736313343048,-4138.27880859375,37.903053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1585388183594,304.0131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.0978484526276588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.114737831056118,0.114742062985897,-4.233922481944319e-06,0.0,9.930374653777108e-05,0.0,0.0,4.460860729217529,0.0,0.0,0.0,0.2720184922218323,4.0,0.0,1.0
309060,293.1598205566406,297.1499938964844,293.1499938964844,0.0193930678069591,-858.4298095703125,304.1505432128906,0.5853984355926514,0.0596133954823017,0.0545186288654804,293.16729736328125,297.1499938964844,293.1499938964844,0.0255556516349315,-1035.3531494140625,304.1512451171875,0.6154010891914368,0.0683872401714325,0.0657514259219169,293.17059326171875,297.1499938964844,293.1499938964844,0.0347152687609195,-888.106689453125,304.15185546875,0.6454072594642639,0.0795676410198211,0.056397721171379,293.1662292480469,297.1499938964844,293.1499938964844,0.04938780143857,-1455.0206298828125,304.1513061523437,0.6894081830978394,0.0965600088238716,0.0924026072025299,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5453980565071106,0.050000000745058,0.2290064692497253,291.153076171875,291.1499938964844,272.5850524902344,271.7474365234375,284.2994079589844,293.3122863769531,291.15301513671875,1.0,0.1612240374088287,1.0,1.0,0.9914318919181824,1.0,-0.5977149605751038,0.2601442635059356,0.3375707268714905,0.0877923145890235,0.0,0.0,0.1385771483182907,25.283666610717773,25.0,-0.3220385313034057,-4135.0576171875,37.83732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1571350097656,304.00836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0978470519185066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1146499142050743,0.1146541535854339,-4.233773324813228e-06,0.0,9.93023204500787e-05,0.0,0.0,4.457210540771484,0.0,0.0,0.0,0.2720044553279876,4.0,0.0,1.0
309120,293.1595458984375,297.1499938964844,293.1499938964844,0.0193496607244014,-857.4601440429688,304.1505126953125,0.5851538777351379,0.059545949101448,0.0544565953314304,293.1669006347656,297.1499938964844,293.1499938964844,0.0254464652389287,-1033.2149658203125,304.1512145996094,0.6149892210960388,0.0682450532913208,0.065615139901638,293.1702575683594,297.1499938964844,293.1499938964844,0.0345469154417514,-885.9450073242188,304.1518249511719,0.6449087262153625,0.0793723836541175,0.0562600269913673,293.1658020019531,297.1499938964844,293.1499938964844,0.0492791794240474,-1453.13525390625,304.1512451171875,0.6891059279441833,0.0964351147413253,0.0922822430729866,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5454139709472656,0.050000000745058,0.2290058881044387,291.1529541015625,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3123474121094,291.1529235839844,1.0,0.1611574590206146,1.0,1.0,0.9912838339805604,1.0,-0.5971665978431702,0.2598999738693237,0.337266594171524,0.0877149552106857,0.0,0.0,0.1383914500474929,25.27656555175781,25.0,-0.3199840784072876,-4132.001953125,37.773197174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15606689453125,304.00390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0978447198867797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1145652681589126,0.1145695000886917,-4.233629624650348e-06,0.0,9.929994848789649e-05,0.0,0.0,4.453695774078369,0.0,0.0,0.0,0.271990954875946,4.0,0.0,1.0
