time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15924072265625,297.1499938964844,293.1499938964844,0.0193082392215728,-856.5332641601562,304.1505126953125,0.5849198698997498,0.0594815388321876,0.0543972961604595,293.1665344238281,297.1499938964844,293.1499938964844,0.0253402218222618,-1031.1292724609375,304.15118408203125,0.6145849227905273,0.0681063756346702,0.0654821991920471,293.169921875,297.1499938964844,293.1499938964844,0.0343816168606281,-883.8203735351562,304.1517944335937,0.644418478012085,0.0791804939508438,0.0561247058212757,293.1654052734375,297.1499938964844,293.1499938964844,0.0491744875907897,-1451.3187255859375,304.1512145996094,0.6888144016265869,0.096314862370491,0.0921662747859954,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5454293489456177,0.050000000745058,0.2290053367614746,291.1528625488281,291.1499938964844,272.5777587890625,271.74334716796875,284.29669189453125,293.3124389648437,291.1528015136719,1.0,0.1610927134752273,1.0,1.0,0.991135835647583,1.0,-0.5966336131095886,0.2596645355224609,0.3369691073894501,0.0876356810331344,0.0,0.0,0.1382136642932891,25.26962661743164,25.0,-0.3122193217277527,-4129.13134765625,37.71091079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15533447265625,303.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0978409424424171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144842952489852,0.1144885271787643,-4.23349229095038e-06,0.0,9.92961213341914e-05,0.0,0.0,4.450334072113037,0.0,0.0,0.0,0.2719780206680298,4.0,0.0,1.0
309240,293.1589660644531,297.1499938964844,293.1499938964844,0.0192684512585401,-855.6416015625,304.1504821777344,0.5846946835517883,0.0594196245074272,0.0543402545154094,293.1661682128906,297.1499938964844,293.1499938964844,0.0252363737672567,-1029.0860595703125,304.1511535644531,0.6141864061355591,0.0679705590009689,0.0653519928455352,293.1695861816406,297.1499938964844,293.1499938964844,0.0342188365757465,-881.7260131835938,304.1517639160156,0.6439352035522461,0.0789913684129715,0.0559913292527198,293.1650085449219,297.1499938964844,293.1499938964844,0.0490730218589305,-1449.558837890625,304.15118408203125,0.6885318160057068,0.0961984246969223,0.092053934931755,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5454443097114563,0.050000000745058,0.2290047854185104,291.1527404785156,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125,291.1526794433594,1.0,0.161029428243637,1.0,1.0,0.9909877777099608,1.0,-0.596113383769989,0.2594361305236816,0.336677223443985,0.087555207312107,0.0,0.0,0.1380419135093689,25.2628116607666,25.0,-0.3001094162464142,-4126.40869140625,37.65013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1548156738281,303.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0978357121348381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144061908125877,0.1144104227423667,-4.233359959471272e-06,0.0,9.929080988513306e-05,0.0,0.0,4.447092056274414,0.0,0.0,0.0,0.2719655632972717,4.0,0.0,1.0
309300,293.15869140625,297.1499938964844,293.1499938964844,0.0192306563258171,-854.7932739257812,304.15045166015625,0.5844805240631104,0.0593608133494854,0.054285991936922,293.1658020019531,297.1499938964844,293.1499938964844,0.0251354034990072,-1027.0947265625,304.151123046875,0.6137957572937012,0.0678382217884063,0.0652251169085502,293.1692810058594,297.1499938964844,293.1499938964844,0.0340591073036193,-879.668701171875,304.1517333984375,0.6434604525566101,0.0788056477904319,0.055860336869955,293.16461181640625,297.1499938964844,293.1499938964844,0.0489755235612392,-1447.8682861328125,304.1511535644531,0.6882604956626892,0.0960866957902908,0.0919460505247116,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5454589128494263,0.050000000745058,0.2290042638778686,291.15264892578125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3125915527344,291.152587890625,1.0,0.1609679460525512,1.0,1.0,0.9908397793769836,1.0,-0.595608651638031,0.2592159211635589,0.336392730474472,0.087474450469017,0.0,0.0,0.1378770172595977,25.25614356994629,25.0,-0.2810916900634765,-4123.85693359375,37.59117126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15460205078125,303.9928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.580078125,18000.0,0.0,0.0,0.0978284478187561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1143313497304916,0.1143355891108512,-4.233233084960375e-06,0.0,9.928343934006988e-05,0.0,0.0,4.443985939025879,0.0,0.0,0.0,0.2719536125659942,4.0,0.0,1.0
309360,293.1584167480469,297.1499938964844,293.1499938964844,0.0191948134452104,-853.9874267578125,304.15045166015625,0.5842774510383606,0.0593050308525562,0.0542344748973846,293.1654357910156,297.1499938964844,293.1499938964844,0.0250372160226106,-1025.153564453125,304.151123046875,0.6134129166603088,0.0677092969417572,0.0651014745235443,293.1689758300781,297.1499938964844,293.1499938964844,0.0339023545384407,-877.6475219726562,304.1517028808594,0.6429942846298218,0.0786232501268386,0.0557316802442073,293.1642150878906,297.1499938964844,293.1499938964844,0.0488819181919097,-1446.24560546875,304.151123046875,0.6880004405975342,0.09597959369421,0.0918425619602203,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.5454732775688171,0.050000000745058,0.2290037423372268,291.1525573730469,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3126525878906,291.1524963378906,1.0,0.1609081774950027,1.0,1.0,0.9906906485557556,1.0,-0.5951192378997803,0.2590032815933227,0.3361159265041351,0.087394468486309,0.0,0.0,0.1377177685499191,25.249605178833008,25.0,-0.2558738589286804,-4121.4599609375,37.53398895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,303.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.55859375,18000.0,0.0,0.0,0.0978189557790756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1142592951655387,0.1142635270953178,-4.233111667417688e-06,0.0,9.927380597218872e-05,0.0,0.0,4.440995693206787,0.0,0.0,0.0,0.2719421088695526,4.0,0.0,1.0
309420,293.1581420898437,297.1499938964844,293.1499938964844,0.0191607270389795,-853.2200317382812,304.1504211425781,0.5840846300125122,0.0592520274221897,0.0541854426264762,293.1650695800781,297.1499938964844,293.1499938964844,0.0249415170401334,-1023.2573852539062,304.1510925292969,0.6130370497703552,0.0675834193825721,0.0649807378649711,293.1686706542969,297.1499938964844,293.1499938964844,0.0337482877075672,-875.6587524414062,304.15167236328125,0.6425358653068542,0.0784438624978065,0.0556051284074783,293.163818359375,297.1499938964844,293.1499938964844,0.0487918257713317,-1444.6844482421875,304.15106201171875,0.6877506971359253,0.0958766788244247,0.0917430371046066,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5454875826835632,0.050000000745058,0.229003220796585,291.1524658203125,291.1499938964844,272.562255859375,271.73492431640625,284.2902526855469,293.312744140625,291.1524353027344,1.0,0.1608499586582183,1.0,1.0,0.9905415773391724,1.0,-0.5946435332298279,0.2587971091270447,0.3358464539051056,0.0873159319162368,0.0,0.0,0.1375626921653747,25.243179321289062,25.0,-0.227515622973442,-4119.19091796875,37.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,303.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.541015625,18000.0,0.0,0.0,0.0978073105216026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1141893416643142,0.1141935735940933,-4.232993887853809e-06,0.0,9.926198254106566e-05,0.0,0.0,4.438094139099121,0.0,0.0,0.0,0.271930992603302,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191284175962209,-852.4915161132812,304.1504211425781,0.5839022397994995,0.0592018030583858,0.0541389249265193,293.16473388671875,297.1499938964844,293.1499938964844,0.0248483121395111,-1021.4063110351562,304.15106201171875,0.6126683950424194,0.0674606189131736,0.0648629292845726,293.1683654785156,297.1499938964844,293.1499938964844,0.0335969291627407,-873.7028198242188,304.1516418457031,0.6420853734016418,0.0782674998044967,0.0554807037115097,293.1634521484375,297.1499938964844,293.1499938964844,0.0487052910029888,-1443.1851806640625,304.1510314941406,0.6875115036964417,0.0957779958844184,0.0916475281119346,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5455018877983093,0.050000000745058,0.2290026992559433,291.15240478515625,291.1499938964844,272.5582275390625,271.7327880859375,284.2885131835937,293.3128356933594,291.1523742675781,1.0,0.160793274641037,1.0,1.0,0.9903924465179444,1.0,-0.5941817760467529,0.2585970163345337,0.3355847597122192,0.0872397571802139,0.0,0.0,0.1374111175537109,25.23685646057129,25.0,-0.1982763260602951,-4117.0390625,37.42439270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,303.9847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.0977933928370475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1141211539506912,0.1141253858804702,-4.232880201016087e-06,0.0,9.924786718329416e-05,0.0,0.0,4.435266017913818,0.0,0.0,0.0,0.2719201147556305,4.0,0.0,1.0
309540,293.1576232910156,297.1499938964844,293.1499938964844,0.0190978851169347,-851.8021850585938,304.150390625,0.5837305188179016,0.0591544136404991,0.0540949366986751,293.1643981933594,297.1499938964844,293.1499938964844,0.0247575677931308,-1019.6001586914062,304.1510314941406,0.6123070120811462,0.0673408657312393,0.0647480189800262,293.1680603027344,297.1499938964844,293.1499938964844,0.0334482714533805,-871.7796020507812,304.151611328125,0.6416429877281189,0.0780941843986511,0.0553584098815918,293.1630554199219,297.1499938964844,293.1499938964844,0.0486223213374614,-1441.748046875,304.1510009765625,0.6872829794883728,0.0956835597753524,0.0915560349822044,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5455163717269897,0.050000000745058,0.2290021777153015,291.15234375,291.1499938964844,272.5541381835937,271.7306213378906,284.2867736816406,293.3129272460937,291.1523132324219,1.0,0.1607381105422973,1.0,1.0,0.9902433753013612,1.0,-0.5937338471412659,0.2584026753902435,0.3353312015533447,0.087166778743267,0.0,0.0,0.1372624188661575,25.23062896728516,25.0,-0.1693945676088333,-4114.9931640625,37.37197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557312011719,303.9825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.097777172923088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1140544489026069,0.114058680832386,-4.232769242662471e-06,0.0,9.923140169121324e-05,0.0,0.0,4.43250036239624,0.0,0.0,0.0,0.2719095349311828,4.0,0.0,1.0
309600,293.1573486328125,297.1499938964844,293.1499938964844,0.0190691500902175,-851.1525268554688,304.1503601074219,0.5835697054862976,0.0591098554432392,0.0540535077452659,293.1640625,297.1499938964844,293.1499938964844,0.0246693063527345,-1017.8394775390624,304.1510009765625,0.6119533181190491,0.0672242045402526,0.0646360293030738,293.1677551269531,297.1499938964844,293.1499938964844,0.0333023592829704,-869.8897705078125,304.1515808105469,0.6412087678909302,0.077923946082592,0.0552382655441761,293.1626892089844,297.1499938964844,293.1499938964844,0.0485429689288139,-1440.3739013671875,304.1509704589844,0.6870654225349426,0.0955934077501297,0.0914686098694801,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5455310344696045,0.050000000745058,0.2290016561746597,291.1522827148437,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.31298828125,291.1522521972656,1.0,0.1606844812631607,1.0,1.0,0.9900942444801332,1.0,-0.5933000445365906,0.2582137584686279,0.3350862860679626,0.087097942829132,0.0,0.0,0.1371160298585891,25.2244930267334,25.0,-0.1431451737880706,-4113.04345703125,37.321136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,303.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.50390625,18000.0,0.0,0.0,0.0977586060762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139889284968376,0.1139931604266166,-4.232660558045609e-06,0.0,9.921255696099252e-05,0.0,0.0,4.429785251617432,0.0,0.0,0.0,0.2718991041183471,4.0,0.0,1.0
309660,293.1571044921875,297.1499938964844,293.1499938964844,0.0190420392900705,-850.5390014648438,304.1503601074219,0.5834188461303711,0.0590678937733173,0.0540143959224224,293.16375732421875,297.1499938964844,293.1499938964844,0.0245832614600658,-1016.1194458007812,304.1509704589844,0.6116063594818115,0.0671103075146675,0.0645266771316528,293.16748046875,297.1499938964844,293.1499938964844,0.0331589207053184,-868.0299072265625,304.15155029296875,0.6407819986343384,0.0777564793825149,0.0551200546324253,293.1623229980469,297.1499938964844,293.1499938964844,0.048466894775629,-1439.056884765625,304.15093994140625,0.6868578195571899,0.0955071449279785,0.0913848429918289,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5455458760261536,0.050000000745058,0.2290011048316955,291.1522521972656,291.1499938964844,272.545654296875,271.7264404296875,284.28326416015625,293.3130798339844,291.1522216796875,1.0,0.1606322079896927,1.0,1.0,0.9899449348449708,1.0,-0.5928788185119629,0.2580296695232391,0.3348491191864013,0.0870328471064567,0.0,0.0,0.1369715929031372,25.21843338012696,25.0,-0.1251528859138488,-4111.18408203125,37.27172088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,303.9786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0977379381656646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139243692159652,0.1139286085963249,-4.232553692418151e-06,0.0,9.919158037519082e-05,0.0,0.0,4.427109718322754,0.0,0.0,0.0,0.2718888819217682,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190167408436536,-849.9658813476562,304.1503295898437,0.5832789540290833,0.0590287260711193,0.0539778284728527,293.1634216308594,297.1499938964844,293.1499938964844,0.0244997050613164,-1014.4457397460938,304.15093994140625,0.6112672090530396,0.066999465227127,0.0644202157855033,293.1672058105469,297.1499938964844,293.1499938964844,0.0330182388424873,-866.2037963867188,304.15155029296875,0.6403632760047913,0.077591985464096,0.055003959685564,293.16192626953125,297.1499938964844,293.1499938964844,0.0483945161104202,-1437.804443359375,304.15087890625,0.6866612434387207,0.0954251587390899,0.0913051441311836,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5455610156059265,0.050000000745058,0.2290005683898925,291.1521911621094,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31317138671875,291.15216064453125,1.0,0.160581424832344,1.0,1.0,0.9897955656051636,1.0,-0.5924715399742126,0.2578510344028473,0.3346204757690429,0.0869716331362724,0.0,0.0,0.1368306428194046,25.21245384216309,25.0,-0.1363967806100845,-4109.43212890625,37.22386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1578063964844,303.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.0977150276303291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1138611212372779,0.113865353167057,-4.232449100527447e-06,0.0,9.91683264146559e-05,0.0,0.0,4.424488544464111,0.0,0.0,0.0,0.2718788385391235,4.0,0.0,1.0
309780,293.1565856933594,297.1499938964844,293.1499938964844,0.0189931541681289,-849.4314575195312,304.1503295898437,0.5831493735313416,0.0589922070503234,0.0539436414837837,293.1631164550781,297.1499938964844,293.1499938964844,0.0244184955954551,-1012.816162109375,304.15093994140625,0.6109354496002197,0.0668914839625358,0.0643164739012718,293.1669006347656,297.1499938964844,293.1499938964844,0.0328801535069942,-864.4096069335938,304.1515197753906,0.6399520039558411,0.0774302706122398,0.0548898205161094,293.1615600585937,297.1499938964844,293.1499938964844,0.048325702548027,-1436.6141357421875,304.1508483886719,0.6864750981330872,0.0953472107648849,0.0912292674183845,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5455764532089233,0.050000000745058,0.2290000021457672,291.1521301269531,291.1499938964844,272.5360107421875,271.7230834960937,284.2793273925781,293.3132629394531,291.152099609375,1.0,0.1605320274829864,1.0,1.0,0.9896462559700012,1.0,-0.5920772552490234,0.2576774954795837,0.3343997597694397,0.0869140774011612,0.0,0.0,0.1366952806711197,25.2065486907959,25.0,-0.1759045422077179,-4107.78955078125,37.17745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,303.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.47265625,18000.0,0.0,0.0,0.0976901203393936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1137998327612876,0.1138040721416473,-4.232346782373497e-06,0.0,9.914304973790422e-05,0.0,0.0,4.421948432922363,0.0,0.0,0.0,0.2718690931797027,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189713388681411,-848.9371948242188,304.1502990722656,0.5830302834510803,0.058958351612091,0.0539118871092796,293.1628112792969,297.1499938964844,293.1499938964844,0.0243397261947393,-1011.2327880859376,304.1509094238281,0.6106122732162476,0.066786415874958,0.0642155185341835,293.1666259765625,297.1499938964844,293.1499938964844,0.032744750380516,-862.6484985351562,304.1514892578125,0.6395483613014221,0.0772713348269462,0.0547776594758033,293.16119384765625,297.1499938964844,293.1499938964844,0.0482606217265129,-1435.4891357421875,304.1508178710937,0.6862996816635132,0.0952733978629112,0.0911573395133018,293.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5455920696258545,0.050000000745058,0.2289994359016418,291.15203857421875,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3133544921875,291.1520080566406,1.0,0.1604840755462646,1.0,1.0,0.9894969463348388,1.0,-0.5916963815689087,0.2575090825557709,0.3341873288154602,0.0868605077266693,0.0,0.0,0.1365687251091003,25.200721740722656,25.0,-0.2365949898958206,-4106.27294921875,37.132545471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.0976633429527282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1137418448925018,0.1137460768222808,-4.232248102198355e-06,0.0,9.911587403621525e-05,0.0,0.0,4.4195427894592285,0.0,0.0,0.0,0.2718598544597626,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189511831849813,-848.4805908203125,304.1502990722656,0.5829210877418518,0.0589270330965518,0.0538824163377285,293.1625061035156,297.1499938964844,293.1499938964844,0.0242632273584604,-1009.6925048828124,304.15087890625,0.6102972030639648,0.0666840896010398,0.0641171783208847,293.1663513183594,297.1499938964844,293.1499938964844,0.0326118357479572,-860.9181518554688,304.1514587402344,0.6391516923904419,0.0771150067448616,0.0546673387289047,293.16082763671875,297.1499938964844,293.1499938964844,0.0481990650296211,-1434.4259033203125,304.1507873535156,0.686134397983551,0.0952035188674926,0.091089129447937,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5456079244613647,0.050000000745058,0.2289988547563552,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3134460449219,291.1518859863281,1.0,0.1604374647140503,1.0,1.0,0.9893475770950316,1.0,-0.5913280844688416,0.25734543800354,0.3339826166629791,0.0868107303977012,0.0,0.0,0.1364524662494659,25.194971084594727,25.0,-0.3064990937709808,-4104.88720703125,37.08902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603088378906,303.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.423828125,18000.0,0.0,0.0,0.0976350158452987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136879324913024,0.1136921644210815,-4.232154424244072e-06,0.0,9.90871267276816e-05,0.0,0.0,4.417304992675781,0.0,0.0,0.0,0.2718512415885925,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189327578991651,-848.0635375976562,304.1502685546875,0.582822322845459,0.0588983297348022,0.0538553297519683,293.1622009277344,297.1499938964844,293.1499938964844,0.0241890922188758,-1008.197509765625,304.1508483886719,0.6099907755851746,0.0665846094489097,0.0640215650200843,293.16607666015625,297.1499938964844,293.1499938964844,0.0324815101921558,-859.2199096679688,304.15142822265625,0.6387622952461243,0.0769613832235336,0.0545589327812194,293.1604919433594,297.1499938964844,293.1499938964844,0.0481412224471569,-1433.4273681640625,304.1507568359375,0.6859798431396484,0.0951377302408218,0.0910248458385467,293.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5456240177154541,0.050000000745058,0.2289982736110687,291.1517944335937,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.31353759765625,291.1517333984375,1.0,0.1603922843933105,1.0,1.0,0.9891974329948424,1.0,-0.5909728407859802,0.2571867108345032,0.3337861597537994,0.086765132844448,0.0,0.0,0.1363489925861358,25.18930625915528,25.0,-0.3762970566749573,-4103.64892578125,37.04697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1611022949219,303.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.388671875,18000.0,0.0,0.0,0.0976053699851036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136392876505851,0.1136435195803642,-4.232067567500053e-06,0.0,9.905704791890456e-05,0.0,0.0,4.415283203125,0.0,0.0,0.0,0.2718434035778045,4.0,0.0,1.0
310020,293.1556091308594,297.1499938964844,293.1499938964844,0.0189159344881773,-847.6829223632812,304.1502380371094,0.5827332139015198,0.0588721074163913,0.053830474615097,293.16192626953125,297.1499938964844,293.1499938964844,0.0241171326488256,-1006.7440185546876,304.1508178710937,0.6096922755241394,0.0664877817034721,0.063928484916687,293.16583251953125,297.1499938964844,293.1499938964844,0.0323535613715648,-857.5509643554688,304.1513977050781,0.638379693031311,0.0768102779984474,0.054452296346426,293.1601257324219,297.1499938964844,293.1499938964844,0.0480868220329284,-1432.4888916015625,304.1507263183594,0.6858352422714233,0.0950758159160614,0.0909642204642295,293.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5456403493881226,0.050000000745058,0.2289976775646209,291.1516418457031,291.1499938964844,272.5130615234375,271.7187805175781,284.2701721191406,293.3136291503906,291.15155029296875,1.0,0.1603484153747558,1.0,1.0,0.9890472292900084,1.0,-0.5906298756599426,0.2570325136184692,0.3335973620414734,0.0867235288023948,0.0,0.0,0.1362586170434951,25.183717727661133,25.0,-0.4387382566928863,-4102.5556640625,37.00627517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618347167969,303.97076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.0975748300552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135962009429931,0.1136004328727722,-4.23198889620835e-06,0.0,9.902604506351054e-05,0.0,0.0,4.4134907722473145,0.0,0.0,0.0,0.2718364298343658,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189007297158241,-847.3392944335938,304.1502380371094,0.5826539993286133,0.0588483698666095,0.0538078881800174,293.16162109375,297.1499938964844,293.1499938964844,0.0240473598241806,-1005.33251953125,304.1508178710937,0.609402060508728,0.0663936510682106,0.0638379752635955,293.1655578613281,297.1499938964844,293.1499938964844,0.0322280041873455,-855.9114379882812,304.1513671875,0.6380038857460022,0.0766616985201835,0.0543474592268466,293.1597595214844,297.1499938964844,293.1499938964844,0.0480359233915805,-1431.6114501953125,304.1506652832031,0.6857009530067444,0.0950178131461143,0.0909073501825332,293.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.5456569194793701,0.050000000745058,0.2289970815181732,291.1514587402344,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.313720703125,291.1513671875,1.0,0.160305917263031,1.0,1.0,0.9888970255851746,1.0,-0.5902993679046631,0.2568828463554382,0.3334165215492248,0.0866861417889595,0.0,0.0,0.1361824572086334,25.17821502685547,25.0,-0.4896853268146515,-4101.61279296875,36.96696472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,303.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0975437462329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.113559253513813,0.113563485443592,-4.231919319863664e-06,0.0,9.899450378725304e-05,0.0,0.0,4.411951541900635,0.0,0.0,0.0,0.2718304097652435,4.0,0.0,1.0
310140,293.1551513671875,297.1499938964844,293.1499938964844,0.0188870094716548,-847.0294189453125,304.15020751953125,0.5825839638710022,0.0588269792497158,0.0537874028086662,293.1613464355469,297.1499938964844,293.1499938964844,0.0239795818924903,-1003.9591674804688,304.1507873535156,0.6091193556785583,0.0663020089268684,0.0637498423457145,293.1653137207031,297.1499938964844,293.1499938964844,0.0321046188473701,-854.2987060546875,304.1513366699219,0.6376343369483948,0.0765154808759689,0.0542442724108696,293.159423828125,297.1499938964844,293.1499938964844,0.0479882434010505,-1430.7899169921875,304.150634765625,0.6855761408805847,0.0949634760618209,0.0908539444208145,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.545673668384552,0.050000000745058,0.2289964705705642,291.1512451171875,291.1499938964844,272.4999084472656,271.7176513671875,284.2650146484375,293.3138122558594,291.15118408203125,1.0,0.160264641046524,1.0,1.0,0.9887468218803406,1.0,-0.5899803638458252,0.2567373216152191,0.3332430124282837,0.0866527110338211,0.0,0.0,0.1361197531223297,25.172786712646484,25.0,-0.5277405381202698,-4100.810546875,36.92893600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630249023437,303.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0975124910473823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135282069444656,0.1135324388742446,-4.231858838465996e-06,0.0,9.89627806120552e-05,0.0,0.0,4.410656452178955,0.0,0.0,0.0,0.2718253135681152,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188749264925718,-846.7568969726562,304.15020751953125,0.5825241208076477,0.0588081441819667,0.0537692531943321,293.1610717773437,297.1499938964844,293.1499938964844,0.0239139962941408,-1002.6281127929688,304.1507568359375,0.6088451743125916,0.0662131384015083,0.0636643469333648,293.1650695800781,297.1499938964844,293.1499938964844,0.0319836176931858,-852.71533203125,304.1513366699219,0.6372717022895813,0.0763718336820602,0.054142914712429,293.1590881347656,297.1499938964844,293.1499938964844,0.0479441173374652,-1430.0301513671875,304.1506042480469,0.6854619383811951,0.0949131846427917,0.0908044055104255,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.5456907153129578,0.050000000745058,0.2289958447217941,291.15106201171875,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139038085937,291.1509704589844,1.0,0.1602247804403305,1.0,1.0,0.9885966181755066,1.0,-0.5896741151809692,0.2565963864326477,0.3330777287483215,0.0866238623857498,0.0,0.0,0.1360722184181213,25.16744613647461,25.0,-0.5518708825111389,-4100.16015625,36.89232635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634521484375,303.9698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.0974815040826797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135038658976554,0.1135080978274345,-4.231808816257399e-06,0.0,9.893133392324673e-05,0.0,0.0,4.409638404846191,0.0,0.0,0.0,0.2718212902545929,4.0,0.0,1.0
310260,293.1546630859375,297.1499938964844,293.1499938964844,0.0188642516732215,-846.516357421875,304.1501770019531,0.5824731588363647,0.0587915703654289,0.0537531226873397,293.1607971191406,297.1499938964844,293.1499938964844,0.023850280791521,-1001.3330078125,304.1507263183594,0.6085783839225769,0.0661266595125198,0.0635811313986778,293.164794921875,297.1499938964844,293.1499938964844,0.0318646430969238,-851.1567993164062,304.1513061523437,0.6369150280952454,0.076230451464653,0.0540431328117847,293.1587219238281,297.1499938964844,293.1499938964844,0.0479030571877956,-1429.3236083984375,304.15057373046875,0.6853569149971008,0.094866432249546,0.0907582119107246,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5457079410552979,0.050000000745058,0.228995218873024,291.1508483886719,291.1499938964844,272.4857788085937,271.71710205078125,284.25958251953125,293.3139953613281,291.1507568359375,1.0,0.1601860970258712,1.0,1.0,0.988446056842804,1.0,-0.5893789529800415,0.2564594149589538,0.3329195380210876,0.0865988731384277,0.0,0.0,0.136037677526474,25.16217803955078,25.0,-0.5636385083198547,-4099.640625,36.85694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16375732421875,303.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.166015625,18000.0,0.0,0.0,0.0974510610103607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134853363037109,0.1134895682334899,-4.23176834374317e-06,0.0,9.890044020721688e-05,0.0,0.0,4.408860683441162,0.0,0.0,0.0,0.2718181610107422,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188551489263772,-846.3117065429688,304.1501770019531,0.582432210445404,0.0587774850428104,0.0537392683327198,293.1605529785156,297.1499938964844,293.1499938964844,0.0237886700779199,-1000.07861328125,304.1507263183594,0.6083200573921204,0.0660428926348686,0.0635004937648773,293.16455078125,297.1499938964844,293.1499938964844,0.0317479446530342,-849.6262817382812,304.1512756347656,0.6365651488304138,0.0760915577411651,0.0539451241493225,293.15838623046875,297.1499938964844,293.1499938964844,0.047865442931652,-1428.6766357421875,304.1505432128906,0.6852623224258423,0.0948236510157585,0.0907158106565475,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.545725405216217,0.050000000745058,0.2289945781230926,291.1506652832031,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3140869140625,291.15057373046875,1.0,0.1601487845182418,1.0,1.0,0.988295555114746,1.0,-0.5890963077545166,0.2563267946243286,0.332769513130188,0.0865785777568817,0.0,0.0,0.1360175460577011,25.1569938659668,25.0,-0.5655046701431274,-4099.259765625,36.82293319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,303.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.09742172062397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134732663631439,0.1134774982929229,-4.231738330418011e-06,0.0,9.887065971270204e-05,0.0,0.0,4.408350467681885,0.0,0.0,0.0,0.2718160450458526,4.0,0.0,1.0
310380,293.1542358398437,297.1499938964844,293.1499938964844,0.0188472736626863,-846.1349487304688,304.150146484375,0.5823990702629089,0.0587654039263725,0.0537271946668624,293.1602783203125,297.1499938964844,293.1499938964844,0.0237286910414695,-998.8556518554688,304.15069580078125,0.6080682873725891,0.0659612417221069,0.0634218677878379,293.1643371582031,297.1499938964844,293.1499938964844,0.0316330082714557,-848.1171875,304.1512451171875,0.6362204551696777,0.075954645872116,0.0538484901189804,293.1580505371094,297.1499938964844,293.1499938964844,0.0478305034339427,-1428.075927734375,304.1505126953125,0.6851759552955627,0.094783991575241,0.0906763672828674,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5457431077957153,0.050000000745058,0.2289939373731613,291.15045166015625,291.1499938964844,272.4707336425781,271.71697998046875,284.2538757324219,293.3141784667969,291.1503601074219,1.0,0.160112515091896,1.0,1.0,0.9881449937820436,1.0,-0.5888233184814453,0.2561975121498108,0.3326258361339569,0.0865620076656341,0.0,0.0,0.1360084116458892,25.151870727539062,25.0,-0.560716986656189,-4098.98583984375,36.790000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,303.97088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.0973934158682823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134661436080932,0.1134703755378723,-4.231716502545169e-06,0.0,9.884194150799884e-05,0.0,0.0,4.408045291900635,0.0,0.0,0.0,0.2718147337436676,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188406854867935,-845.9874877929688,304.150146484375,0.5823742747306824,0.0587553717195987,0.0537169948220253,293.1600341796875,297.1499938964844,293.1499938964844,0.0236704312264919,-997.665771484375,304.1506652832031,0.6078234910964966,0.0658818185329437,0.0633453577756881,293.1640930175781,297.1499938964844,293.1499938964844,0.0315199308097362,-846.6307983398438,304.1512451171875,0.635881245136261,0.0758197829127311,0.0537533052265644,293.15771484375,297.1499938964844,293.1499938964844,0.0477983765304088,-1427.5240478515625,304.1504821777344,0.6850981712341309,0.0947475880384445,0.0906400233507156,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5457611083984375,0.050000000745058,0.2289932817220688,291.1502685546875,291.1499938964844,272.462890625,271.7170715332031,284.2509460449219,293.31427001953125,291.1501770019531,1.0,0.1600773334503173,1.0,1.0,0.9879944324493408,1.0,-0.5885606408119202,0.2560716271400451,0.332489013671875,0.0865496322512626,0.0,0.0,0.1360106766223907,25.146812438964844,25.0,-0.5528998374938965,-4098.8193359375,36.7581901550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16387939453125,303.9715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.033203125,18000.0,0.0,0.0,0.0973665043711662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134641245007515,0.1134683564305305,-4.231703314871993e-06,0.0,9.88146202871576e-05,0.0,0.0,4.407951831817627,0.0,0.0,0.0,0.271814227104187,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188356824219226,-845.8761596679688,304.1501159667969,0.5823596715927124,0.0587479136884212,0.0537090972065925,293.1597595214844,297.1499938964844,293.1499938964844,0.0236142724752426,-996.5172119140624,304.1506652832031,0.6075875759124756,0.0658051818609237,0.063271477818489,293.1638488769531,297.1499938964844,293.1499938964844,0.0314091071486473,-845.1723022460938,304.1512145996094,0.6355488896369934,0.075687475502491,0.053659901022911,293.1573791503906,297.1499938964844,293.1499938964844,0.0477697253227233,-1427.0321044921875,304.15045166015625,0.685030996799469,0.0947152376174926,0.0906075164675712,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5457793474197388,0.050000000745058,0.228992611169815,291.15008544921875,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143615722656,291.1499938964844,1.0,0.1600435227155685,1.0,1.0,0.987843930721283,1.0,-0.5883105993270874,0.2559501826763153,0.3323604166507721,0.0865418910980224,0.0,0.0,0.1360268741846084,25.141828536987305,25.0,-0.5411167144775391,-4098.77783203125,36.72776412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,303.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0973416343331337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134683266282081,0.1134725585579872,-4.231700586387888e-06,0.0,9.8789379990194e-05,0.0,0.0,4.408115863800049,0.0,0.0,0.0,0.2718147039413452,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188321005553007,-845.7973022460938,304.1501159667969,0.5823542475700378,0.058742731809616,0.053703274577856,293.1595153808594,297.1499938964844,293.1499938964844,0.0235600229352712,-995.406005859375,304.150634765625,0.607359766960144,0.0657310783863067,0.0631999894976615,293.16363525390625,297.1499938964844,293.1499938964844,0.0313003174960613,-843.7388916015625,304.15118408203125,0.6352226734161377,0.075557455420494,0.0535681135952472,293.1570739746094,297.1499938964844,293.1499938964844,0.0477442070841789,-1426.594482421875,304.1504211425781,0.6849735379219055,0.0946865230798721,0.090578481554985,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.5457979440689087,0.050000000745058,0.2289919406175613,291.1498718261719,291.1499938964844,272.44659423828125,271.7174987792969,284.2449035644531,293.3144836425781,291.1498107910156,1.0,0.1600109189748764,1.0,1.0,0.98769348859787,1.0,-0.5880720019340515,0.2558326721191406,0.3322393298149109,0.0865385755896568,0.0,0.0,0.1360553056001663,25.13690948486328,25.0,-0.5270646810531616,-4098.8447265625,36.69858169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,303.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0973189622163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134780347347259,0.113482266664505,-4.2317069528508e-06,0.0,9.876637341221794e-05,0.0,0.0,4.408507823944092,0.0,0.0,0.0,0.271816074848175,4.0,0.0,1.0
310620,293.1533508300781,297.1499938964844,293.1499938964844,0.0188299342989921,-845.7506713867188,304.15008544921875,0.5823580622673035,0.0587398670613765,0.0536995194852352,293.1592712402344,297.1499938964844,293.1499938964844,0.0235076807439327,-994.3323974609376,304.1506042480469,0.6071401238441467,0.0656595230102539,0.0631309151649475,293.16339111328125,297.1499938964844,293.1499938964844,0.0311935488134622,-842.3304443359375,304.1511535644531,0.6349025964736938,0.0754297375679016,0.0534779280424118,293.15673828125,297.1499938964844,293.1499938964844,0.0477218069136142,-1426.210693359375,304.1503601074219,0.6849256753921509,0.094661459326744,0.0905528888106346,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5458168387413025,0.050000000745058,0.2289912402629852,291.1496887207031,291.1499938964844,272.43817138671875,271.7177734375,284.2418212890625,293.3145751953125,291.1496276855469,1.0,0.1599795222282409,1.0,1.0,0.9875430464744568,1.0,-0.5878448486328125,0.2557190656661987,0.3321257531642914,0.0865396782755851,0.0,0.0,0.136095643043518,25.13205337524414,25.0,-0.5128400921821594,-4099.0146484375,36.67063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,303.9744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.908203125,18000.0,0.0,0.0,0.0972987785935401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1134930849075317,0.1134973168373107,-4.23172241426073e-06,0.0,9.874589159153402e-05,0.0,0.0,4.409121036529541,0.0,0.0,0.0,0.2718182802200317,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188289545476436,-845.731201171875,304.15008544921875,0.5823696255683899,0.0587389096617698,0.0536974966526031,293.1590270996094,297.1499938964844,293.1499938964844,0.023456959053874,-993.29052734375,304.1506042480469,0.6069273948669434,0.0655901208519935,0.0630638748407363,293.1631774902344,297.1499938964844,293.1499938964844,0.0310884919017553,-840.9430541992188,304.1511535644531,0.6345877051353455,0.0753039419651031,0.0533890947699546,293.15643310546875,297.1499938964844,293.1499938964844,0.0477020256221294,-1425.8721923828125,304.1503295898437,0.6848859786987305,0.0946394354104995,0.0905301943421363,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5458360314369202,0.050000000745058,0.2289905399084091,291.1495361328125,291.1499938964844,272.4295959472656,271.7181091308594,284.2387084960937,293.3146667480469,291.1494445800781,1.0,0.1599491238594055,1.0,1.0,0.9873925447463988,1.0,-0.5876272320747375,0.2556086182594299,0.33201864361763,0.0865447968244552,0.0,0.0,0.1361458450555801,25.12724494934082,25.0,-0.5000861287117004,-4099.2685546875,36.64373016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,303.9756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0972808673977851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135125383734703,0.1135167703032493,-4.2317451516282745e-06,0.0,9.872770897345616e-05,0.0,0.0,4.409916877746582,0.0,0.0,0.0,0.2718211710453033,4.0,0.0,1.0
310740,293.1529541015625,297.1499938964844,293.1499938964844,0.0188294202089309,-845.7446899414062,304.1500549316406,0.5823906064033508,0.0587403178215026,0.05369758233428,293.1587829589844,297.1499938964844,293.1499938964844,0.0234082024544477,-992.2877807617188,304.15057373046875,0.6067233681678772,0.0655233785510063,0.0629993230104446,293.1629638671875,297.1499938964844,293.1499938964844,0.030985502526164,-839.5814208984375,304.151123046875,0.6342791318893433,0.0751805230975151,0.0533019043505191,293.1560974121094,297.1499938964844,293.1499938964844,0.0476854257285594,-1425.588623046875,304.1502990722656,0.684856116771698,0.0946211293339729,0.0905110090970993,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5458556413650513,0.050000000745058,0.2289898246526718,291.1493530273437,291.1499938964844,272.4208374023437,271.7184753417969,284.2355651855469,293.31475830078125,291.1492614746094,1.0,0.1599199473857879,1.0,1.0,0.9872421026229858,1.0,-0.5874213576316833,0.2555021345615387,0.3319192230701446,0.0865544900298118,0.0,0.0,0.1362079530954361,25.12248992919922,25.0,-0.4893042147159576,-4099.62060546875,36.618072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16119384765625,303.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0972658842802047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135372966527938,0.1135415285825729,-4.231776529195486e-06,0.0,9.871250949800014e-05,0.0,0.0,4.410932540893555,0.0,0.0,0.0,0.2718249261379242,4.0,0.0,1.0
310800,293.1527404785156,297.1499938964844,293.1499938964844,0.0188311226665973,-845.7864379882812,304.1500549316406,0.5824196934700012,0.0587437003850936,0.053699467331171,293.1585388183594,297.1499938964844,293.1499938964844,0.0233611427247524,-991.3187255859376,304.1505432128906,0.606526792049408,0.0654589161276817,0.062936931848526,293.1627502441406,297.1499938964844,293.1499938964844,0.0308842957019805,-838.2418212890625,304.1510925292969,0.6339759826660156,0.0750591158866882,0.0532161258161067,293.1557922363281,297.1499938964844,293.1499938964844,0.0476715378463268,-1425.35205078125,304.1502685546875,0.6848347187042236,0.0946059674024581,0.0904948189854621,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.545875608921051,0.050000000745058,0.2289890944957733,291.149169921875,291.1499938964844,272.4119567871094,271.7188720703125,284.2323913574219,293.3148498535156,291.14910888671875,1.0,0.1598918139934539,1.0,1.0,0.9870916604995728,1.0,-0.5872254967689514,0.2553989887237549,0.3318265080451965,0.0865682810544967,0.0,0.0,0.1362801492214203,25.117774963378903,25.0,-0.4804475605487823,-4100.0546875,36.59348678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,303.9782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.0972535908222198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1135665327310562,0.1135707646608352,-4.231815182720311e-06,0.0,9.870003850664943e-05,0.0,0.0,4.412133693695068,0.0,0.0,0.0,0.2718293964862823,4.0,0.0,1.0
310860,293.15252685546875,297.1499938964844,293.1499938964844,0.018834326416254,-845.8624877929688,304.1500244140625,0.5824586749076843,0.0587495379149913,0.0537035353481769,293.1583251953125,297.1499938964844,293.1499938964844,0.0233161710202693,-990.3915405273438,304.1505432128906,0.6063396334648132,0.0653972998261451,0.0628772005438804,293.1625366210937,297.1499938964844,293.1499938964844,0.0307852532714605,-836.9293823242188,304.1510925292969,0.6336796283721924,0.0749401971697807,0.0531320795416832,293.15545654296875,297.1499938964844,293.1499938964844,0.0476609580218791,-1425.1727294921875,304.1502380371094,0.6848236918449402,0.0945946648716926,0.0904822722077369,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.545896053314209,0.050000000745058,0.2289883494377136,291.1490173339844,291.1499938964844,272.4029235839844,271.7192687988281,284.22918701171875,293.3149719238281,291.14892578125,1.0,0.159864917397499,1.0,1.0,0.9869406819343568,1.0,-0.5870419144630432,0.2553000748157501,0.3317418396472931,0.0865868031978607,0.0,0.0,0.136364609003067,25.11310768127441,25.0,-0.4730099439620971,-4100.5869140625,36.5702018737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.0972447618842125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.113601230084896,0.1136054620146751,-4.231862931192154e-06,0.0,9.869106725091116e-05,0.0,0.0,4.41356086730957,0.0,0.0,0.0,0.2718347012996673,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188387371599674,-845.9661254882812,304.1500244140625,0.5825055837631226,0.0587573088705539,0.0537093617022037,293.1580810546875,297.1499938964844,293.1499938964844,0.0232728943228721,-989.4984130859376,304.1505126953125,0.606160044670105,0.065337985754013,0.0628196373581886,293.1623229980469,297.1499938964844,293.1499938964844,0.030687965452671,-835.6387939453125,304.15106201171875,0.6333886384963989,0.0748232901096344,0.0530494302511215,293.1551513671875,297.1499938964844,293.1499938964844,0.047653030604124,-1425.0391845703125,304.15020751953125,0.6848209500312805,0.0945864394307136,0.0904726386070251,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5459168553352356,0.050000000745058,0.2289875894784927,291.1488342285156,291.1499938964844,272.3937683105469,271.7196655273437,284.2259826660156,293.3150634765625,291.1487731933594,1.0,0.1598390191793441,1.0,1.0,0.9867896437644958,1.0,-0.586868166923523,0.2552044093608856,0.3316637277603149,0.0866093263030052,0.0,0.0,0.1364588141441345,25.10847282409668,25.0,-0.4664272367954254,-4101.19677734375,36.54795455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,303.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0972388386726379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136402636766433,0.1136444956064224,-4.2319175008742604e-06,0.0,9.868505730992184e-05,0.0,0.0,4.415167808532715,0.0,0.0,0.0,0.2718407213687897,4.0,0.0,1.0
