time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1521301269531,297.1499938964844,293.1499938964844,0.0188447870314121,-846.1071166992188,304.1499938964844,0.5825632810592651,0.0587677508592605,0.0537175722420215,293.1578369140625,297.1499938964844,293.1499938964844,0.0232319477945566,-988.6524047851562,304.1505126953125,0.6059913039207458,0.0652818903326988,0.0627650842070579,293.162109375,297.1499938964844,293.1499938964844,0.0305930580943822,-834.3783569335938,304.1510314941406,0.6331052184104919,0.0747091472148895,0.0529687032103538,293.15484619140625,297.1499938964844,293.1499938964844,0.0476487018167972,-1424.9678955078125,304.1501770019531,0.6848294734954834,0.0945824086666107,0.0904669761657714,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5459381937980652,0.050000000745058,0.2289868146181106,291.148681640625,291.1499938964844,272.3844909667969,271.72003173828125,284.2227783203125,293.3151550292969,291.1485900878906,1.0,0.1598144769668579,1.0,1.0,0.9866386651992798,1.0,-0.5867078900337219,0.2551135122776031,0.3315944075584411,0.0866368487477302,0.0,0.0,0.1365661174058914,25.10387420654297,25.0,-0.459910899400711,-4101.91015625,36.52712631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,303.9827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0972370132803917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1136851534247398,0.1136893853545188,-4.231982074998086e-06,0.0,9.868320921668784e-05,0.0,0.0,4.417016983032227,0.0,0.0,0.0,0.2718476355075836,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188519954681396,-846.2745971679688,304.1499938964844,0.5826286673545837,0.0587800554931163,0.0537274666130542,293.1576232910156,297.1499938964844,293.1499938964844,0.0231926906853914,-987.8405151367188,304.1504821777344,0.6058303117752075,0.0652281120419502,0.0627127140760421,293.1618957519531,297.1499938964844,293.1499938964844,0.0304998699575662,-833.1394653320312,304.1510314941406,0.6328271627426147,0.0745969861745834,0.0528893545269966,293.154541015625,297.1499938964844,293.1499938964844,0.0476469174027442,-1424.9405517578125,304.150146484375,0.684846043586731,0.0945813357830047,0.0904641151428222,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.545960009098053,0.050000000745058,0.2289860099554062,291.14849853515625,291.1499938964844,272.3750915527344,271.72039794921875,284.21954345703125,293.31524658203125,291.1484375,1.0,0.159790888428688,1.0,1.0,0.986487627029419,1.0,-0.5865573287010193,0.2550258040428161,0.3315315246582031,0.0866682976484298,0.0,0.0,0.1366825401782989,25.099300384521484,25.0,-0.4530350863933563,-4102.697265625,36.507301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554870605469,303.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.097238190472126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.113734133541584,0.113738365471363,-4.232053015584825e-06,0.0,9.868440247373655e-05,0.0,0.0,4.4190354347229,0.0,0.0,0.0,0.2718552350997925,4.0,0.0,1.0
311100,293.1517333984375,297.1499938964844,293.1499938964844,0.0188606791198253,-846.4756469726562,304.14996337890625,0.5827037692070007,0.0587947741150856,0.0537395030260086,293.1573791503906,297.1499938964844,293.1499938964844,0.0231555812060832,-987.0723876953124,304.15045166015625,0.6056793928146362,0.065177321434021,0.062663123011589,293.16168212890625,297.1499938964844,293.1499938964844,0.030408851802349,-831.9281005859375,304.1510009765625,0.6325560212135315,0.0744873732328414,0.0528117679059505,293.1542358398437,297.1499938964844,293.1499938964844,0.0476483516395092,-1424.9688720703125,304.1501159667969,0.6848728656768799,0.0945840254426002,0.0904648005962371,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5459823608398438,0.050000000745058,0.2289852052927017,291.1483459472656,291.1499938964844,272.3656005859375,271.720703125,284.2162780761719,293.3153686523437,291.1482849121094,1.0,0.1597685068845749,1.0,1.0,0.9863366484642028,1.0,-0.5864189863204956,0.2549423277378082,0.3314766585826874,0.0867044180631637,0.0,0.0,0.1368103176355362,25.094745635986328,25.0,-0.445438951253891,-4103.57421875,36.488746643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,303.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0972432121634483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1137882098555564,0.1137924417853355,-4.23213259637123e-06,0.0,9.86895029200241e-05,0.0,0.0,4.421265602111816,0.0,0.0,0.0,0.2718636393547058,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188707560300827,-846.7084350585938,304.14996337890625,0.5827881693840027,0.0588117204606533,0.0537535697221756,293.1571655273437,297.1499938964844,293.1499938964844,0.0231205467134714,-986.3464965820312,304.15045166015625,0.6055383086204529,0.0651294067502021,0.0626162439584732,293.1614685058594,297.1499938964844,293.1499938964844,0.0303199160844087,-830.7431030273438,304.1509704589844,0.6322915554046631,0.0743801891803741,0.0527358688414096,293.1539306640625,297.1499938964844,293.1499938964844,0.047652818262577,-1425.0496826171875,304.15008544921875,0.6849093437194824,0.0945902466773986,0.0904688462615013,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5460053086280823,0.050000000745058,0.2289843559265136,291.148193359375,291.1499938964844,272.35601806640625,271.720947265625,284.2130432128906,293.3154602050781,291.14813232421875,1.0,0.1597472578287124,1.0,1.0,0.9861853718757628,1.0,-0.5862923860549927,0.2548628747463226,0.3314294815063476,0.0867450088262558,0.0,0.0,0.1369485110044479,25.090208053588867,25.0,-0.4367274343967438,-4104.53662109375,36.47139739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,303.98797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.0972519293427467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1138469949364662,0.1138512268662452,-4.2322199078626e-06,0.0,9.869834320852532e-05,0.0,0.0,4.423691272735596,0.0,0.0,0.0,0.2718727588653564,4.0,0.0,1.0
311220,293.1513366699219,297.1499938964844,293.1499938964844,0.0188822094351053,-846.9724731445312,304.14996337890625,0.5828817486763,0.0588309243321418,0.0537696294486522,293.15692138671875,297.1499938964844,293.1499938964844,0.0230875946581363,-985.6632690429688,304.1504211425781,0.605407178401947,0.0650844275951385,0.0625720843672752,293.1612854003906,297.1499938964844,293.1499938964844,0.0302330553531646,-829.5845947265625,304.1509704589844,0.6320338249206543,0.0742754712700843,0.0526616647839546,293.15362548828125,297.1499938964844,293.1499938964844,0.0476602688431739,-1425.18212890625,304.1500549316406,0.684955358505249,0.0945999696850776,0.0904761850833892,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5460288524627686,0.050000000745058,0.2289835065603256,291.1480407714844,291.1499938964844,272.34637451171875,271.7211608886719,284.2098083496094,293.3155517578125,291.1479797363281,1.0,0.1597271263599395,1.0,1.0,0.9860341548919678,1.0,-0.5861773490905762,0.2547874450683594,0.3313899040222168,0.0867900028824806,0.0,0.0,0.1370966881513595,25.08568000793457,25.0,-0.4267260432243347,-4105.5810546875,36.45524215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,303.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0972643047571182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139103025197982,0.1139145344495773,-4.232314950058935e-06,0.0,9.87109015113674e-05,0.0,0.0,4.426303863525391,0.0,0.0,0.0,0.2718826234340668,4.0,0.0,1.0
311280,293.1511535644531,297.1499938964844,293.1499938964844,0.0188948400318622,-847.26318359375,304.1499328613281,0.582983136177063,0.058852020651102,0.0537874028086662,293.1567077636719,297.1499938964844,293.1499938964844,0.0230564586818218,-985.0172119140624,304.150390625,0.6052848100662231,0.0650419816374778,0.0625303015112876,293.1610717773437,297.1499938964844,293.1499938964844,0.030147997662425,-828.4489135742188,304.15093994140625,0.6317819952964783,0.0741728693246841,0.0525889322161674,293.1533508300781,297.1499938964844,293.1499938964844,0.047670267522335,-1425.3585205078125,304.1500244140625,0.6850095987319946,0.0946126729249954,0.0904863402247428,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5460529327392578,0.050000000745058,0.228982612490654,291.1478881835937,291.1499938964844,272.3366394042969,271.7212829589844,284.20660400390625,293.315673828125,291.1478271484375,1.0,0.1597079336643219,1.0,1.0,0.9858829379081726,1.0,-0.5860723853111267,0.2547153830528259,0.3313570022583008,0.0868390426039695,0.0,0.0,0.1372531056404113,25.08115577697754,25.0,-0.4154742062091827,-4106.69482421875,36.44010925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14947509765625,303.9917907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0972797870635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139773577451706,0.1139815896749496,-4.232415903970832e-06,0.0,9.872661757981405e-05,0.0,0.0,4.429072856903076,0.0,0.0,0.0,0.2718930840492248,4.0,0.0,1.0
311340,293.15093994140625,297.1499938964844,293.1499938964844,0.0189089700579643,-847.5879516601562,304.1499328613281,0.583094596862793,0.0588755756616592,0.0538073517382144,293.1564636230469,297.1499938964844,293.1499938964844,0.0230276491492986,-984.4190673828124,304.150390625,0.6051738262176514,0.0650028437376022,0.0624915920197963,293.1608581542969,297.1499938964844,293.1499938964844,0.0300652366131544,-827.3427124023438,304.1509094238281,0.631537675857544,0.0740730240941047,0.0525180920958519,293.1530456542969,297.1499938964844,293.1499938964844,0.0476834848523139,-1425.590576171875,304.1499938964844,0.6850742697715759,0.094629168510437,0.090500071644783,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5460777282714844,0.050000000745058,0.2289817184209823,291.1477355957031,291.1499938964844,272.3268737792969,271.7213439941406,284.203369140625,293.3157653808594,291.1476745605469,1.0,0.1596899628639221,1.0,1.0,0.9857317209243774,1.0,-0.585980236530304,0.2546478509902954,0.3313324153423309,0.0868927538394928,0.0,0.0,0.1374195963144302,25.076629638671875,25.0,-0.4027296006679535,-4107.89453125,36.42627334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,303.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0972991958260536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.114049032330513,0.114053264260292,-4.232525043335045e-06,0.0,9.874631359707564e-05,0.0,0.0,4.432033061981201,0.0,0.0,0.0,0.2719042897224426,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189243219792842,-847.940185546875,304.14990234375,0.5832142233848572,0.0589010827243328,0.0538290701806545,293.1562194824219,297.1499938964844,293.1499938964844,0.0230007786303758,-983.8609008789062,304.1503601074219,0.6050722599029541,0.0649664402008056,0.0624554418027401,293.1606750488281,297.1499938964844,293.1499938964844,0.0299843829125165,-826.2609252929688,304.1509094238281,0.6312996745109558,0.0739754363894462,0.052448820322752,293.1527404785156,297.1499938964844,293.1499938964844,0.0476993098855018,-1425.8677978515625,304.14996337890625,0.6851474642753601,0.0946487188339233,0.0905166938900947,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5461031794548035,0.050000000745058,0.2289807796478271,291.1476135253906,291.1499938964844,272.3170471191406,271.7212829589844,284.2001953125,293.3158569335937,291.1475524902344,1.0,0.1596729755401611,1.0,1.0,0.9855804443359376,1.0,-0.5858986377716064,0.254583865404129,0.3313147723674774,0.0869505852460861,0.0,0.0,0.1375938951969146,25.072097778320312,25.0,-0.3887369632720947,-4109.16259765625,36.41349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462097167969,303.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0973217263817787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1141242831945419,0.1141285151243209,-4.232639639667468e-06,0.0,9.876918193185702e-05,0.0,0.0,4.4351420402526855,0.0,0.0,0.0,0.2719160318374634,4.0,0.0,1.0
311460,293.15057373046875,297.1499938964844,293.1499938964844,0.0189414173364639,-848.3319091796875,304.14990234375,0.5833455324172974,0.0589294321835041,0.0538533180952072,293.156005859375,297.1499938964844,293.1499938964844,0.0229767523705959,-983.361572265625,304.1503295898437,0.6049848198890686,0.064934104681015,0.0624230615794658,293.16046142578125,297.1499938964844,293.1499938964844,0.029906328767538,-825.21533203125,304.15087890625,0.6310709714889526,0.0738812163472175,0.0523818507790565,293.1524658203125,297.1499938964844,293.1499938964844,0.0477188602089881,-1426.209228515625,304.1499328613281,0.6852327585220337,0.0946726649999618,0.0905374437570571,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5461295247077942,0.050000000745058,0.2289798259735107,291.1474609375,291.1499938964844,272.30718994140625,271.7211303710937,284.1969909667969,293.31597900390625,291.1473999023437,1.0,0.1596573889255523,1.0,1.0,0.9854292273521424,1.0,-0.5858322978019714,0.2545254230499267,0.3313068449497223,0.0870136618614196,0.0,0.0,0.1377787292003631,25.06754875183105,25.0,-0.3738498389720917,-4110.52685546875,36.40224838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,303.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0973486304283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.11420439183712,0.1142086237668991,-4.232762876199558e-06,0.0,9.879648860078304e-05,0.0,0.0,4.43845272064209,0.0,0.0,0.0,0.2719285786151886,4.0,0.0,1.0
311520,293.150390625,297.1499938964844,293.1499938964844,0.0189596805721521,-848.7498779296875,304.1498718261719,0.5834847092628479,0.0589596703648567,0.0538792572915554,293.15576171875,297.1499938964844,293.1499938964844,0.0229546967893838,-982.903076171875,304.1503295898437,0.604907214641571,0.0649046078324318,0.0623933039605617,293.1602478027344,297.1499938964844,293.1499938964844,0.0298307333141565,-824.19482421875,304.1508483886719,0.6308486461639404,0.0737893134355545,0.0523164719343185,293.15216064453125,297.1499938964844,293.1499938964844,0.0477408878505229,-1426.59375,304.14990234375,0.6853262782096863,0.0946995243430137,0.090560957789421,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461564660072327,0.050000000745058,0.2289788275957107,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160705566406,291.14727783203125,1.0,0.1596427261829376,1.0,1.0,0.9852780103683472,1.0,-0.5857762694358826,0.2544706463813782,0.3313056230545044,0.0870804414153099,0.0,0.0,0.1379702091217041,25.06297874450684,25.0,-0.3589151501655578,-4111.95361328125,36.39202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1428527832031,304.0002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3828125,18000.0,0.0,0.0,0.0973783656954765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1142875850200653,0.1142918169498443,-4.232891569699859e-06,0.0,9.882666199700908e-05,0.0,0.0,4.441892147064209,0.0,0.0,0.0,0.271941602230072,4.0,0.0,1.0
311580,293.15020751953125,297.1499938964844,293.1499938964844,0.0189794301986694,-849.2012329101562,304.1498718261719,0.5836338400840759,0.0589923448860645,0.0539073348045349,293.155517578125,297.1499938964844,293.1499938964844,0.0229351669549942,-982.4970703125,304.1502990722656,0.6048421859741211,0.0648787766695022,0.0623669028282165,293.1600341796875,297.1499938964844,293.1499938964844,0.029760219156742,-823.2041015625,304.1508178710937,0.6306347250938416,0.073700450360775,0.0522531382739543,293.15185546875,297.1499938964844,293.1499938964844,0.0477660186588764,-1427.0318603515625,304.14990234375,0.6854300498962402,0.0947300791740417,0.0905879139900207,293.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5461843609809875,0.050000000745058,0.2289778143167495,291.147216796875,291.1499938964844,272.2873840332031,271.720458984375,284.19073486328125,293.316162109375,291.14715576171875,1.0,0.1596292406320572,1.0,1.0,0.985126793384552,1.0,-0.5857334136962891,0.2544204890727997,0.331312894821167,0.0871519967913627,0.0,0.0,0.1381697207689285,25.0583724975586,25.0,-0.3439406454563141,-4113.45751953125,36.38310241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1412048339844,304.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.0974115431308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1143744885921478,0.1143787205219268,-4.233026174915722e-06,0.0,9.88603278528899e-05,0.0,0.0,4.445486068725586,0.0,0.0,0.0,0.2719552516937256,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004855394363,-849.681884765625,304.1498413085937,0.5837918519973755,0.0590271167457103,0.0539372898638248,293.1552734375,297.1499938964844,293.1499938964844,0.0229179542511701,-982.1392822265624,304.1502685546875,0.6047889590263367,0.0648563131690025,0.062343593686819,293.15985107421875,297.1499938964844,293.1499938964844,0.0296933241188526,-822.2428588867188,304.1507873535156,0.6304284334182739,0.0736143440008163,0.0521916784346103,293.1515808105469,297.1499938964844,293.1499938964844,0.0477938540279865,-1427.516845703125,304.1498718261719,0.6855428814888,0.0947638303041458,0.0906178802251815,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5462131500244141,0.050000000745058,0.2289767563343048,291.1470947265625,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.14703369140625,1.0,0.1596167683601379,1.0,1.0,0.9849755764007568,1.0,-0.5857023000717163,0.2543745040893554,0.3313277959823608,0.08722785115242,0.0,0.0,0.1383757889270782,25.053720474243164,25.0,-0.3290185928344726,-4115.02685546875,36.37532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,304.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0974475741386413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1144644543528556,0.1144686862826347,-4.233166237099795e-06,0.0,9.88969040918164e-05,0.0,0.0,4.449206829071045,0.0,0.0,0.0,0.2719693779945373,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190232899039983,-850.2017211914062,304.1498413085937,0.5839617252349854,0.0590647421777248,0.0539697557687759,293.155029296875,297.1499938964844,293.1499938964844,0.0229039844125509,-981.8491821289062,304.1502380371094,0.6047521829605103,0.0648386031389236,0.0623246133327484,293.1596374511719,297.1499938964844,293.1499938964844,0.0296295620501041,-821.3226318359375,304.1507873535156,0.6302330493927002,0.0735321342945098,0.0521328411996364,293.1512756347656,297.1499938964844,293.1499938964844,0.0478252954781055,-1428.064208984375,304.1498413085937,0.6856679320335388,0.0948018655180931,0.0906518474221229,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5462431311607361,0.050000000745058,0.2289756685495376,291.14697265625,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163757324219,291.1469421386719,1.0,0.1596056520938873,1.0,1.0,0.9848243594169616,1.0,-0.5856873393058777,0.2543345093727112,0.3313528299331665,0.0873088985681533,0.0,0.0,0.1385900825262069,25.04899024963379,25.0,-0.3157793283462524,-4116.68359375,36.36909103393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379089355469,304.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0974872261285781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1145582348108291,0.1145624741911888,-4.233313120494131e-06,0.0,9.893714013742284e-05,0.0,0.0,4.453087329864502,0.0,0.0,0.0,0.2719841003417969,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190475396811962,-850.7538452148438,304.1498107910156,0.5841414332389832,0.0591046884655952,0.0540042929351329,293.15478515625,297.1499938964844,293.1499938964844,0.0228927955031394,-981.6172485351562,304.1502380371094,0.6047295331954956,0.0648249313235282,0.0623093470931053,293.159423828125,297.1499938964844,293.1499938964844,0.029567776247859,-820.4384155273438,304.1507568359375,0.6300469636917114,0.0734532177448272,0.0520762465894222,293.1510009765625,297.1499938964844,293.1499938964844,0.0478596948087215,-1428.662841796875,304.1498107910156,0.6858029961585999,0.0948434025049209,0.0906891003251075,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5462742447853088,0.050000000745058,0.2289745360612869,291.1468811035156,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.31646728515625,291.1468200683594,1.0,0.1595956534147262,1.0,1.0,0.9846733808517456,1.0,-0.5856859087944031,0.2542994916439056,0.3313864171504974,0.0873943716287612,0.0,0.0,0.1388108730316162,25.04417991638184,25.0,-0.3050538301467895,-4118.41064453125,36.3641471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13629150390625,304.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0975296795368194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1146550253033638,0.1146592646837234,-4.233464551361976e-06,0.0,9.898022835841402e-05,0.0,0.0,4.457092761993408,0.0,0.0,0.0,0.2719992995262146,4.0,0.0,1.0
311820,293.1494445800781,297.1499938964844,293.1499938964844,0.0190734043717384,-851.3419799804688,304.1498107910156,0.5843321084976196,0.0591472424566745,0.0540411286056041,293.154541015625,297.1499938964844,293.1499938964844,0.0228848084807395,-981.4522094726562,304.15020751953125,0.6047232747077942,0.0648159086704254,0.0622983537614345,293.1591796875,297.1499938964844,293.1499938964844,0.0295075140893459,-819.5939331054688,304.1507263183594,0.629871666431427,0.0733781084418296,0.0520222261548042,293.15069580078125,297.1499938964844,293.1499938964844,0.0478973574936389,-1429.3179931640625,304.1497802734375,0.6859492659568787,0.094888798892498,0.0907299593091011,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5463066697120667,0.050000000745058,0.2289733439683914,291.1467590332031,291.1499938964844,272.24774169921875,271.7174072265625,284.1785888671875,293.3165588378906,291.146728515625,1.0,0.1595868915319442,1.0,1.0,0.9845224022865297,1.0,-0.5856996774673462,0.254270076751709,0.3314296007156372,0.0874848589301109,0.0,0.0,0.1390386074781417,25.03927230834961,25.0,-0.2963729202747345,-4120.21630859375,36.36064529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,304.0122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.0975750461220741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1147550269961357,0.1147592589259147,-4.233621893945383e-06,0.0,9.902627061819658e-05,0.0,0.0,4.461231708526611,0.0,0.0,0.0,0.2720150351524353,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191006697714328,-851.961181640625,304.1497802734375,0.5845323801040649,0.0591920241713523,0.0540799461305141,293.1542663574219,297.1499938964844,293.1499938964844,0.0228796675801277,-981.346923828125,304.1501770019531,0.6047316193580627,0.0648110136389732,0.0622911639511585,293.1589660644531,297.1499938964844,293.1499938964844,0.0294480081647634,-818.7865600585938,304.15069580078125,0.6297059059143066,0.0733063519001007,0.0519704930484294,293.1504211425781,297.1499938964844,293.1499938964844,0.0479378253221511,-1430.02197265625,304.1497497558594,0.6861051917076111,0.0949375182390213,0.0907739400863647,293.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5463402271270752,0.050000000745058,0.2289721220731735,291.14666748046875,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.316650390625,291.1466064453125,1.0,0.1595792025327682,1.0,1.0,0.9843714237213136,1.0,-0.5857268571853638,0.2542455792427063,0.3314812779426574,0.0875797942280769,0.0,0.0,0.1392721682786941,25.034273147583008,25.0,-0.2888278663158417,-4122.0888671875,36.35840225219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331787109375,304.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0976227968931198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1148577332496643,0.1148619651794433,-4.233783329254948e-06,0.0,9.907472849590704e-05,0.0,0.0,4.465483665466309,0.0,0.0,0.0,0.2720311880111694,4.0,0.0,1.0
311940,293.1490478515625,297.1499938964844,293.1499938964844,0.0191296897828578,-852.619384765625,304.1497802734375,0.5847445130348206,0.0592396259307861,0.0541212484240531,293.15399169921875,297.1499938964844,293.1499938964844,0.0228781681507825,-981.3178100585938,304.150146484375,0.604758620262146,0.0648114010691642,0.0622888319194316,293.1587219238281,297.1499938964844,293.1499938964844,0.0293889995664358,-818.0244140625,304.1506652832031,0.62955242395401,0.0732388943433761,0.0519216880202293,293.1501159667969,297.1499938964844,293.1499938964844,0.0479817911982536,-1430.78662109375,304.14971923828125,0.6862731575965881,0.0949903801083564,0.0908217877149581,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5463753342628479,0.050000000745058,0.2289708405733108,291.14654541015625,291.1499938964844,272.22808837890625,271.71484375,284.1727905273437,293.3167724609375,291.1465148925781,1.0,0.1595728546380996,1.0,1.0,0.9842203855514526,1.0,-0.5857709646224976,0.2542274594306946,0.331543505191803,0.0876799672842025,0.0,0.0,0.1395128071308136,25.029151916503903,25.0,-0.2829779088497162,-4124.04638671875,36.35774612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13165283203125,304.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.0976733714342117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1149637252092361,0.1149679571390152,-4.233950221532723e-06,0.0,9.912605310091747e-05,0.0,0.0,4.46987247467041,0.0,0.0,0.0,0.2720478773117065,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191602315753698,-853.3111572265625,304.1497497558594,0.5849668979644775,0.0592896118760108,0.0541646927595138,293.1537170410156,297.1499938964844,293.1499938964844,0.0228799059987068,-981.356689453125,304.1501159667969,0.604802131652832,0.0648164451122284,0.0622908286750316,293.1584777832031,297.1499938964844,293.1499938964844,0.0293291583657264,-817.3037109375,304.1506652832031,0.629409909248352,0.0731752440333366,0.0518754832446575,293.1498107910156,297.1499938964844,293.1499938964844,0.0480287596583366,-1431.6033935546875,304.149658203125,0.6864516139030457,0.0950467735528945,0.0908729583024978,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464116930961609,0.050000000745058,0.2289695143699646,291.1464538574219,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.3168640136719,291.1464233398437,1.0,0.1595676839351654,1.0,1.0,0.9840694069862366,1.0,-0.5858298540115356,0.2542148530483246,0.331615000963211,0.0877848491072654,0.0,0.0,0.139759361743927,25.0239200592041,25.0,-0.2778225243091583,-4126.076171875,36.35847854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0977262184023857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1150724738836288,0.1150767058134079,-4.234122116031358e-06,0.0,9.917968418449163e-05,0.0,0.0,4.474376678466797,0.0,0.0,0.0,0.2720650136470794,4.0,0.0,1.0
312060,293.1486511230469,297.1499938964844,293.1499938964844,0.0191927142441272,-854.0458984375,304.1497497558594,0.5852024555206299,0.0593426935374736,0.0542108714580535,293.1534118652344,297.1499938964844,293.1499938964844,0.0228858757764101,-981.4841918945312,304.15008544921875,0.6048673391342163,0.0648275911808013,0.0622984692454338,293.1582336425781,297.1499938964844,293.1499938964844,0.0292675998061895,-816.6363525390625,304.1506652832031,0.6292816996574402,0.0731165707111358,0.0518326759338378,293.1495361328125,297.1499938964844,293.1499938964844,0.0480795614421367,-1432.4866943359375,304.1496276855469,0.6866433024406433,0.095107689499855,0.0909283757209777,293.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5464497804641724,0.050000000745058,0.2289681136608123,291.1463623046875,291.1499938964844,272.2086486816406,271.71148681640625,284.1672058105469,293.31695556640625,291.14630126953125,1.0,0.1595640331506729,1.0,1.0,0.9839189052581788,1.0,-0.5859078764915466,0.2542096376419067,0.3316982686519623,0.0878953337669372,0.0,0.0,0.1400133371353149,25.018543243408203,25.0,-0.274556040763855,-4128.20068359375,36.36099624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.0230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0977818295359611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1151846647262573,0.1151888966560363,-4.234299467498204e-06,0.0,9.923612378770486e-05,0.0,0.0,4.479024410247803,0.0,0.0,0.0,0.2720826864242553,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192267186939716,-854.81396484375,304.14971923828125,0.585448145866394,0.0593981444835662,0.0542591735720634,293.1531066894531,297.1499938964844,293.1499938964844,0.0228952188044786,-981.682373046875,304.1500549316406,0.6049496531486511,0.0648435652256012,0.0623106099665164,293.1579895019531,297.1499938964844,293.1499938964844,0.0292007494717836,-816.0177612304688,304.1506652832031,0.6291648745536804,0.0730618312954902,0.0517925806343555,293.14923095703125,297.1499938964844,293.1499938964844,0.0481333285570144,-1433.421630859375,304.14959716796875,0.6868453025817871,0.0951720997691154,0.0909870713949203,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5464892387390137,0.050000000745058,0.2289666831493377,291.1462707519531,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170166015625,291.1462097167969,1.0,0.1595615595579147,1.0,1.0,0.9837684035301208,1.0,-0.5860010385513306,0.2542100548744201,0.3317909836769104,0.0880105346441268,0.0,0.0,0.1402729749679565,25.01305389404297,25.0,-0.2716176509857178,-4130.39697265625,36.36492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.0978394448757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1152995154261589,0.1153037473559379,-4.234480911691208e-06,0.0,9.929460065905003e-05,0.0,0.0,4.483782768249512,0.0,0.0,0.0,0.2721007764339447,4.0,0.0,1.0
312180,293.1482849121094,297.1499938964844,293.1499938964844,0.0192627124488353,-855.625732421875,304.14971923828125,0.5857071280479431,0.0594567321240901,0.0543102584779262,293.1528015136719,297.1499938964844,293.1499938964844,0.0229090601205825,-981.9747314453124,304.1500244140625,0.6050548553466797,0.0648659765720367,0.0623287409543991,293.1577453613281,297.1499938964844,293.1499938964844,0.0291153751313686,-815.455810546875,304.15069580078125,0.6290631890296936,0.0730123296380043,0.0517560839653015,293.14892578125,297.1499938964844,293.1499938964844,0.0481909699738025,-1434.4239501953125,304.1495666503906,0.6870607137680054,0.0952410846948623,0.0910500660538673,293.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5465304255485535,0.050000000745058,0.2289651781320572,291.1461486816406,291.1499938964844,272.18951416015625,271.7072448730469,284.1618957519531,293.3171081542969,291.1461181640625,1.0,0.1595606803894043,1.0,1.0,0.983617901802063,1.0,-0.5861141085624695,0.2542182207107544,0.3318958878517151,0.0881314575672149,0.0,0.0,0.1405399292707443,25.007417678833008,25.0,-0.2691799402236938,-4132.69091796875,36.370723724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0978995636105537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1154177784919738,0.1154220104217529,-4.234668267599773e-06,0.0,9.93556168396026e-05,0.0,0.0,4.488683700561523,0.0,0.0,0.0,0.272119402885437,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193003751337528,-856.4738159179688,304.1496887207031,0.5859770774841309,0.0595178939402103,0.0543636530637741,293.1524658203125,297.1499938964844,293.1499938964844,0.0229267291724681,-982.3471069335938,304.1499938964844,0.6051793694496155,0.0648938342928886,0.06235196813941,293.157470703125,297.1499938964844,293.1499938964844,0.0289836060255765,-814.9977416992188,304.1508178710937,0.6289743185043335,0.0729671940207481,0.051722627133131,293.14862060546875,297.1499938964844,293.1499938964844,0.0482518263161182,-1435.482177734375,304.1495361328125,0.6872873306274414,0.0953138470649719,0.0911166220903396,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5465731024742126,0.050000000745058,0.228963628411293,291.14605712890625,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.31719970703125,291.1460266113281,1.0,0.1595611274242401,1.0,1.0,0.9834674000740052,1.0,-0.5862439274787903,0.2542327642440796,0.3320111334323883,0.0882573872804641,0.0,0.0,0.1408128440380096,25.00166320800781,25.0,-0.2665933668613434,-4135.064453125,36.37809371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.0318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.0979616418480873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1155388504266738,0.1155430823564529,-4.234860625729198e-06,0.0,9.94186120806262e-05,0.0,0.0,4.493701934814453,0.0,0.0,0.0,0.2721385061740875,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193398911505937,-857.3621826171875,304.1496887207031,0.586259126663208,0.0595819503068923,0.0544196143746376,293.15216064453125,297.1499938964844,293.1499938964844,0.0229487027972936,-982.809326171875,304.1499328613281,0.60532546043396,0.0649278163909912,0.0623809099197387,293.1571960449219,297.1499938964844,293.1499938964844,0.0288223810493946,-814.4654541015625,304.15093994140625,0.6288996338844299,0.0729269906878471,0.0516925565898418,293.1483459472656,297.1499938964844,293.1499938964844,0.0483162403106689,-1436.602294921875,304.1495056152344,0.687526285648346,0.0953908041119575,0.0911871194839477,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.546617329120636,0.050000000745058,0.2289620190858841,291.1459655761719,291.1499938964844,272.1707458496094,271.7020263671875,284.1568908691406,293.3172912597656,291.1459350585937,1.0,0.1595630943775177,1.0,1.0,0.9833168387413024,1.0,-0.5863924026489258,0.2542545199394226,0.3321378827095032,0.0883887708187103,0.0,0.0,0.1410922110080719,24.995779037475582,25.0,-0.2627047896385193,-4137.52685546875,36.38722610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0980257838964462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1156629770994186,0.1156672164797782,-4.235057986079482e-06,0.0,9.948371007340028e-05,0.0,0.0,4.49884843826294,0.0,0.0,0.0,0.2721580862998962,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193812493234872,-858.2904663085938,304.149658203125,0.5865532159805298,0.0596488341689109,0.0544781200587749,293.1517944335937,297.1499938964844,293.1499938964844,0.0229750201106071,-983.362060546875,304.14990234375,0.6054933667182922,0.0649679526686668,0.0624156184494495,293.15692138671875,297.1499938964844,293.1499938964844,0.028743389993906,-814.0648803710938,304.1509094238281,0.6288398504257202,0.0728920251131057,0.0516660250723362,293.1480407714844,297.1499938964844,293.1499938964844,0.0483841672539711,-1437.7835693359375,304.14947509765625,0.6877774000167847,0.0954718962311744,0.0912615209817886,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5466631650924683,0.050000000745058,0.2289603501558303,291.1458740234375,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173522949219,291.1458435058594,1.0,0.1595665663480758,1.0,1.0,0.9831671714782716,1.0,-0.5865597128868103,0.2542835772037506,0.3322761356830597,0.0885255113244056,0.0,0.0,0.1413777619600296,24.98976707458496,25.0,-0.2582561075687408,-4140.07666015625,36.398136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224365234375,304.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0980918705463409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157900691032409,0.11579430103302,-4.235259893903276e-06,0.0,9.955077985068785e-05,0.0,0.0,4.5041184425354,0.0,0.0,0.0,0.2721781432628631,4.0,0.0,1.0
312420,293.1474609375,297.1499938964844,293.1499938964844,0.0194244589656591,-859.258544921875,304.149658203125,0.5868592262268066,0.0597185790538787,0.0545391663908958,293.1514587402344,297.1499938964844,293.1499938964844,0.0230057463049888,-984.0064697265624,304.1498718261719,0.6056831479072571,0.0650143176317215,0.0624561607837677,293.1566162109375,297.1499938964844,293.1499938964844,0.0286695566028356,-813.70263671875,304.15087890625,0.628795325756073,0.0728623643517494,0.0516431517899036,293.1477355957031,297.1499938964844,293.1499938964844,0.0484555996954441,-1439.0260009765625,304.1494445800781,0.6880407333374023,0.0955571308732032,0.0913398265838623,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5467106103897095,0.050000000745058,0.2289586216211319,291.1457824707031,291.1499938964844,272.15240478515625,271.69580078125,284.15216064453125,293.31744384765625,291.145751953125,1.0,0.1595715880393982,1.0,1.0,0.9830175042152404,1.0,-0.586746096611023,0.2543200254440307,0.3324260711669922,0.0886677205562591,0.0,0.0,0.1416693031787872,24.983631134033203,25.0,-0.2530934512615204,-4142.7138671875,36.41084671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,304.0414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.0981598049402237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1159200295805931,0.1159242689609527,-4.23546725869528e-06,0.0,9.961972682503983e-05,0.0,0.0,4.509509086608887,0.0,0.0,0.0,0.2721986770629883,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194692518562078,-860.2603149414062,304.1496276855469,0.5871752500534058,0.0597907230257988,0.0546023659408092,293.1510925292969,297.1499938964844,293.1499938964844,0.0230402648448944,-984.7294311523438,304.1498413085937,0.6058915853500366,0.0650660097599029,0.0625017136335372,293.15631103515625,297.1499938964844,293.1499938964844,0.0286556649953126,-813.4853515625,304.1507568359375,0.6287640333175659,0.0728373080492019,0.051623448729515,293.1474304199219,297.1499938964844,293.1499938964844,0.048529990017414,-1440.3199462890625,304.1494140625,0.6883143186569214,0.095645859837532,0.0914214253425598,293.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5467594265937805,0.050000000745058,0.2289568334817886,291.14569091796875,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175048828125,291.1456604003906,1.0,0.1595779359340667,1.0,1.0,0.9828677773475648,1.0,-0.5869487524032593,0.2543627023696899,0.3325860500335693,0.0888147950172424,0.0,0.0,0.1419657319784164,24.97739028930664,25.0,-0.2459418922662735,-4145.4228515625,36.42510223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202087402344,304.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.098229244351387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116052396595478,0.1160566285252571,-4.235678261466092e-06,0.0,9.96901944745332e-05,0.0,0.0,4.515000343322754,0.0,0.0,0.0,0.272219568490982,4.0,0.0,1.0
312540,293.1470642089844,297.1499938964844,293.1499938964844,0.0195159949362278,-861.3037719726562,304.1496276855469,0.5875036120414734,0.0598658546805381,0.0546682253479957,293.1507263183594,297.1499938964844,293.1499938964844,0.0230794996023178,-985.5499267578124,304.1497802734375,0.6061232089996338,0.0651243329048156,0.0625534802675247,293.156005859375,297.1499938964844,293.1499938964844,0.0286312587559223,-813.2484130859375,304.150634765625,0.6287490129470825,0.0728178396821022,0.0516076199710369,293.1471252441406,297.1499938964844,293.1499938964844,0.0486080199480056,-1441.677490234375,304.1493835449219,0.6886005997657776,0.0957388952374458,0.0915070846676826,293.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468098521232605,0.050000000745058,0.2289550006389618,291.1455993652344,291.1499938964844,272.1346435546875,271.6884155273437,284.1477966308594,293.31756591796875,291.14556884765625,1.0,0.159585952758789,1.0,1.0,0.9827181100845336,1.0,-0.5871714949607849,0.2544132173061371,0.3327582776546478,0.0889675319194793,0.0,0.0,0.1422678977251052,24.97102737426757,25.0,-0.2369497716426849,-4148.2197265625,36.44128036499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,304.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.098300464451313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161875873804092,0.1161918193101883,-4.2358942664577626e-06,0.0,9.97624738374725e-05,0.0,0.0,4.520609855651856,0.0,0.0,0.0,0.272240936756134,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195644907653331,-862.38427734375,304.14959716796875,0.5878429412841797,0.0599436126649379,0.0547364577651023,293.1503601074219,297.1499938964844,293.1499938964844,0.0231230091303586,-986.4585571289062,304.1497497558594,0.6063755750656128,0.0651886239647865,0.0626108571887016,293.1557006835937,297.1499938964844,293.1499938964844,0.0286454018205404,-813.2119750976562,304.1505126953125,0.6287491917610168,0.0728036686778068,0.0515954568982124,293.1468200683594,297.1499938964844,293.1499938964844,0.0486892871558666,-1443.0914306640625,304.1493530273437,0.6888980865478516,0.0958357602357864,0.0915963649749755,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1455383300781,291.1499938964844,272.1259765625,271.6842956542969,284.1457824707031,293.3176574707031,291.1454772949219,1.0,0.1595954746007919,1.0,1.0,0.982568383216858,1.0,-0.5874125361442566,0.2544708251953125,0.3329417109489441,0.0891255363821983,0.0,0.0,0.1425749212503433,24.96455764770508,25.0,-0.2275659739971161,-4151.09375,36.45920181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,304.0516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.0983732044696807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1163251847028732,0.1163294166326522,-4.236114364175592e-06,0.0,9.9836295703426e-05,0.0,0.0,4.526320934295654,0.0,0.0,0.0,0.272262692451477,4.0,0.0,1.0
312660,293.1466369628906,297.1499938964844,293.1499938964844,0.0196148715913295,-863.5045166015625,304.1495666503906,0.5881938338279724,0.0600242242217063,0.0548072308301925,293.1499938964844,297.1499938964844,293.1499938964844,0.0231711845844984,-987.4629516601562,304.14971923828125,0.6066503524780273,0.0652594044804573,0.0626743510365486,293.1553649902344,297.1499938964844,293.1499938964844,0.0285903327167034,-812.9107055664062,304.1505126953125,0.6287651658058167,0.0727948248386383,0.0515870787203311,293.1465148925781,297.1499938964844,293.1499938964844,0.0487740412354469,-1444.56640625,304.1493225097656,0.6892075538635254,0.0959367603063583,0.0916895419359207,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5469151139259338,0.050000000745058,0.2289511859416961,291.1454467773437,291.1499938964844,272.1174621582031,271.67987060546875,284.1438293457031,293.3177185058594,291.1454162597656,1.0,0.1596066355705261,1.0,1.0,0.9824198484420776,1.0,-0.5876731276512146,0.2545360624790191,0.3331370651721954,0.0892890393733978,0.0,0.0,0.1428869366645813,24.95798683166504,25.0,-0.2173774987459182,-4154.04833984375,36.47900772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0984475165605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.116465263068676,0.1164695024490356,-4.2363390093669295e-06,0.0,9.991171828005464e-05,0.0,0.0,4.532136917114258,0.0,0.0,0.0,0.2722848653793335,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669958531856,-864.6611938476562,304.1495666503906,0.5885552167892456,0.0601074211299419,0.0548803396522998,293.14959716796875,297.1499938964844,293.1499938964844,0.0232236851006746,-988.5557250976562,304.149658203125,0.6069456338882446,0.0653361678123474,0.0627434775233268,293.1550598144531,297.1499938964844,293.1499938964844,0.0285539384931325,-812.8750610351562,304.1504821777344,0.6287956833839417,0.0727910622954368,0.0515822060406208,293.1462097167969,297.1499938964844,293.1499938964844,0.0488619729876518,-1446.0968017578125,304.1492614746094,0.6895279884338379,0.096041515469551,0.0917862802743911,293.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698905944824,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3177795410156,291.1453552246094,1.0,0.1596193462610244,1.0,1.0,0.9822712540626526,1.0,-0.58795166015625,0.2546082437038421,0.3333434462547302,0.0894577428698539,0.0,0.0,0.1432032585144043,24.95133209228516,25.0,-0.2061100751161575,-4157.07373046875,36.50056076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163024902344,304.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.921875,18000.0,0.0,0.0,0.0985232070088386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1166075319051742,0.1166117712855339,-4.236567747284425e-06,0.0,9.998853056458756e-05,0.0,0.0,4.5380449295043945,0.0,0.0,0.0,0.2723073661327362,4.0,0.0,1.0
