time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.146240234375,297.1499938964844,293.1499938964844,0.0197211746126413,-865.8609008789062,304.1495361328125,0.5889290571212769,0.060193695127964,0.0549561977386474,293.1492004394531,297.1499938964844,293.1499938964844,0.0232813563197851,-989.7540893554688,304.1496276855469,0.6072652339935303,0.0654200613498687,0.0628193318843841,293.1547241210937,297.1499938964844,293.1499938964844,0.0285395849496126,-812.7517700195312,304.1504211425781,0.6288436651229858,0.0727934315800666,0.0515815615653991,293.1458740234375,297.1499938964844,293.1499938964844,0.0489536672830581,-1447.693115234375,304.14923095703125,0.6898612380027771,0.0961507260799408,0.0918872356414794,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5470262169837952,0.050000000745058,0.2289471477270126,291.1452941894531,291.1499938964844,272.1009826660156,271.6700134277344,284.1402893066406,293.3178100585937,291.145263671875,1.0,0.1596338897943496,1.0,1.0,0.9821226596832277,1.0,-0.5882516503334045,0.2546888589859009,0.333562821149826,0.0896323472261428,0.0,0.0,0.1435243785381317,24.94458198547364,25.0,-0.1954423785209655,-4160.18359375,36.524200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,304.0624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0986004769802093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1167522370815277,0.1167564764618873,-4.236800577928079e-06,0.0,0.0001000669508357,0.0,0.0,4.544055461883545,0.0,0.0,0.0,0.2723302841186523,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197769999504089,-867.0944213867188,304.1495361328125,0.5893124938011169,0.060282364487648,0.055034227669239,293.1488037109375,297.1499938964844,293.1499938964844,0.0233431719243526,-991.0362548828124,304.1495666503906,0.6076039671897888,0.0655096098780632,0.06290053576231,293.15435791015625,297.1499938964844,293.1499938964844,0.0285632498562335,-812.8783569335938,304.1502990722656,0.6289058327674866,0.0728007405996322,0.0515843369066715,293.14556884765625,297.1499938964844,293.1499938964844,0.0490483120083808,-1449.3411865234375,304.1492004394531,0.6902046799659729,0.0962634459137916,0.0919915065169334,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1452331542969,291.1499938964844,272.0930480957031,271.6645812988281,284.138671875,293.31787109375,291.14520263671875,1.0,0.1596499234437942,1.0,1.0,0.9819741249084472,1.0,-0.5885687470436096,0.2547760605812073,0.3337926566600799,0.0898119434714317,0.0,0.0,0.1438491344451904,24.937763214111328,25.0,-0.1844989657402038,-4163.35595703125,36.54950714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,304.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0986789315938949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168988049030304,0.11690304428339,-4.237036591803189e-06,0.0,0.0001001465716399,0.0,0.0,4.550145149230957,0.0,0.0,0.0,0.2723535001277923,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198349133133888,-868.3712768554688,304.1495056152344,0.589708149433136,0.06037412956357,0.055115021765232,293.1483764648437,297.1499938964844,293.1499938964844,0.0234103389084339,-992.4266967773438,304.1495361328125,0.6079672574996948,0.0656064674258232,0.0629886388778686,293.1540222167969,297.1499938964844,293.1499938964844,0.0285475887358188,-812.9149780273438,304.1502685546875,0.6289861798286438,0.0728143453598022,0.0515915267169475,293.145263671875,297.1499938964844,293.1499938964844,0.0491467528045177,-1451.0556640625,304.149169921875,0.6905609369277954,0.0963806435465812,0.0921000316739082,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1451721191406,291.1499938964844,272.0852966308594,271.6588134765625,284.1371765136719,293.31793212890625,291.1451416015625,1.0,0.1596678793430328,1.0,1.0,0.9818255305290222,1.0,-0.5889077186584473,0.2548719346523285,0.3340357840061188,0.0899975523352623,0.0,0.0,0.1441782712936401,24.930864334106445,25.0,-0.1742358952760696,-4166.60986328125,36.57697677612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,304.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0987588688731193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1170476227998733,0.117051862180233,-4.237276698404457e-06,0.0,0.0001002276985673,0.0,0.0,4.556329727172852,0.0,0.0,0.0,0.272377073764801,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198946502059698,-869.685302734375,304.14947509765625,0.5901142358779907,0.0604685209691524,0.0551982037723064,293.14794921875,297.1499938964844,293.1499938964844,0.0234821923077106,-993.9111328125,304.1495056152344,0.6083515882492065,0.0657096430659294,0.0630827322602272,293.1536560058594,297.1499938964844,293.1499938964844,0.0285556558519601,-813.0772705078125,304.15020751953125,0.6290823221206665,0.0728334710001945,0.0516025647521019,293.1449584960937,297.1499938964844,293.1499938964844,0.0492484532296657,-1452.827392578125,304.1491394042969,0.6909282207489014,0.0965017154812812,0.0922122150659561,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5472031235694885,0.050000000745058,0.228940725326538,291.1451110839844,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179626464844,291.14508056640625,1.0,0.1596875339746475,1.0,1.0,0.9816786646842957,1.0,-0.5892657041549683,0.2549751996994018,0.3342905044555664,0.0901885256171226,0.0,0.0,0.1445110291242599,24.92391014099121,25.0,-0.1652869433164596,-4169.93017578125,36.6063346862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,304.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.098840020596981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1171983256936073,0.1172025576233863,-4.2375204429845326e-06,0.0,0.0001003100551315,0.0,0.0,4.562593936920166,0.0,0.0,0.0,0.2724009752273559,4.0,0.0,1.0
313020,293.1453857421875,297.1499938964844,293.1499938964844,0.0199562720954418,-871.0377197265625,304.14947509765625,0.5905308723449707,0.0605656504631042,0.0552838332951068,293.1475524902344,297.1499938964844,293.1499938964844,0.0235589239746332,-995.4930419921876,304.1494445800781,0.6087575554847717,0.0658193826675415,0.0631830319762229,293.1533203125,297.1499938964844,293.1499938964844,0.0285932384431362,-813.228271484375,304.1501159667969,0.6291949152946472,0.0728584006428718,0.0516176261007785,293.1446533203125,297.1499938964844,293.1499938964844,0.0493535101413726,-1454.657958984375,304.14910888671875,0.6913067698478699,0.0966267585754394,0.0923281759023666,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5472646951675415,0.050000000745058,0.2289385050535202,291.1450500488281,291.1499938964844,272.0704650878906,271.64617919921875,284.134521484375,293.3180236816406,291.14501953125,1.0,0.1597089618444442,1.0,1.0,0.9815317392349244,1.0,-0.5896434187889099,0.2550861835479736,0.3345572650432586,0.0903850719332695,0.0,0.0,0.1448473632335662,24.91690254211425,25.0,-0.1557558476924896,-4173.31787109375,36.637657165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,304.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.84375,18000.0,0.0,0.0,0.0989224016666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1173508912324905,0.1173551306128501,-4.237766916048713e-06,0.0,0.0001003936558845,0.0,0.0,4.5689377784729,0.0,0.0,0.0,0.2724251747131347,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.020019831135869,-872.42919921875,304.1494445800781,0.5909581780433655,0.0606655329465866,0.0553719624876976,293.1471252441406,297.1499938964844,293.1499938964844,0.0236407052725553,-997.1752319335938,304.1494140625,0.609185516834259,0.065935842692852,0.0632897168397903,293.1529541015625,297.1499938964844,293.1499938964844,0.0286547541618347,-813.6162109375,304.1499938964844,0.6293246150016785,0.0728893280029296,0.0516368746757507,293.14434814453125,297.1499938964844,293.1499938964844,0.0494619868695735,-1456.548828125,304.1490783691406,0.69169682264328,0.0967558622360229,0.0924479961395263,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1449890136719,291.1499938964844,272.0633850097656,271.6393127441406,284.1334228515625,293.31805419921875,291.1449890136719,1.0,0.159732237458229,1.0,1.0,0.9813848733901978,1.0,-0.5900413990020752,0.2552050352096557,0.3348363637924194,0.0905873998999595,0.0,0.0,0.1451870203018188,24.90985107421875,25.0,-0.1457389146089553,-4176.7724609375,36.671016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111572265625,304.0814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0990059748291969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1175052523612976,0.1175094917416572,-4.238017481839052e-06,0.0,0.0001004784789984,0.0,0.0,4.575357913970947,0.0,0.0,0.0,0.2724496722221374,4.0,0.0,1.0
313140,293.1449890136719,297.1499938964844,293.1499938964844,0.0200850702822208,-873.8541259765625,304.1494445800781,0.5913944840431213,0.060767825692892,0.0554622486233711,293.14666748046875,297.1499938964844,293.1499938964844,0.0237268917262554,-998.9440307617188,304.1493530273437,0.6096321940422058,0.0660581514239311,0.0634019449353218,293.152587890625,297.1499938964844,293.1499938964844,0.0287028551101684,-813.9616088867188,304.14990234375,0.629469096660614,0.0729254260659217,0.0516597554087638,293.14404296875,297.1499938964844,293.1499938964844,0.0495734214782714,-1458.49169921875,304.1490478515625,0.6920967102050781,0.0968884825706482,0.0925711467862129,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5473915338516235,0.050000000745058,0.2289339154958725,291.1449584960937,291.1499938964844,272.0565795898437,271.6320495605469,284.1324157714844,293.318115234375,291.1449279785156,1.0,0.1597571223974228,1.0,1.0,0.9812380075454712,1.0,-0.5904569029808044,0.2553307712078094,0.335126131772995,0.0907946974039077,0.0,0.0,0.145529419183731,24.90277099609375,25.0,-0.1356636434793472,-4180.2822265625,36.70615005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,304.0853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0990905687212944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1176611185073852,0.1176653578877449,-4.2382698666187935e-06,0.0,0.0001005643352982,0.0,0.0,4.581841945648193,0.0,0.0,0.0,0.2724744081497192,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201519690454006,-875.3116455078125,304.1494140625,0.5918393731117249,0.060872409492731,0.0555546171963214,293.146240234375,297.1499938964844,293.1499938964844,0.023817416280508,-1000.7973022460938,304.1492919921875,0.6100968718528748,0.0661861225962638,0.0635195523500442,293.1521911621094,297.1499938964844,293.1499938964844,0.0287859477102756,-814.373779296875,304.1497802734375,0.62962806224823,0.0729666203260421,0.0516861826181411,293.14373779296875,297.1499938964844,293.1499938964844,0.0496876910328865,-1460.4847412109375,304.1490173339844,0.6925060153007507,0.0970244854688644,0.0926975235342979,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1448974609375,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1448974609375,1.0,0.1597836017608642,1.0,1.0,0.9810910820961,1.0,-0.5908894538879395,0.2554630041122436,0.3354264497756958,0.0910072177648544,0.0,0.0,0.1458740681409835,24.89566802978516,25.0,-0.12091975659132,-4183.8408203125,36.74302291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,304.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0991761162877082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1178183257579803,0.11782256513834,-4.238525434629992e-06,0.0,0.0001006511520245,0.0,0.0,4.588383674621582,0.0,0.0,0.0,0.2724993824958801,4.0,0.0,1.0
313260,293.1445617675781,297.1499938964844,293.1499938964844,0.0202207434922456,-876.8060913085938,304.1493835449219,0.5922941565513611,0.0609796494245529,0.055649384856224,293.14581298828125,297.1499938964844,293.1499938964844,0.0239129345864057,-1002.7478637695312,304.1492614746094,0.6105822920799255,0.0663206502795219,0.0636433884501457,293.1518249511719,297.1499938964844,293.1499938964844,0.0288856513798236,-814.8572998046875,304.1496276855469,0.6298037171363831,0.0730137377977371,0.0517167560756206,293.1434326171875,297.1499938964844,293.1499938964844,0.0498052090406417,-1462.534912109375,304.14898681640625,0.6929262280464172,0.0971643924713134,0.0928276106715202,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5475225448608398,0.050000000745058,0.2289291769266128,291.1448669433594,291.1499938964844,272.0439758300781,271.61688232421875,284.1309509277344,293.31817626953125,291.1448669433594,1.0,0.1598119437694549,1.0,1.0,0.9809457063674928,1.0,-0.5913417339324951,0.2556029260158539,0.3357388377189636,0.0912253260612487,0.0,0.0,0.1462204158306121,24.888547897338867,25.0,-0.0911960080265998,-4187.43603515625,36.78191757202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0992627143859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1179767698049545,0.1179810091853141,-4.238783276377944e-06,0.0,0.0001007390383165,0.0,0.0,4.5949788093566895,0.0,0.0,0.0,0.2725245654582977,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202911999076604,-878.3328857421875,304.1493835449219,0.5927576422691345,0.0610892437398433,0.0557463094592094,293.1453552246094,297.1499938964844,293.1499938964844,0.0240130387246608,-1004.7863159179688,304.1492004394531,0.6110863089561462,0.0664611533284187,0.0637729316949844,293.15142822265625,297.1499938964844,293.1499938964844,0.0290352050215005,-815.3660278320312,304.1494445800781,0.6299948692321777,0.0730663388967514,0.0517511665821075,293.14312744140625,297.1499938964844,293.1499938964844,0.0499255880713462,-1464.635498046875,304.1489562988281,0.6933560967445374,0.0973078235983848,0.0929610729217529,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1448669433594,291.1499938964844,272.0387878417969,271.61016845703125,284.1307067871094,293.3182067871094,291.1448669433594,1.0,0.1598419994115829,1.0,1.0,0.9808003306388856,1.0,-0.5918121337890625,0.25574991106987,0.3360622227191925,0.0914486348628997,0.0,0.0,0.1465651988983154,24.881425857543945,25.0,-0.0221519935876131,-4191.0302734375,36.82268142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090087890625,304.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0993501916527748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1181354150176048,0.1181396543979644,-4.239043391862651e-06,0.0,0.0001008278122753,0.0,0.0,4.601584911346436,0.0,0.0,0.0,0.2725497782230377,4.0,0.0,1.0
313380,293.1441650390625,297.1499938964844,293.1499938964844,0.0203630682080984,-879.8856811523438,304.1493530273437,0.5932281613349915,0.0612008273601532,0.0558450557291507,293.1449279785156,297.1499938964844,293.1499938964844,0.0241170767694711,-1006.8988037109376,304.149169921875,0.6116045117378235,0.0666067525744438,0.0639073699712753,293.15106201171875,297.1499938964844,293.1499938964844,0.0286767091602087,-815.0631713867188,304.15020751953125,0.6301987171173096,0.073122851550579,0.0517887398600578,293.142822265625,297.1499938964844,293.1499938964844,0.0500483065843582,-1466.777099609375,304.14892578125,0.6937941312789917,0.0974542200565338,0.0930974036455154,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5476573705673218,0.050000000745058,0.2289243191480636,291.1448669433594,291.1499938964844,272.0343933105469,271.60418701171875,284.1307983398437,293.3182373046875,291.1448974609375,1.0,0.1598735749721527,1.0,1.0,0.9806549549102784,1.0,-0.5922977328300476,0.2559027373790741,0.3363949954509735,0.0916765481233596,0.0,0.0,0.1469053030014038,24.87432289123535,25.0,0.0852460190653801,-4194.60009765625,36.86505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,304.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0994383171200752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1182930693030357,0.1182973086833953,-4.239303507347358e-06,0.0,0.0001009172483463,0.0,0.0,4.608153820037842,0.0,0.0,0.0,0.2725749015808105,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204364228993654,-881.4656372070312,304.1493530273437,0.5937060117721558,0.0613145008683204,0.0559457428753376,293.1444702148437,297.1499938964844,293.1499938964844,0.0242253728210926,-1009.0909423828124,304.14910888671875,0.6121367812156677,0.0667578801512718,0.0640471205115318,293.1506652832031,297.1499938964844,293.1499938964844,0.0295899789780378,-819.3699951171875,304.14849853515625,0.6304160356521606,0.0731856450438499,0.0518296919763088,293.1425170898437,297.1499938964844,293.1499938964844,0.0501734539866447,-1468.961181640625,304.1488952636719,0.6942406892776489,0.0976037979125976,0.0932368040084838,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5477258563041687,0.050000000745058,0.2289218455553054,291.1449584960937,291.1499938964844,272.03076171875,271.598876953125,284.1312866210937,293.3182678222656,291.1449890136719,1.0,0.1599068194627761,1.0,1.0,0.9805095791816713,1.0,-0.5927997827529907,0.2560618817806244,0.3367379009723663,0.0919093862175941,0.0,0.0,0.1472354978322982,24.86725616455078,25.0,0.2253216207027435,-4198.1181640625,36.90917205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.1052551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0995269864797592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1184476613998413,0.1184519007802009,-4.239561803842662e-06,0.0,0.0001010072446661,0.0,0.0,4.614599704742432,0.0,0.0,0.0,0.2725995779037475,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.020511282607913,-883.0728149414062,304.1493225097656,0.5941914319992065,0.0614303201436996,0.0560484193265438,293.14404296875,297.1499938964844,293.1499938964844,0.0243381913751363,-1011.3673095703124,304.1490783691406,0.612683892250061,0.0669148564338684,0.0641925036907196,293.1502990722656,297.1499938964844,293.1499938964844,0.0293065849691629,-817.2135009765625,304.14923095703125,0.6306503415107727,0.0732530206441879,0.0518749430775642,293.1422424316406,297.1499938964844,293.1499938964844,0.050301119685173,-1471.189208984375,304.1488647460937,0.6946962475776672,0.0977566763758659,0.0933794230222702,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5477950572967529,0.050000000745058,0.2289193570613861,291.14508056640625,291.1499938964844,272.0278625488281,271.59423828125,284.1321105957031,293.3182983398437,291.1451416015625,1.0,0.1599418818950653,1.0,1.0,0.980364203453064,1.0,-0.5933199524879456,0.2562281191349029,0.3370918333530426,0.0921474322676658,0.0,0.0,0.1475501954555511,24.8602294921875,25.0,0.3625974655151367,-4201.5478515625,36.95522689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,304.1090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.0996159687638282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1185963600873947,0.1186006069183349,-4.239814643369755e-06,0.0,0.000101097546576,0.0,0.0,4.620806217193604,0.0,0.0,0.0,0.2726234197616577,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205875728279352,-884.7057495117188,304.1493225097656,0.5946831703186035,0.0615480653941631,0.0561528913676738,293.14361572265625,297.1499938964844,293.1499938964844,0.0244553368538618,-1013.7235717773438,304.1490478515625,0.6132439970970154,0.0670772939920425,0.0643431544303894,293.14990234375,297.1499938964844,293.1499938964844,0.0293849315494298,-818.0521240234375,304.14923095703125,0.6308977007865906,0.0733254998922348,0.0519235283136367,293.1419372558594,297.1499938964844,293.1499938964844,0.0504311770200729,-1473.4593505859375,304.1488342285156,0.6951596736907959,0.0979125946760177,0.0935249850153923,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5478646755218506,0.050000000745058,0.2289168536663055,291.145263671875,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3182983398437,291.14532470703125,1.0,0.1599786877632141,1.0,1.0,0.9802208542823792,1.0,-0.5938560962677002,0.2564004957675934,0.3374556303024292,0.092390239238739,0.0,0.0,0.1478481292724609,24.8532943725586,25.0,0.4729994237422943,-4204.86474609375,37.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.896484375,18000.0,0.0,0.0,0.0997048690915107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1187378466129303,0.1187420859932899,-4.24005838794983e-06,0.0,0.0001011877684504,0.0,0.0,4.626715660095215,0.0,0.0,0.0,0.2726461589336395,4.0,0.0,1.0
313620,293.14337158203125,297.1499938964844,293.1499938964844,0.0206652153283357,-886.36279296875,304.1492919921875,0.5951804518699646,0.061667576432228,0.0562589988112449,293.1431579589844,297.1499938964844,293.1499938964844,0.0245766267180442,-1016.1558227539062,304.14898681640625,0.6138157844543457,0.0672448351979255,0.0644987449049949,293.1495056152344,297.1499938964844,293.1499938964844,0.0294496361166238,-818.8712768554688,304.1492614746094,0.6311576962471008,0.0734026208519935,0.0519753955304622,293.14166259765625,297.1499938964844,293.1499938964844,0.0505635067820549,-1475.769775390625,304.1488037109375,0.6956301331520081,0.0980713069438934,0.0936732664704322,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5479345917701721,0.050000000745058,0.2289143353700637,291.1454467773437,291.1499938964844,272.02410888671875,271.5868530273437,284.1347045898437,293.3183288574219,291.1455383300781,1.0,0.1600171625614166,1.0,1.0,0.9800775051116944,1.0,-0.5944073796272278,0.256578654050827,0.3378286957740783,0.0926376432180404,0.0,0.0,0.1481295675039291,24.84646415710449,25.0,0.5511506199836731,-4208.06494140625,37.05257415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0997933074831962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1188719123601913,0.118876151740551,-4.240291218593484e-06,0.0,0.0001012775173876,0.0,0.0,4.632318496704102,0.0,0.0,0.0,0.2726677656173706,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207440536469221,-888.0405883789062,304.1492919921875,0.5956820845603943,0.0617885515093803,0.0563664734363555,293.1427307128906,297.1499938964844,293.1499938964844,0.024701565504074,-1018.653564453125,304.1489562988281,0.6143966317176819,0.0674167498946189,0.0646585449576377,293.1491394042969,297.1499938964844,293.1499938964844,0.0295128561556339,-819.7241821289062,304.1492614746094,0.6314288377761841,0.0734838098287582,0.0520301274955272,293.141357421875,297.1499938964844,293.1499938964844,0.0506977811455726,-1478.114990234375,304.1487731933594,0.6961064338684082,0.0982323735952377,0.0938238352537155,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5480047464370728,0.050000000745058,0.228911817073822,291.1456604003906,291.1499938964844,272.0232238769531,271.58404541015625,284.1364440917969,293.318359375,291.145751953125,1.0,0.1600571125745773,1.0,1.0,0.9799341559410096,1.0,-0.5949714779853821,0.2567616403102875,0.3382098376750946,0.0928892269730568,0.0,0.0,0.148396611213684,24.83973503112793,25.0,0.604455828666687,-4211.1572265625,37.10356521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.0998810082674026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1189994215965271,0.1190036609768867,-4.240513590048067e-06,0.0,0.0001013665241771,0.0,0.0,4.637649059295654,0.0,0.0,0.0,0.2726883292198181,4.0,0.0,1.0
313740,293.1430053710937,297.1499938964844,293.1499938964844,0.0208243057131767,-889.7437133789062,304.1492614746094,0.5961889028549194,0.0619112774729728,0.0564755722880363,293.1423034667969,297.1499938964844,293.1499938964844,0.024830937385559,-1021.2320556640624,304.1488952636719,0.6149893403053284,0.067593976855278,0.064823493361473,293.1487731933594,297.1499938964844,293.1499938964844,0.0295773278921842,-820.6279907226562,304.1492919921875,0.6317135691642761,0.0735700279474258,0.0520884171128273,293.1410827636719,297.1499938964844,293.1499938964844,0.0508344657719135,-1480.5032958984375,304.14874267578125,0.6965897083282471,0.0983962789177894,0.0939771682024002,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5480750203132629,0.050000000745058,0.228909283876419,291.1459045410156,291.1499938964844,272.0229187011719,271.5817565917969,284.1384582519531,293.3183898925781,291.14599609375,1.0,0.1600988656282425,1.0,1.0,0.9797908067703248,1.0,-0.5955513119697571,0.256950706243515,0.3386006355285644,0.0931455641984939,0.0,0.0,0.1486459970474243,24.833147048950195,25.0,0.6229351162910461,-4214.126953125,37.15636444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0999674275517463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1191187277436256,0.1191229671239852,-4.240722773829475e-06,0.0,0.0001014542358461,0.0,0.0,4.642638683319092,0.0,0.0,0.0,0.2727075815200805,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209058616310358,-891.4697265625,304.1492614746094,0.5966998338699341,0.0620355159044265,0.0565860755741596,293.1418762207031,297.1499938964844,293.1499938964844,0.0249643921852111,-1023.8836669921876,304.1488647460937,0.6155918836593628,0.0677759498357772,0.0649930238723754,293.1483764648437,297.1499938964844,293.1499938964844,0.029644202440977,-821.5848388671875,304.1492919921875,0.6320105791091919,0.0736608132719993,0.0521499477326869,293.1408386230469,297.1499938964844,293.1499938964844,0.0509733296930789,-1482.9307861328125,304.1487121582031,0.6970788836479187,0.0985626876354217,0.0941329300403595,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5481453537940979,0.050000000745058,0.2289067655801773,291.1461181640625,291.1499938964844,272.0231628417969,271.5799865722656,284.1407775878906,293.31842041015625,291.1462097167969,1.0,0.1601422727108001,1.0,1.0,0.97964745759964,1.0,-0.5961451530456543,0.2571450769901275,0.3390001058578491,0.0934063643217086,0.0,0.0,0.1488807946443557,24.82670211791992,25.0,0.6114437580108643,-4216.990234375,37.2108039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,304.1238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1000522226095199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1192310005426406,0.1192352399230003,-4.240919679432409e-06,0.0,0.0001015402813209,0.0,0.0,4.647335529327393,0.0,0.0,0.0,0.2727257311344147,4.0,0.0,1.0
313860,293.14263916015625,297.1499938964844,293.1499938964844,0.0209885351359844,-893.21484375,304.14923095703125,0.5972139835357666,0.0621610172092914,0.0566977486014366,293.1414489746094,297.1499938964844,293.1499938964844,0.0251013580709695,-1026.596923828125,304.1488342285156,0.6162019968032837,0.0679619163274765,0.0651664286851883,293.14801025390625,297.1499938964844,293.1499938964844,0.0297136213630437,-822.586181640625,304.1492919921875,0.6323181390762329,0.073755495250225,0.0522142462432384,293.1405639648437,297.1499938964844,293.1499938964844,0.0511140525341033,-1485.39208984375,304.1487121582031,0.6975728869438171,0.0987311750650405,0.0942907258868217,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5482156276702881,0.050000000745058,0.2289042472839355,291.14630126953125,291.1499938964844,272.0239562988281,271.5787048339844,284.1433410644531,293.31842041015625,291.1463928222656,1.0,0.1601871252059936,1.0,1.0,0.979506254196167,1.0,-0.596750795841217,0.2573438286781311,0.3394069671630859,0.093670941889286,0.0,0.0,0.1491042524576187,24.820390701293945,25.0,0.58021080493927,-4219.76708984375,37.26664733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1001353710889816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1193377077579498,0.1193419471383094,-4.241106125846272e-06,0.0,0.0001016246678773,0.0,0.0,4.651799201965332,0.0,0.0,0.0,0.2727429568767547,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210723243653774,-894.978759765625,304.14923095703125,0.5977309942245483,0.0622877329587936,0.056810550391674,293.1410522460937,297.1499938964844,293.1499938964844,0.0252418275922536,-1029.37109375,304.1487731933594,0.6168193221092224,0.0681518092751503,0.0653436258435249,293.14764404296875,297.1499938964844,293.1499938964844,0.0297865774482488,-823.631103515625,304.1492919921875,0.6326360106468201,0.0738540515303611,0.0522812940180301,293.14031982421875,297.1499938964844,293.1499938964844,0.0512565858662128,-1487.8863525390625,304.148681640625,0.6980714797973633,0.0989017188549041,0.0944504961371421,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5482859015464783,0.050000000745058,0.2289017289876938,291.146484375,291.1499938964844,272.0252685546875,271.5778503417969,284.1461181640625,293.3184509277344,291.1465759277344,1.0,0.1602333933115005,1.0,1.0,0.9793649911880492,1.0,-0.5973680019378662,0.2575469017028808,0.3398211002349853,0.0939394161105156,0.0,0.0,0.1493174582719802,24.8142204284668,25.0,0.5409060120582581,-4222.46875,37.32388687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.1002166345715522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.119439423084259,0.1194436699151992,-4.241283932060469e-06,0.0,0.0001017071408568,0.0,0.0,4.656054496765137,0.0,0.0,0.0,0.2727593779563904,4.0,0.0,1.0
313980,293.1423034667969,297.1499938964844,293.1499938964844,0.0211572553962469,-896.7618408203125,304.1492004394531,0.5982508659362793,0.062415674328804,0.0569244883954525,293.140625,297.1499938964844,293.1499938964844,0.0253859255462884,-1032.2078857421875,304.14874267578125,0.6174440383911133,0.068345695734024,0.0655247047543525,293.14727783203125,297.1499938964844,293.1499938964844,0.0298649650067091,-824.72021484375,304.1492919921875,0.6329646110534668,0.0739565789699554,0.0523511730134487,293.1400451660156,297.1499938964844,293.1499938964844,0.0514009520411491,-1490.4140625,304.1486511230469,0.6985747218132019,0.0990743115544319,0.0946122705936431,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5483561158180237,0.050000000745058,0.228899210691452,291.14666748046875,291.1499938964844,272.02703857421875,271.5774230957031,284.1491394042969,293.3184814453125,291.146728515625,1.0,0.1602811515331268,1.0,1.0,0.9792237877845764,1.0,-0.5979970693588257,0.2577543556690216,0.3402427136898041,0.0942119508981704,0.0,0.0,0.1495206207036972,24.80820083618164,25.0,0.4970680475234985,-4225.10205078125,37.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10809326171875,304.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.100295752286911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1195362880825996,0.1195405274629592,-4.241452188580297e-06,0.0,0.0001017874383251,0.0,0.0,4.660106658935547,0.0,0.0,0.0,0.2727750241756439,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212433226406574,-898.5637817382812,304.1492004394531,0.5987733602523804,0.0625448077917099,0.0570395365357399,293.1402282714844,297.1499938964844,293.1499938964844,0.0255336761474609,-1035.107177734375,304.1487121582031,0.6180762052536011,0.0685435757040977,0.0657096430659294,293.1469116210937,297.1499938964844,293.1499938964844,0.0299495831131935,-825.855712890625,304.1492614746094,0.6333039402961731,0.0740631520748138,0.0524239242076873,293.1398010253906,297.1499938964844,293.1499938964844,0.0515471398830413,-1492.9752197265625,304.1486511230469,0.6990823745727539,0.0992489755153656,0.0947760492563247,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5484261512756348,0.050000000745058,0.2288967072963714,291.1468200683594,291.1499938964844,272.0292663574219,271.577392578125,284.1523742675781,293.3185119628906,291.1468811035156,1.0,0.1603303998708725,1.0,1.0,0.9790825843811036,1.0,-0.5986379981040955,0.2579661905765533,0.3406717777252197,0.0944885313510894,0.0,0.0,0.1497144401073455,24.80234909057617,25.0,0.4527508914470672,-4227.6767578125,37.44271087646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,304.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.1003724113106727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1196286305785179,0.1196328699588775,-4.24161271439516e-06,0.0,0.0001018652401398,0.0,0.0,4.66396951675415,0.0,0.0,0.0,0.2727899253368377,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213303156197071,-900.3802490234375,304.1492004394531,0.5992975234985352,0.0626749023795127,0.0571554824709892,293.1398620605469,297.1499938964844,293.1499938964844,0.0256844274699687,-1038.056396484375,304.148681640625,0.6187134981155396,0.0687446743249893,0.0658977255225181,293.14654541015625,297.1499938964844,293.1499938964844,0.03003716096282,-827.0293579101562,304.14923095703125,0.6336520910263062,0.0741730257868766,0.0524990409612655,293.1395568847656,297.1499938964844,293.1499938964844,0.0516948103904724,-1495.5635986328125,304.14862060546875,0.6995934247970581,0.0994252935051918,0.0949414521455764,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5484960079193115,0.050000000745058,0.2288942039012909,291.14697265625,291.1499938964844,272.0318908691406,271.5777282714844,284.1557922363281,293.3185119628906,291.14703369140625,1.0,0.1603809148073196,1.0,1.0,0.9789413213729858,1.0,-0.5992884635925293,0.2581815719604492,0.3411068618297577,0.0947684124112129,0.0,0.0,0.1499010175466537,24.79664802551269,25.0,0.4081884920597076,-4230.20458984375,37.50406646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.1004469096660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1197174489498138,0.119721695780754,-4.24176641899976e-06,0.0,0.0001019408446154,0.0,0.0,4.667685508728027,0.0,0.0,0.0,0.2728042304515838,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214183069765567,-902.2123413085938,304.149169921875,0.5998234748840332,0.0628059953451156,0.0572723485529422,293.13946533203125,297.1499938964844,293.1499938964844,0.0258384048938751,-1041.0587158203125,304.14862060546875,0.6193565726280212,0.0689491629600524,0.0660890936851501,293.1462097167969,297.1499938964844,293.1499938964844,0.0301277991384267,-828.242919921875,304.1492004394531,0.6340095400810242,0.0742863938212394,0.0525766499340534,293.13934326171875,297.1499938964844,293.1499938964844,0.0518440045416355,-1498.18017578125,304.1485900878906,0.7001080513000488,0.0996033772826194,0.0951085463166236,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.548565685749054,0.050000000745058,0.2288917154073715,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.31854248046875,291.14715576171875,1.0,0.1604327708482742,1.0,1.0,0.9788021445274352,1.0,-0.599949061870575,0.2584005892276764,0.3415484726428985,0.0950519815087318,0.0,0.0,0.1500804126262664,24.79110717773437,25.0,0.3696209192276001,-4232.69091796875,37.566707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,304.1350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.1005189567804336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1198028102517128,0.1198070496320724,-4.241913757141447e-06,0.0,0.0001020139607135,0.0,0.0,4.6712565422058105,0.0,0.0,0.0,0.272817999124527,4.0,0.0,1.0
314220,293.1416931152344,297.1499938964844,293.1499938964844,0.0215072240680456,-904.0584106445312,304.149169921875,0.6003507375717163,0.0629379674792289,0.0573900490999221,293.1390991210937,297.1499938964844,293.1499938964844,0.0259953867644071,-1044.1094970703125,304.1485900878906,0.6200045347213745,0.0691567286849021,0.0662834793329238,293.1458435058594,297.1499938964844,293.1499938964844,0.0302213039249181,-829.4935302734375,304.149169921875,0.6343755722045898,0.0744029805064201,0.0526565723121166,293.1391296386719,297.1499938964844,293.1499938964844,0.0519945919513702,-1500.822509765625,304.1485900878906,0.7006258368492126,0.0997830405831337,0.0952772125601768,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5486350655555725,0.050000000745058,0.2288892418146133,291.147216796875,291.1499938964844,272.0382385253906,271.5793151855469,284.1631774902344,293.3185729980469,291.14727783203125,1.0,0.1604858934879303,1.0,1.0,0.97866290807724,1.0,-0.6006189584732056,0.2586228847503662,0.3419960737228393,0.0953390821814537,0.0,0.0,0.1502532064914703,24.78572654724121,25.0,0.337585985660553,-4235.140625,37.63055038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.1365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.35546875,18000.0,0.0,0.0,0.1005885750055313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.119885042309761,0.1198892816901207,-4.242055638314923e-06,0.0,0.0001020846175379,0.0,0.0,4.674696922302246,0.0,0.0,0.0,0.2728312611579895,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969197452068,-905.9154663085938,304.1491394042969,0.6008787155151367,0.0630706846714019,0.057508435100317,293.13873291015625,297.1499938964844,293.1499938964844,0.0261549036949872,-1047.19970703125,304.1485595703125,0.6206560134887695,0.069366842508316,0.066480353474617,293.1455078125,297.1499938964844,293.1499938964844,0.0303172077983617,-830.7748413085938,304.149169921875,0.6347487568855286,0.0745222643017768,0.0527384243905544,293.1388854980469,297.1499938964844,293.1499938964844,0.0521463043987751,-1503.486083984375,304.1485595703125,0.7011460661888123,0.0999640524387359,0.0954471677541732,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473388671875,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.318603515625,291.1473693847656,1.0,0.1605400741100311,1.0,1.0,0.9785236716270448,1.0,-0.6012965440750122,0.2588478922843933,0.3424486517906189,0.0956292152404785,0.0,0.0,0.1504203379154205,24.780492782592773,25.0,0.3131042420864105,-4237.55908203125,37.69541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112060546875,304.1380920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.100656047463417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199646592140197,0.1199688985943794,-4.242192972014891e-06,0.0,0.000102153091575,0.0,0.0,4.678028106689453,0.0,0.0,0.0,0.2728440761566162,4.0,0.0,1.0
314340,293.14141845703125,297.1499938964844,293.1499938964844,0.0216875988990068,-907.7874755859376,304.1491394042969,0.601408064365387,0.0632043406367302,0.0576277188956737,293.13836669921875,297.1499938964844,293.1499938964844,0.0263177044689655,-1050.3428955078125,304.1485290527344,0.6213133335113525,0.0695803090929985,0.0666805282235145,293.1451721191406,297.1499938964844,293.1499938964844,0.0304163210093975,-832.0975952148438,304.1491394042969,0.6351314187049866,0.0746451467275619,0.0528228692710399,293.138671875,297.1499938964844,293.1499938964844,0.0522995442152023,-1506.1781005859375,304.1485595703125,0.7016695737838745,0.1001468300819397,0.0956188589334487,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5487729907035828,0.050000000745058,0.2288843095302581,291.1474304199219,291.1499938964844,272.0458068847656,271.5819396972656,284.17120361328125,293.3186340332031,291.1474609375,1.0,0.1605957001447677,1.0,1.0,0.9783844351768494,1.0,-0.6019843816757202,0.2590766251087188,0.3429077863693237,0.0959230810403823,0.0,0.0,0.1505798399448394,24.775466918945312,25.0,0.290474385023117,-4239.94287109375,37.76164627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.113037109375,304.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.1007204875349998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1200406700372695,0.1200449168682098,-4.242323939251946e-06,0.0,0.000102218495158,0.0,0.0,4.681208610534668,0.0,0.0,0.0,0.2728563249111175,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217789877206087,-909.6688232421876,304.1491394042969,0.6019375920295715,0.0633386224508285,0.0577475801110267,293.1380310058594,297.1499938964844,293.1499938964844,0.0264827907085418,-1053.5201416015625,304.14849853515625,0.6219733953475952,0.0697959661483764,0.066882848739624,293.1448669433594,297.1499938964844,293.1499938964844,0.030517604202032,-833.4476928710938,304.14910888671875,0.6355203986167908,0.074770413339138,0.0529090352356433,293.13848876953125,297.1499938964844,293.1499938964844,0.0524537861347198,-1508.8890380859375,304.1485290527344,0.7021949887275696,0.1003308072686195,0.0957917049527168,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5488414764404297,0.050000000745058,0.2288818657398224,291.14752197265625,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.31866455078125,291.1475830078125,1.0,0.1606523245573043,1.0,1.0,0.978245198726654,1.0,-0.6026789546012878,0.2593076229095459,0.3433713316917419,0.0962198004126548,0.0,0.0,0.150734469294548,24.77058982849121,25.0,0.2684531211853027,-4242.30029296875,37.82881546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141052246094,304.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.1007827967405319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1201143413782119,0.1201185807585716,-4.242450813762844e-06,0.0,0.0001022817305056,0.0,0.0,4.684291839599609,0.0,0.0,0.0,0.2728681862354278,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.021871181204915,-911.561279296875,304.14910888671875,0.6024674773216248,0.0634735971689224,0.0578681044280529,293.1376953125,297.1499938964844,293.1499938964844,0.0266545508056879,-1056.7294921875,304.1484680175781,0.622637152671814,0.0700140967965126,0.067087635397911,293.14453125,297.1499938964844,293.1499938964844,0.0306214019656181,-834.8297729492188,304.1490783691406,0.6359165906906128,0.0748984143137931,0.0529971867799758,293.1382751464844,297.1499938964844,293.1499938964844,0.0526091903448104,-1511.6219482421875,304.1485290527344,0.7027226686477661,0.1005161181092262,0.0959658846259117,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5489094853401184,0.050000000745058,0.2288794517517089,291.1476135253906,291.1499938964844,272.05438232421875,271.5854187011719,284.1796875,293.3186950683594,291.14764404296875,1.0,0.1607101112604141,1.0,1.0,0.978107452392578,1.0,-0.6033812761306763,0.2595412731170654,0.3438400030136108,0.0965196937322616,0.0,0.0,0.1508836448192596,24.76589775085449,25.0,0.2471513748168945,-4244.63134765625,37.897064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151733398437,304.1422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.1008425429463386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1201853528618812,0.1201895922422409,-4.242572686052881e-06,0.0,0.0001023423610604,0.0,0.0,4.687263488769531,0.0,0.0,0.0,0.2728796303272247,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219640675932168,-913.4624633789062,304.14910888671875,0.6029971837997437,0.0636091381311416,0.0579891540110111,293.1373596191406,297.1499938964844,293.1499938964844,0.0268380064517259,-1059.979248046875,304.1484069824219,0.6233033537864685,0.0702342465519905,0.0672943890094757,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272747159004,-836.2377319335938,304.1490478515625,0.6363186836242676,0.0750286653637886,0.0530869625508785,293.1380920410156,297.1499938964844,293.1499938964844,0.0527655333280563,-1514.373046875,304.14849853515625,0.7032519578933716,0.1007025763392448,0.0961411669850349,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5489770770072937,0.050000000745058,0.2288770377635955,291.147705078125,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187255859375,291.1477355957031,1.0,0.1607688814401626,1.0,1.0,0.977969765663147,1.0,-0.6040899157524109,0.2597770094871521,0.3443129062652588,0.0968224331736564,0.0,0.0,0.1510285288095474,24.761369705200195,25.0,0.2269113063812255,-4246.94140625,37.96622848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.1009000837802887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.120254285633564,0.1202585250139236,-4.242690920364112e-06,0.0,0.0001024007578962,0.0,0.0,4.69014835357666,0.0,0.0,0.0,0.2728907465934753,4.0,0.0,1.0
