time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.14093017578125,297.1499938964844,293.1499938964844,0.0220577344298362,-915.3742065429688,304.14910888671875,0.6035268902778625,0.0637453198432922,0.0581108257174491,293.1370544433594,297.1499938964844,293.1499938964844,0.0270032864063978,-1063.255859375,304.1484069824219,0.62397301197052,0.070456676185131,0.0675034746527671,293.1439208984375,297.1499938964844,293.1499938964844,0.030835622921586,-837.6769409179688,304.1490173339844,0.6367276906967163,0.0751615464687347,0.0531786754727363,293.1379089355469,297.1499938964844,293.1499938964844,0.0529230423271656,-1517.146240234375,304.14849853515625,0.7037832140922546,0.1008903756737709,0.0963177755475044,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.549044132232666,0.050000000745058,0.2288746535778045,291.14776611328125,291.1499938964844,272.0636901855469,271.58941650390625,284.1885986328125,293.3187561035156,291.1477966308594,1.0,0.1608288437128067,1.0,1.0,0.977832019329071,1.0,-0.6048060059547424,0.2600153088569641,0.3447907269001007,0.0971282869577407,0.0,0.0,0.151168406009674,24.75705909729004,25.0,0.2044059187173843,-4249.23095703125,38.03649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11737060546875,304.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.1009548678994178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1203207671642303,0.12032500654459,-4.242804607201833e-06,0.0,0.0001024563607643,0.0,0.0,4.692930221557617,0.0,0.0,0.0,0.2729014456272125,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221520718187093,-917.2941284179688,304.14910888671875,0.6040561199188232,0.063882015645504,0.0582329742610454,293.1367492675781,297.1499938964844,293.1499938964844,0.0271529089659452,-1066.5599365234375,304.1484069824219,0.6246445775032043,0.0706808045506477,0.0677142590284347,293.1436462402344,297.1499938964844,293.1499938964844,0.030945936217904,-839.1405639648438,304.1490173339844,0.63714200258255,0.0752965062856674,0.053271897137165,293.1377258300781,297.1499938964844,293.1499938964844,0.0530814751982688,-1519.9373779296875,304.1484680175781,0.7043157815933228,0.1010792925953865,0.0964954569935798,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5491105914115906,0.050000000745058,0.2288722842931747,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.19317626953125,293.3187866210937,291.1478576660156,1.0,0.1608898043632507,1.0,1.0,0.9776942729949952,1.0,-0.6055278778076172,0.2602554261684418,0.345272421836853,0.0974368676543235,0.0,0.0,0.1513049751520156,24.75293731689453,25.0,0.1784989088773727,-4251.50537109375,38.107643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,304.1460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1010074093937873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1203855350613594,0.120389774441719,-4.242915110808099e-06,0.0,0.0001025096789817,0.0,0.0,4.695640563964844,0.0,0.0,0.0,0.2729118764400482,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222470257431268,-919.2212524414062,304.1490783691406,0.6045845150947571,0.0640191286802291,0.0583555400371551,293.1364440917969,297.1499938964844,293.1499938964844,0.0272958315908908,-1069.9293212890625,304.1484375,0.6253174543380737,0.0709063485264778,0.0679265037178993,293.1433410644531,297.1499938964844,293.1499938964844,0.0310580059885978,-840.6256713867188,304.14898681640625,0.637561023235321,0.0754332318902015,0.0533664412796497,293.1375427246094,297.1499938964844,293.1499938964844,0.0532407574355602,-1522.7452392578125,304.1484680175781,0.7048494219779968,0.1012691631913185,0.0966741070151329,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5491764545440674,0.050000000745058,0.2288699448108673,291.1478881835937,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.31884765625,291.1479187011719,1.0,0.1609516590833664,1.0,1.0,0.977556586265564,1.0,-0.6062546968460083,0.260497123003006,0.3457576036453247,0.0977479815483093,0.0,0.0,0.1514390856027603,24.749000549316406,25.0,0.1509261578321457,-4253.77001953125,38.17961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,304.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.1010578796267509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1204489916563034,0.120453231036663,-4.243022885930259e-06,0.0,0.0001025608944473,0.0,0.0,4.698295593261719,0.0,0.0,0.0,0.2729220688343048,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223425980657339,-921.1554565429688,304.1490783691406,0.6051119565963745,0.0641566663980484,0.0584785006940364,293.1361694335937,297.1499938964844,293.1499938964844,0.0274327266961336,-1073.2940673828125,304.1484680175781,0.6259914636611938,0.0711331963539123,0.0681400746107101,293.14306640625,297.1499938964844,293.1499938964844,0.0311717465519905,-842.1311645507812,304.1489562988281,0.6379842758178711,0.0755716413259506,0.0534622259438037,293.13739013671875,297.1499938964844,293.1499938964844,0.0534008555114269,-1525.5692138671875,304.1484375,0.7053838968276978,0.1014600321650505,0.0968537032604217,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5492417812347412,0.050000000745058,0.2288676351308822,291.14794921875,291.1499938964844,272.0784606933594,271.595947265625,284.20245361328125,293.3188781738281,291.14794921875,1.0,0.1610144227743148,1.0,1.0,0.9774215817451476,1.0,-0.6069863438606262,0.2607401609420776,0.3462461531162262,0.0980616360902786,0.0,0.0,0.1515713781118393,24.745262145996094,25.0,0.1228104084730148,-4256.02880859375,38.25237655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,304.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.1011063084006309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1205114275217056,0.1205156743526458,-4.243128387315664e-06,0.0,0.000102610050817,0.0,0.0,4.700908184051514,0.0,0.0,0.0,0.2729321122169494,4.0,0.0,1.0
314820,293.1405334472656,297.1499938964844,293.1499938964844,0.0224387440830469,-923.0957641601562,304.1490783691406,0.6056382656097412,0.0642945319414138,0.0586018003523349,293.13592529296875,297.1499938964844,293.1499938964844,0.0275677237659692,-1076.677734375,304.14849853515625,0.6266660094261169,0.0713610798120498,0.0683547556400299,293.142822265625,297.1499938964844,293.1499938964844,0.031286958605051,-843.654296875,304.1489562988281,0.6384111642837524,0.0757114365696907,0.053559087216854,293.13720703125,297.1499938964844,293.1499938964844,0.0535617135465145,-1528.408447265625,304.1484375,0.7059190273284912,0.1016517505049705,0.097034178674221,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.549306333065033,0.050000000745058,0.2288653403520584,291.1479797363281,291.1499938964844,272.0834655761719,271.59814453125,284.2071228027344,293.31890869140625,291.1479797363281,1.0,0.1610780209302902,1.0,1.0,0.9772866368293762,1.0,-0.6077220439910889,0.2609843313694,0.3467377126216888,0.0983776897192001,0.0,0.0,0.1517025381326675,24.741724014282227,25.0,0.0940425172448158,-4258.287109375,38.32587814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217346191406,304.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1011528894305229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1205732077360153,0.1205774471163749,-4.2432325244590174e-06,0.0,0.0001026573227136,0.0,0.0,4.703492164611816,0.0,0.0,0.0,0.2729420065879822,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225354321300983,-925.04150390625,304.1490783691406,0.6061630845069885,0.064432717859745,0.0587253980338573,293.1356506347656,297.1499938964844,293.1499938964844,0.0277029685676097,-1080.0762939453125,304.1485290527344,0.6273407340049744,0.0715897977352142,0.0685703232884407,293.142578125,297.1499938964844,293.1499938964844,0.0314034409821033,-845.1923828125,304.14892578125,0.6388410329818726,0.0758524164557457,0.0536568462848663,293.1370544433594,297.1499938964844,293.1499938964844,0.0537232682108879,-1531.26171875,304.1484375,0.7064545750617981,0.1018443256616592,0.0972154736518859,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493702292442322,0.050000000745058,0.2288630753755569,291.14801025390625,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3189697265625,291.14801025390625,1.0,0.16114242374897,1.0,1.0,0.9771516919136048,1.0,-0.6084612607955933,0.261229395866394,0.3472318649291992,0.0986960306763649,0.0,0.0,0.1518333703279495,24.738386154174805,25.0,0.0646582245826721,-4260.54833984375,38.40006256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.1011977940797805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206346750259399,0.1206389144062995,-4.243334842612967e-06,0.0,0.0001027028993121,0.0,0.0,4.7060627937316895,0.0,0.0,0.0,0.2729518711566925,4.0,0.0,1.0
314940,293.1403503417969,297.1499938964844,293.1499938964844,0.0226326268166303,-926.9920043945312,304.1490478515625,0.6066862344741821,0.064571127295494,0.0588492453098297,293.1354064941406,297.1499938964844,293.1499938964844,0.0278409756720066,-1083.4832763671875,304.1485595703125,0.6280150413513184,0.0718190670013427,0.0687865614891052,293.142333984375,297.1499938964844,293.1499938964844,0.0315209850668907,-846.74267578125,304.1488952636719,0.6392731070518494,0.0759942680597305,0.0537553317844867,293.1369323730469,297.1499938964844,293.1499938964844,0.0538854598999023,-1534.128173828125,304.1484069824219,0.7069902420043945,0.1020376160740852,0.0973975136876106,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5494333505630493,0.050000000745058,0.2288608253002166,291.14801025390625,291.1499938964844,272.0934143066406,271.6023864746094,284.2165222167969,293.3190002441406,291.14801025390625,1.0,0.1612075716257095,1.0,1.0,0.9770167469978333,1.0,-0.6092033982276917,0.2614750862121582,0.347728282213211,0.0990165472030639,0.0,0.0,0.1519646346569061,24.735254287719727,25.0,0.0348877422511577,-4262.8173828125,38.47487258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,304.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.1012412160634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206961795687675,0.1207004263997078,-4.243437160766916e-06,0.0,0.0001027469625114,0.0,0.0,4.708634853363037,0.0,0.0,0.0,0.2729617059230804,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227302573621273,-928.9459228515624,304.1490478515625,0.6072075963020325,0.0647097304463386,0.0589732713997364,293.1351928710937,297.1499938964844,293.1499938964844,0.0279813949018716,-1086.8953857421875,304.1485595703125,0.628688395023346,0.0720486491918563,0.0690031796693801,293.14208984375,297.1499938964844,293.1499938964844,0.0316392891108989,-848.3011474609375,304.1488952636719,0.639706552028656,0.0761367008090019,0.0538542941212654,293.13677978515625,297.1499938964844,293.1499938964844,0.0540481507778167,-1537.0052490234375,304.1484069824219,0.7075257897377014,0.1022315397858619,0.097580149769783,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5494958162307739,0.050000000745058,0.2288586199283599,291.14801025390625,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.3190612792969,291.14801025390625,1.0,0.1612733155488968,1.0,1.0,0.9768818020820618,1.0,-0.6099475026130676,0.2617210447788238,0.3482264280319214,0.099338985979557,0.0,0.0,0.1520968824625015,24.7323055267334,25.0,0.0049097714945673,-4265.09765625,38.55018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246337890625,304.1529846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.101283498108387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.120758019387722,0.1207622662186622,-4.243539478920866e-06,0.0,0.0001027898761094,0.0,0.0,4.711220264434815,0.0,0.0,0.0,0.2729716002941131,4.0,0.0,1.0
315060,293.14019775390625,297.1499938964844,293.1499938964844,0.0228283386677503,-930.9033203125,304.1490478515625,0.6077268719673157,0.0648484602570533,0.0590974651277065,293.1349792480469,297.1499938964844,293.1499938964844,0.0281223077327013,-1090.3134765625,304.1485595703125,0.6293603777885437,0.0722783133387565,0.0692200288176536,293.1418762207031,297.1499938964844,293.1499938964844,0.0317582562565803,-849.8665771484375,304.1488647460937,0.6401408910751343,0.0762795060873031,0.0539536401629447,293.1366271972656,297.1499938964844,293.1499938964844,0.0542113780975341,-1539.8936767578125,304.1484069824219,0.7080610394477844,0.1024260520935058,0.0977634266018867,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5495573878288269,0.050000000745058,0.2288564443588256,291.14801025390625,291.1499938964844,272.1030578613281,271.606201171875,284.22589111328125,293.3191223144531,291.14801025390625,1.0,0.1613397300243377,1.0,1.0,0.9767480492591858,1.0,-0.6106933355331421,0.261967122554779,0.3487262427806854,0.0996633693575859,0.0,0.0,0.1522309184074401,24.729576110839844,25.0,-0.0252415221184492,-4267.39404296875,38.62601852416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12548828125,304.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1013246476650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1208205446600914,0.120824784040451,-4.243642251822166e-06,0.0,0.0001028316401061,0.0,0.0,4.713833808898926,0.0,0.0,0.0,0.2729816138744354,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.022926889359951,-932.8646240234376,304.1490478515625,0.608244001865387,0.0649874061346054,0.05922182649374,293.1347961425781,297.1499938964844,293.1499938964844,0.0282635204493999,-1093.7332763671875,304.1485595703125,0.6300305128097534,0.0725079625844955,0.0694369077682495,293.1416931152344,297.1499938964844,293.1499938964844,0.0318777412176132,-851.4369506835938,304.1488647460937,0.6405755877494812,0.0764226391911506,0.0540532395243644,293.1365051269531,297.1499938964844,293.1499938964844,0.0543751642107963,-1542.7940673828125,304.1484069824219,0.7085956335067749,0.1026213094592094,0.0979473739862442,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5496180057525635,0.050000000745058,0.2288542836904525,291.1479797363281,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.31915283203125,291.1479797363281,1.0,0.16140678524971,1.0,1.0,0.9766142964363098,1.0,-0.6114406585693359,0.2622131407260895,0.3492275178432464,0.0999897271394729,0.0,0.0,0.1523680090904235,24.727069854736328,25.0,-0.0553400218486785,-4269.71533203125,38.70234298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1262512207031,304.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.1013648957014083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.120884321630001,0.1208885610103607,-4.243746388965519e-06,0.0,0.0001028724873322,0.0,0.0,4.71649980545044,0.0,0.0,0.0,0.2729917764663696,4.0,0.0,1.0
315180,293.1400451660156,297.1499938964844,293.1499938964844,0.0230258125811815,-934.8281860351562,304.1490478515625,0.6087589859962463,0.0651264637708664,0.059346318244934,293.1346130371094,297.1499938964844,293.1499938964844,0.0284100044518709,-1097.1512451171875,304.1485595703125,0.6306988596916199,0.0727374926209449,0.0696537345647811,293.1414794921875,297.1499938964844,293.1499938964844,0.0319975763559341,-853.01025390625,304.1488647460937,0.6410103440284729,0.0765659064054489,0.0541529841721057,293.1363830566406,297.1499938964844,293.1499938964844,0.0545393861830234,-1545.7039794921875,304.1483764648437,0.7091269493103027,0.1028170585632324,0.0981318354606628,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5496779084205627,0.050000000745058,0.228852167725563,291.14794921875,291.1499938964844,272.1121520996094,271.6093139648437,284.2350769042969,293.3192138671875,291.14794921875,1.0,0.1614743322134018,1.0,1.0,0.9764805436134338,1.0,-0.6121888160705566,0.2624590098857879,0.3497297763824463,0.1003176122903823,0.0,0.0,0.1525081098079681,24.724750518798828,25.0,-0.085373044013977,-4272.0625,38.77906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.101404532790184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1209493800997734,0.120953619480133,-4.243852345098276e-06,0.0,0.0001029127088258,0.0,0.0,4.719218254089356,0.0,0.0,0.0,0.2730021774768829,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231252182275056,-936.7958374023438,304.1490173339844,0.6092722415924072,0.0652657747268676,0.0594709999859333,293.1344299316406,297.1499938964844,293.1499938964844,0.0285560321062803,-1100.7239990234375,304.1485595703125,0.6313656568527222,0.0729670077562332,0.0698705092072486,293.1413269042969,297.1499938964844,293.1499938964844,0.0321178250014781,-854.5872802734375,304.1488342285156,0.6414453387260437,0.0767094790935516,0.0542529113590717,293.1362609863281,297.1499938964844,293.1499938964844,0.0547041371464729,-1548.6253662109375,304.1483764648437,0.709655225276947,0.1030135452747345,0.0983169376850128,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5497370958328247,0.050000000745058,0.2288500815629959,291.1479187011719,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3192749023437,291.1478881835937,1.0,0.1615424007177353,1.0,1.0,0.976346790790558,1.0,-0.6129381656646729,0.2627047896385193,0.3502333760261535,0.1006473898887634,0.0,0.0,0.1526525765657425,24.72260475158692,25.0,-0.1170580089092254,-4274.44482421875,38.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.15771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.1014437675476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1210163235664367,0.1210205629467964,-4.2439610297151376e-06,0.0,0.0001029525301419,0.0,0.0,4.722015857696533,0.0,0.0,0.0,0.2730128467082977,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232250597327947,-938.766845703125,304.1490173339844,0.6097838878631592,0.0654052719473838,0.0595958605408668,293.13427734375,297.1499938964844,293.1499938964844,0.0288641564548015,-1103.72998046875,304.14825439453125,0.6320316791534424,0.0731967538595199,0.0700873807072639,293.1411437988281,297.1499938964844,293.1499938964844,0.0322384387254715,-856.1673583984375,304.1488342285156,0.6418808698654175,0.0768532454967498,0.0543529875576496,293.1361389160156,297.1499938964844,293.1499938964844,0.054869320243597,-1551.5562744140625,304.1483764648437,0.7101805806159973,0.1032105609774589,0.0985025614500045,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.549795925617218,0.050000000745058,0.2288479954004287,291.1478576660156,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1478271484375,1.0,0.161610871553421,1.0,1.0,0.9762129783630372,1.0,-0.6136886477470398,0.2629504799842834,0.3507381677627563,0.1009788513183593,0.0,0.0,0.1528012901544571,24.720579147338867,25.0,-0.1520857959985733,-4276.86474609375,38.93370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.1014828607439994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1210850849747657,0.121089331805706,-4.244071533321403e-06,0.0,0.0001029921986628,0.0,0.0,4.724888801574707,0.0,0.0,0.0,0.273023784160614,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233254004269838,-940.7423706054688,304.1490173339844,0.6102942824363708,0.0655450597405433,0.0597209334373474,293.13409423828125,297.1499938964844,293.1499938964844,0.0293868258595466,-1107.5306396484375,304.1476745605469,0.6326984763145447,0.0734272971749305,0.0703047960996627,293.1409912109375,297.1499938964844,293.1499938964844,0.0323594696819782,-857.7513427734375,304.1488342285156,0.6423171162605286,0.0769973322749137,0.0544532462954521,293.13604736328125,297.1499938964844,293.1499938964844,0.0550349988043308,-1554.498291015625,304.1483764648437,0.710703432559967,0.1034082546830177,0.098688781261444,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5498545169830322,0.050000000745058,0.2288459241390228,291.1477966308594,291.1499938964844,272.1241760253906,271.6122741699219,284.248291015625,293.3194274902344,291.14776611328125,1.0,0.1616797596216201,1.0,1.0,0.9760816693305968,1.0,-0.6144409775733948,0.2631963491439819,0.3512446582317352,0.1013121902942657,0.0,0.0,0.1529555171728134,24.718647003173828,25.0,-0.1931606978178024,-4279.33251953125,39.01160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12847900390625,304.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1015219688415527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.121156208217144,0.1211604550480842,-4.244185674906476e-06,0.0,0.0001030318890116,0.0,0.0,4.727859973907471,0.0,0.0,0.0,0.2730351090431213,4.0,0.0,1.0
315420,293.1398010253906,297.1499938964844,293.1499938964844,0.023426353931427,-942.7247314453124,304.1490173339844,0.6108037233352661,0.0656852424144744,0.0598463490605354,293.13397216796875,297.1499938964844,293.1499938964844,0.0295629277825355,-1110.8099365234375,304.14776611328125,0.633364737033844,0.0736574679613113,0.0705223008990287,293.1408386230469,297.1499938964844,293.1499938964844,0.0324810780584812,-859.34130859375,304.1488342285156,0.6427543759346008,0.0771418511867523,0.0545538030564785,293.13592529296875,297.1499938964844,293.1499938964844,0.0552014075219631,-1557.455322265625,304.1483764648437,0.7112243175506592,0.1036068275570869,0.0988758206367492,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5499127507209778,0.050000000745058,0.228843867778778,291.147705078125,291.1499938964844,272.12762451171875,271.6126403808594,284.2524719238281,293.3194885253906,291.1476745605469,1.0,0.1617491245269775,1.0,1.0,0.975950300693512,1.0,-0.6151952147483826,0.2634424269199371,0.3517528176307678,0.1016474291682243,0.0,0.0,0.1531180888414383,24.71683883666992,25.0,-0.2389627546072006,-4281.8671875,39.0899543762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.1015613973140716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1212309151887893,0.121235154569149,-4.244304363965057e-06,0.0,0.0001030719067784,0.0,0.0,4.730980396270752,0.0,0.0,0.0,0.273047000169754,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235278978943824,-944.7135009765624,304.1490173339844,0.6113120913505554,0.0658258497714996,0.0599721074104309,293.1338195800781,297.1499938964844,293.1499938964844,0.0297392196953296,-1114.2430419921875,304.1478576660156,0.6340302228927612,0.0738876461982727,0.0707397162914276,293.14068603515625,297.1499938964844,293.1499938964844,0.0326032415032386,-860.9369506835938,304.1488037109375,0.6431928873062134,0.0772868618369102,0.0546546541154384,293.1358337402344,297.1499938964844,293.1499938964844,0.055368460714817,-1560.4261474609375,304.1483459472656,0.7117433547973633,0.1038062497973442,0.0990635976195335,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5499707460403442,0.050000000745058,0.2288418263196945,291.1476135253906,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.3195495605469,291.1475524902344,1.0,0.1618188619613647,1.0,1.0,0.975818932056427,1.0,-0.6159510016441345,0.2636886239051819,0.3522623777389526,0.1019844114780426,0.0,0.0,0.1532888859510421,24.715118408203125,25.0,-0.2860941290855407,-4284.47119140625,39.16867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,304.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.1016013696789741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1213092505931854,0.121313489973545,-4.244428509991849e-06,0.0,0.0001031124775181,0.0,0.0,4.734251499176025,0.0,0.0,0.0,0.2730594277381897,4.0,0.0,1.0
315540,293.1396789550781,297.1499938964844,293.1499938964844,0.0236301440745592,-946.7107543945312,304.1490173339844,0.6118181347846985,0.0659669637680053,0.0600983090698719,293.1336975097656,297.1499938964844,293.1499938964844,0.029920445755124,-1117.6705322265625,304.1479187011719,0.6346954107284546,0.0741179659962654,0.07095717638731,293.1405334472656,297.1499938964844,293.1499938964844,0.0327260829508304,-862.5399780273438,304.1488037109375,0.6436329483985901,0.0774324238300323,0.0547558926045894,293.1357116699219,297.1499938964844,293.1499938964844,0.0555363297462463,-1563.41357421875,304.1483459472656,0.7122610807418823,0.1040066555142402,0.0992523059248924,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5500286221504211,0.050000000745058,0.2288397848606109,291.1474914550781,291.1499938964844,272.1335144042969,271.6123352050781,284.260498046875,293.31964111328125,291.1474304199219,1.0,0.1618890166282653,1.0,1.0,0.975687563419342,1.0,-0.6167089939117432,0.2639352083206177,0.3527737855911255,0.1023233383893966,0.0,0.0,0.1534703522920608,24.71347999572754,25.0,-0.3340627253055572,-4287.16455078125,39.24782943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,304.164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1016422510147094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1213923543691635,0.1213966012001037,-4.244559477228904e-06,0.0,0.0001031539650284,0.0,0.0,4.737721920013428,0.0,0.0,0.0,0.2730726301670074,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237331390380859,-948.7174072265624,304.14898681640625,0.6123219728469849,0.0661087110638618,0.0602250210940837,293.1335754394531,297.1499938964844,293.1499938964844,0.0301106218248605,-1121.120361328125,304.14794921875,0.6353614330291748,0.0743487179279327,0.0711749345064163,293.1404113769531,297.1499938964844,293.1499938964844,0.032849658280611,-864.151123046875,304.1488037109375,0.6440750956535339,0.0775786861777305,0.054857563227415,293.1356201171875,297.1499938964844,293.1499938964844,0.0557050593197345,-1566.418701171875,304.1483459472656,0.7127780318260193,0.1042081788182258,0.0994419977068901,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5500865578651428,0.050000000745058,0.2288377434015274,291.1473388671875,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197021484375,291.14727783203125,1.0,0.1619595736265182,1.0,1.0,0.9755561947822572,1.0,-0.6174696683883667,0.2641824185848236,0.3532872498035431,0.1026642620563507,0.0,0.0,0.1536635309457779,24.711885452270508,25.0,-0.3823543190956116,-4289.95751953125,39.327430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290588378906,304.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1016843914985656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1214807480573654,0.1214849948883056,-4.2446981751709245e-06,0.0,0.0001031967258313,0.0,0.0,4.741413116455078,0.0,0.0,0.0,0.2730866372585296,4.0,0.0,1.0
315660,293.1395568847656,297.1499938964844,293.1499938964844,0.0238368418067693,-950.7327270507812,304.14898681640625,0.6128237247467041,0.0662510097026825,0.0603522285819053,293.1334533691406,297.1499938964844,293.1499938964844,0.030301121994853,-1124.571533203125,304.1479797363281,0.6360284090042114,0.0745798647403717,0.0713930428028106,293.1402893066406,297.1499938964844,293.1499938964844,0.0329739190638065,-865.769775390625,304.1488037109375,0.6445192098617554,0.0777255222201347,0.0549596548080444,293.135498046875,297.1499938964844,293.1499938964844,0.0558746047317981,-1569.440673828125,304.1483459472656,0.7132942080497742,0.1044106930494308,0.099632628262043,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.550144612789154,0.050000000745058,0.2288357019424438,291.1471862792969,291.1499938964844,272.1377868652344,271.6103515625,284.26788330078125,293.3197937011719,291.1471252441406,1.0,0.1620304733514785,1.0,1.0,0.9754261374473572,1.0,-0.6182329058647156,0.2644301950931549,0.3538026809692383,0.1030069589614868,0.0,0.0,0.1538682579994201,24.710323333740234,25.0,-0.4302758276462555,-4292.8525390625,39.40746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.1017279028892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1215743944048881,0.1215786412358284,-4.24484460381791e-06,0.0,0.0001032408836181,0.0,0.0,4.745323181152344,0.0,0.0,0.0,0.2731014788150787,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239414237439632,-952.7597045898438,304.14898681640625,0.6133241653442383,0.0663940832018852,0.0604800730943679,293.1333312988281,297.1499938964844,293.1499938964844,0.030492641031742,-1128.0330810546875,304.1479797363281,0.6366971731185913,0.0748116448521614,0.0716116726398468,293.1401672363281,297.1499938964844,293.1499938964844,0.0330990254878997,-867.3978881835938,304.1487731933594,0.6449658870697021,0.0778731778264045,0.0550622642040252,293.1354064941406,297.1499938964844,293.1499938964844,0.0560451410710811,-1572.482666015625,304.1483154296875,0.713810384273529,0.1046144962310791,0.0998244062066078,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5502030253410339,0.050000000745058,0.2288336455821991,291.1470031738281,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.3198547363281,291.1469421386719,1.0,0.1621017903089523,1.0,1.0,0.9752960801124572,1.0,-0.6189996004104614,0.2646789252758026,0.3543206751346588,0.1033518686890602,0.0,0.0,0.1540873497724533,24.70876884460449,25.0,-0.4803875088691711,-4295.87158203125,39.48799133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1286315917969,304.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.1017733141779899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1216745674610138,0.121678814291954,-4.245001036906615e-06,0.0,0.0001032869768096,0.0,0.0,4.74950647354126,0.0,0.0,0.0,0.2731173634529114,4.0,0.0,1.0
315780,293.13946533203125,297.1499938964844,293.1499938964844,0.0240468345582485,-954.797607421875,304.14898681640625,0.6138233542442322,0.0665378496050834,0.0606085360050201,293.1332397460937,297.1499938964844,293.1499938964844,0.0306850839406251,-1131.50390625,304.14801025390625,0.6373677849769592,0.075043998658657,0.0718308314681053,293.1400451660156,297.1499938964844,293.1499938964844,0.033224917948246,-869.034912109375,304.1487731933594,0.6454150676727295,0.0780215188860893,0.0551653616130352,293.13531494140625,297.1499938964844,293.1499938964844,0.0562166236340999,-1575.5439453125,304.1483154296875,0.7143264412879944,0.1048194468021392,0.1000172570347786,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5502617359161377,0.050000000745058,0.2288315743207931,291.1468200683594,291.1499938964844,272.1402282714844,271.60650634765625,284.2745361328125,293.3199462890625,291.1467590332031,1.0,0.1621734499931335,1.0,1.0,0.9751660227775574,1.0,-0.6197694540023804,0.2649285197257995,0.3548409640789032,0.1036987379193306,0.0,0.0,0.154320478439331,24.707216262817383,25.0,-0.5316162705421448,-4299.01611328125,39.56898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.1018207147717475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1217811629176139,0.1217854097485542,-4.2451670196896885e-06,0.0,0.0001033350781654,0.0,0.0,4.753958225250244,0.0,0.0,0.0,0.2731342315673828,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241531487554311,-956.8477172851562,304.1489562988281,0.6143218278884888,0.0666824653744697,0.0607376992702484,293.1331481933594,297.1499938964844,293.1499938964844,0.0308785308152437,-1134.9857177734375,304.14801025390625,0.6380407810211182,0.0752770751714706,0.0720506086945533,293.1399230957031,297.1499938964844,293.1499938964844,0.0333516597747802,-870.6815185546875,304.1487731933594,0.6458670496940613,0.0781706795096397,0.0552689991891384,293.1351928710937,297.1499938964844,293.1499938964844,0.0563893914222717,-1578.6304931640625,304.1483154296875,0.7148436307907104,0.1050262525677681,0.1002115830779075,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5503209233283997,0.050000000745058,0.228829488158226,291.1466064453125,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.14654541015625,1.0,0.162245512008667,1.0,1.0,0.9750359654426576,1.0,-0.6205433011054993,0.2651793360710144,0.3553639650344848,0.1040476858615875,0.0,0.0,0.1545694917440414,24.705638885498047,25.0,-0.5841746926307678,-4302.3017578125,39.65049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.101870484650135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1218950301408767,0.121899276971817,-4.245344371156534e-06,0.0,0.0001033855951391,0.0,0.0,4.758713722229004,0.0,0.0,0.0,0.2731522917747497,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242603905498981,-958.910400390625,304.1489562988281,0.6148202419281006,0.0668278783559799,0.0608675628900527,293.1330261230469,297.1499938964844,293.1499938964844,0.0310730133205652,-1138.478759765625,304.14801025390625,0.6387166380882263,0.0755108222365379,0.0722710192203521,293.1398010253906,297.1499938964844,293.1499938964844,0.0334792360663414,-872.3375854492188,304.1487731933594,0.6463223695755005,0.0783205851912498,0.0553731508553028,293.13507080078125,297.1499938964844,293.1499938964844,0.0565647110342979,-1581.765625,304.1483154296875,0.715366005897522,0.1052409037947654,0.1004088819026947,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5503811240196228,0.050000000745058,0.2288273721933365,291.1463928222656,291.1499938964844,272.1405639648437,271.6005554199219,284.2803649902344,293.3200988769531,291.14630126953125,1.0,0.1623179465532302,1.0,1.0,0.9749059081077576,1.0,-0.6213229298591614,0.2654321789741516,0.3558907508850097,0.1043991222977638,0.0,0.0,0.154834434390068,24.703950881958008,25.0,-0.6405218839645386,-4305.7373046875,39.73263931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09375,18000.0,0.0,0.0,0.1019227281212806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1220162436366081,0.1220204904675483,-4.245532636559801e-06,0.0,0.0001034386150422,0.0,0.0,4.763776302337647,0.0,0.0,0.0,0.2731714844703674,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243686847388744,-960.9882202148438,304.1489562988281,0.6153339743614197,0.0669743865728378,0.0609982013702392,293.1329345703125,297.1499938964844,293.1499938964844,0.0312686339020729,-1141.985595703125,304.1480407714844,0.6394105553627014,0.075745478272438,0.0724920779466629,293.13970947265625,297.1499938964844,293.1499938964844,0.0336077660322189,-874.0048828125,304.14874267578125,0.6467965245246887,0.0784714743494987,0.0554778426885604,293.1343994140625,297.1499938964844,293.1499938964844,0.0567872151732444,-1585.756103515625,304.148193359375,0.716029942035675,0.105559691786766,0.1006609573960304,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5504586100578308,0.050000000745058,0.2288246601819992,291.1461181640625,291.1499938964844,272.1398620605469,271.5966796875,284.28289794921875,293.3201904296875,291.1460266113281,1.0,0.1623917818069458,1.0,1.0,0.9747774004936218,1.0,-0.6221698522567749,0.265714019536972,0.3564558625221252,0.1047641187906265,0.0,0.0,0.1551213264465332,24.69964599609375,25.0,-0.7701929211616516,-4309.51025390625,39.81940460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.1019782274961471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1221469566226005,0.1221512034535408,-4.2457354538782965e-06,0.0,0.0001034949382301,0.0,0.0,4.769236564636231,0.0,0.0,0.0,0.2731921970844269,4.0,0.0,1.0
316020,293.13922119140625,297.1499938964844,293.1499938964844,0.0244782920926809,-963.087158203125,304.1489562988281,0.6158717274665833,0.0671222209930419,0.0611296817660331,293.1328430175781,297.1499938964844,293.1499938964844,0.0314656682312488,-1145.5120849609375,304.1480407714844,0.6401313543319702,0.0759811401367187,0.0727137997746467,293.1395874023437,297.1499938964844,293.1499938964844,0.0337375663220882,-875.688232421875,304.14874267578125,0.6472988128662109,0.0786235183477401,0.0555831007659435,293.1333312988281,297.1499938964844,293.1499938964844,0.0570870600640773,-1591.1468505859375,304.1479797363281,0.716920793056488,0.1059706434607505,0.1010020226240158,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5505626201629639,0.050000000745058,0.2288210242986679,291.1457824707031,291.1499938964844,272.1385192871094,271.5921936035156,284.2851257324219,293.3202514648437,291.1455993652344,1.0,0.1624681502580642,1.0,1.0,0.9746489524841307,1.0,-0.6231250166893005,0.2660426199436188,0.3570823669433594,0.1051505506038665,0.0,0.0,0.1554398238658905,24.691341400146484,25.0,-1.083518147468567,-4313.7626953125,39.91376495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251220703125,304.1794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.1020372360944747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.122289590537548,0.1222938373684883,-4.245952368364669e-06,0.0,0.0001035548266372,0.0,0.0,4.775191307067871,0.0,0.0,0.0,0.2732147574424743,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245898328721523,-965.2201538085938,304.14892578125,0.6164288520812988,0.067271888256073,0.0612624213099479,293.1327209472656,297.1499938964844,293.1499938964844,0.0316647514700889,-1149.0709228515625,304.14801025390625,0.6408743858337402,0.0762182250618934,0.0729365050792694,293.1394958496094,297.1499938964844,293.1499938964844,0.0338693521916866,-877.3977661132812,304.14874267578125,0.6478244066238403,0.0787771940231323,0.0556892082095146,293.1319885253906,297.1499938964844,293.1499938964844,0.057452093809843,-1597.7218017578125,304.147705078125,0.7179933786392212,0.106444627046585,0.1014173105359077,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5506868958473206,0.050000000745058,0.2288166880607605,291.1452331542969,291.1499938964844,272.13653564453125,271.5870666503906,284.2870788574219,293.3203125,291.1449890136719,1.0,0.1625475436449051,1.0,1.0,0.9745204448699952,1.0,-0.6241720914840698,0.2664109170436859,0.3577612042427063,0.1055555939674377,0.0,0.0,0.1558102965354919,24.68008804321289,25.0,-1.5702286958694458,-4318.57568359375,40.01512145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,304.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.1021007224917411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1224517822265625,0.1224560290575027,-4.246191565471236e-06,0.0,0.0001036192552419,0.0,0.0,4.781954288482666,0.0,0.0,0.0,0.2732402980327606,4.0,0.0,1.0
316140,293.1390991210937,297.1499938964844,293.1499938964844,0.0247039888054132,-967.4005126953124,304.14892578125,0.6170006394386292,0.0674239695072174,0.0613970570266246,293.13262939453125,297.1499938964844,293.1499938964844,0.0318665541708469,-1152.674560546875,304.14801025390625,0.6416347026824951,0.0764571949839592,0.073160745203495,293.1393737792969,297.1499938964844,293.1499938964844,0.0340038798749446,-879.143798828125,304.1487121582031,0.6483681797981262,0.0789330154657363,0.0557966232299804,293.1304931640625,297.1499938964844,293.1499938964844,0.0578664802014827,-1605.1986083984375,304.1473693847656,0.7191941142082214,0.1069643348455429,0.1018881648778915,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5508241653442383,0.050000000745058,0.2288119196891784,291.1444702148437,291.1499938964844,272.1338806152344,271.5812683105469,284.2886657714844,293.3203125,291.1441345214844,1.0,0.1626304686069488,1.0,1.0,0.9743919968605042,1.0,-0.6252910494804382,0.2668100595474243,0.3584809601306915,0.1059754788875579,0.0,0.0,0.1562574654817581,24.667085647583008,25.0,-2.1062135696411133,-4324.0888671875,40.12260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5859375,18000.0,0.0,0.0,0.1021703481674194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1226455569267273,0.1226498037576675,-4.246467142365873e-06,0.0,0.0001036899120663,0.0,0.0,4.7900261878967285,0.0,0.0,0.0,0.2732706069946289,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248206853866577,-969.6254272460938,304.1488952636719,0.6175807118415833,0.0675785392522811,0.0615337826311588,293.1325378417969,297.1499938964844,293.1499938964844,0.0320709384977817,-1156.3194580078125,304.14801025390625,0.6424058675765991,0.0766981467604637,0.0733867138624191,293.1392517089844,297.1499938964844,293.1499938964844,0.0341409854590892,-880.923095703125,304.1487121582031,0.648923397064209,0.0790910646319389,0.0559054762125015,293.12896728515625,297.1499938964844,293.1499938964844,0.0583087056875228,-1613.1907958984375,304.14703369140625,0.7204589247703552,0.107510969042778,0.1023904010653495,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5509667992591858,0.050000000745058,0.2288069576025009,291.1435241699219,291.1499938964844,272.1304931640625,271.5747375488281,284.2899475097656,293.3203125,291.14312744140625,1.0,0.162716656923294,1.0,1.0,0.9742634892463684,1.0,-0.6264537572860718,0.2672279477119446,0.3592258095741272,0.106404922902584,0.0,0.0,0.1567828506231308,24.653526306152344,25.0,-2.534986019134521,-4330.30810546875,40.23447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,304.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.322265625,18000.0,0.0,0.0,0.1022470295429229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1228753924369812,0.1228796392679214,-4.246791377227055e-06,0.0,0.0001037677357089,0.0,0.0,4.799599647521973,0.0,0.0,0.0,0.2733064889907837,4.0,0.0,1.0
316260,293.138916015625,297.1499938964844,293.1499938964844,0.0249399747699499,-971.894287109375,304.1488952636719,0.6181678175926208,0.0677358359098434,0.0616728998720645,293.1324157714844,297.1499938964844,293.1499938964844,0.0322778597474098,-1160.0035400390625,304.1479797363281,0.6431864500045776,0.0769412964582443,0.0736146941781044,293.1391296386719,297.1499938964844,293.1499938964844,0.034280601888895,-882.734130859375,304.148681640625,0.6494884490966797,0.079251505434513,0.0560159869492054,293.12744140625,297.1499938964844,293.1499938964844,0.0587726794183254,-1621.5889892578125,304.146728515625,0.7217702865600586,0.1080799102783203,0.1029175370931625,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5511122941970825,0.050000000745058,0.2288019061088562,291.1424865722656,291.1499938964844,272.1263427734375,271.56744384765625,284.2908935546875,293.3202819824219,291.14208984375,1.0,0.1628062576055526,1.0,1.0,0.9741399884223938,1.0,-0.6276534795761108,0.267661452293396,0.3599919974803924,0.1068425551056861,0.0,0.0,0.157388761639595,24.63982009887696,25.0,-2.780187129974365,-4337.27587890625,40.3504524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.033203125,18000.0,0.0,0.0,0.1023325622081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1231449171900749,0.1231491640210151,-4.247176548233256e-06,0.0,0.0001038545451592,0.0,0.0,4.8108344078063965,0.0,0.0,0.0,0.2733486294746399,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250615291297435,-974.1993408203124,304.1488647460937,0.6187598705291748,0.0678957551717758,0.0618143677711486,293.1322937011719,297.1499938964844,293.1499938964844,0.0324869118630886,-1163.71826171875,304.1479797363281,0.6439744234085083,0.077186569571495,0.0738446712493896,293.1390075683594,297.1499938964844,293.1499938964844,0.0344222262501716,-884.5692749023438,304.1486511230469,0.6500610113143921,0.0794141888618469,0.0561280772089958,293.1259155273437,297.1499938964844,293.1499938964844,0.0592511035501956,-1630.26220703125,304.1464538574219,0.7231094837188721,0.1086653396487236,0.1034619733691215,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5512585043907166,0.050000000745058,0.2287968397140503,291.1414489746094,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.1410522460937,1.0,0.1628990620374679,1.0,1.0,0.9740164875984192,1.0,-0.6288810968399048,0.2681067883968353,0.3607743084430694,0.1072867214679718,0.0,0.0,0.1580621600151062,24.626283645629883,25.0,-2.841853141784668,-4344.90283203125,40.46990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,304.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.75390625,18000.0,0.0,0.0,0.1024281084537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1234496384859085,0.1234538853168487,-4.247622655384475e-06,0.0,0.0001039515118463,0.0,0.0,4.823553562164307,0.0,0.0,0.0,0.2733964025974273,4.0,0.0,1.0
