time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1387023925781,297.1499938964844,293.1499938964844,0.0251853913068771,-976.5404052734376,304.1488342285156,0.6193570494651794,0.0680584833025932,0.0619583986699581,293.1321716308594,297.1499938964844,293.1499938964844,0.0326980054378509,-1167.4615478515625,304.14794921875,0.6447696685791016,0.0774340033531189,0.0740767940878868,293.13885498046875,297.1499938964844,293.1499938964844,0.0345657095313072,-886.4260864257812,304.1486511230469,0.6506406664848328,0.0795790404081344,0.0562417991459369,293.1244201660156,297.1499938964844,293.1499938964844,0.0597428604960441,-1639.19091796875,304.1462097167969,0.7244744300842285,0.109266810119152,0.1040228232741355,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5514046549797058,0.050000000745058,0.2287917733192443,291.1404724121094,291.1499938964844,272.1156921386719,271.550537109375,284.2917175292969,293.3201904296875,291.1401062011719,1.0,0.162995308637619,1.0,1.0,0.9738929867744446,1.0,-0.6301360130310059,0.2685636579990387,0.3615723550319671,0.1077373176813125,0.0,0.0,0.1588007360696792,24.613056182861328,25.0,-2.735629081726074,-4353.1806640625,40.59294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117248535156,304.20465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1025356948375701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1237891092896461,0.1237933635711669,-4.24813288191217e-06,0.0,0.0001040606948663,0.0,0.0,4.837743759155273,0.0,0.0,0.0,0.2734498977661133,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253111720085144,-978.9095458984376,304.1488342285156,0.6199577450752258,0.0682236179709434,0.0621046163141727,293.1320495605469,297.1499938964844,293.1499938964844,0.0329105965793132,-1171.2232666015625,304.14794921875,0.6455702185630798,0.0776830166578292,0.0743105486035347,293.13873291015625,297.1499938964844,293.1499938964844,0.0347103625535965,-888.2954711914062,304.14862060546875,0.6512249708175659,0.0797453075647354,0.0563566759228706,293.1229248046875,297.1499938964844,293.1499938964844,0.0602441057562828,-1648.3070068359375,304.14599609375,0.7258565425872803,0.1098807901144027,0.1045960262417793,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5515502691268921,0.050000000745058,0.228786751627922,291.1395874023437,291.1499938964844,272.1091003417969,271.5408630371094,284.2915954589844,293.32012939453125,291.1392517089844,1.0,0.1630944162607193,1.0,1.0,0.97376948595047,1.0,-0.6314117312431335,0.2690292596817016,0.3623825013637543,0.1081931143999099,0.0,0.0,0.1595863550901413,24.600175857543945,25.0,-2.5389132499694824,-4361.953125,40.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1026547774672508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1241544112563133,0.1241586580872535,-4.248693130648462e-06,0.0,0.0001041815485223,0.0,0.0,4.853033542633057,0.0,0.0,0.0,0.2735077142715454,4.0,0.0,1.0
316500,293.13848876953125,297.1499938964844,293.1499938964844,0.0254390724003314,-981.3099975585938,304.1488037109375,0.6205625534057617,0.0683914497494697,0.0622533150017261,293.1319580078125,297.1499938964844,293.1499938964844,0.0331246331334114,-1175.0023193359375,304.1479187011719,0.646375834941864,0.0779337063431739,0.074545994400978,293.1386108398437,297.1499938964844,293.1499938964844,0.0348560102283954,-890.1748657226562,304.14862060546875,0.651813268661499,0.0799129828810691,0.0564726367592811,293.1214904785156,297.1499938964844,293.1499938964844,0.0607556588947773,-1657.626220703125,304.1457824707031,0.7272586822509766,0.1105085909366607,0.1051827296614646,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.551694929599762,0.050000000745058,0.2287817597389221,291.1387939453125,291.1499938964844,272.1016540527344,271.5303039550781,284.29107666015625,293.3200378417969,291.13848876953125,1.0,0.1631968021392822,1.0,1.0,0.9736459851264954,1.0,-0.6327100992202759,0.2695043981075287,0.3632056713104248,0.1086544394493103,0.0,0.0,0.1604192852973938,24.58774375915528,25.0,-2.287587404251098,-4371.2197265625,40.848175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,304.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.068359375,18000.0,0.0,0.0,0.1027879789471626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1245457977056503,0.1245500519871711,-4.249305675330106e-06,0.0,0.0001043167285388,0.0,0.0,4.869436264038086,0.0,0.0,0.0,0.2735699117183685,4.0,0.0,1.0
316560,293.13836669921875,297.1499938964844,293.1499938964844,0.0255687963217496,-983.7363891601562,304.1488037109375,0.6211704611778259,0.0685615167021751,0.0624040588736534,293.1318359375,297.1499938964844,293.1499938964844,0.033339973539114,-1178.796875,304.1479187011719,0.6471861004829407,0.0781861245632171,0.0747828930616378,293.13848876953125,297.1499938964844,293.1499938964844,0.035002551972866,-892.0633544921875,304.1485900878906,0.6524052023887634,0.0800822302699089,0.0565895289182662,293.1200866699219,297.1499938964844,293.1499938964844,0.0612752251327037,-1667.1087646484375,304.1455993652344,0.728676438331604,0.1111476719379425,0.1057802960276603,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5518388152122498,0.050000000745058,0.2287767976522445,291.1380615234375,291.1499938964844,272.09326171875,271.51885986328125,284.2901611328125,293.3199768066406,291.1378173828125,1.0,0.16330187022686,1.0,1.0,0.9735283255577089,1.0,-0.6340267658233643,0.2699871361255646,0.364039659500122,0.1091203615069389,0.0,0.0,0.1612867414951324,24.57567405700684,25.0,-2.032640218734741,-4380.86474609375,40.98014068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987243652344,304.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.1029336228966713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1249565780162811,0.1249608248472213,-4.249956418789225e-06,0.0,0.0001044645468937,0.0,0.0,4.886670112609863,0.0,0.0,0.0,0.2736353874206543,4.0,0.0,1.0
316620,293.1382141113281,297.1499938964844,293.1499938964844,0.0257006026804447,-986.1934204101562,304.1487731933594,0.621782660484314,0.068734124302864,0.062557116150856,293.1316833496094,297.1499938964844,293.1499938964844,0.0335574708878994,-1182.6219482421875,304.1478881835937,0.6480039358139038,0.0784415379166603,0.0750221759080886,293.1383361816406,297.1499938964844,293.1499938964844,0.0351510159671306,-893.9742431640625,304.1485900878906,0.6530043482780457,0.0802546590566635,0.0567081905901432,293.11871337890625,297.1499938964844,293.1499938964844,0.0618039183318614,-1676.77587890625,304.1454467773437,0.730113685131073,0.1117993965744972,0.1063900515437126,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5519822239875793,0.050000000745058,0.2287718653678894,291.137451171875,291.1499938964844,272.0839538574219,271.5065002441406,284.2888488769531,293.31988525390625,291.1372375488281,1.0,0.1634099930524826,1.0,1.0,0.973410665988922,1.0,-0.635365903377533,0.2704793214797973,0.3648865818977356,0.1095917448401451,0.0,0.0,0.1621904224157333,24.563947677612305,25.0,-1.813687920570373,-4390.89453125,41.11527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,304.2371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1030940487980842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1253873109817505,0.1253915578126907,-4.25064672526787e-06,0.0,0.0001046273537212,0.0,0.0,4.904760360717773,0.0,0.0,0.0,0.2737042605876922,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258342828601598,-988.6776123046876,304.14874267578125,0.6223989129066467,0.0689088627696037,0.0627120956778526,293.1315612792969,297.1499938964844,293.1499938964844,0.033777792006731,-1186.490234375,304.1478881835937,0.6488319635391235,0.0787006765604019,0.0752644389867782,293.1382141113281,297.1499938964844,293.1499938964844,0.0353023596107959,-895.9202270507812,304.1485595703125,0.6536139249801636,0.080431267619133,0.0568292699754238,293.1173400878906,297.1499938964844,293.1499938964844,0.0623399280011653,-1686.5966796875,304.1452941894531,0.7315675020217896,0.1124614924192428,0.1070097610354423,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5521261096000671,0.050000000745058,0.228766918182373,291.1368713378906,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197937011719,291.1366882324219,1.0,0.1635206639766693,1.0,1.0,0.9732930660247804,1.0,-0.6367257237434387,0.2709802687168121,0.365745484828949,0.1100682541728019,0.0,0.0,0.1631239354610443,24.552396774291992,25.0,-1.6493284702301023,-4401.2509765625,41.253231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088134765625,304.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.1032671481370925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258343011140823,0.1258385479450225,-4.2513670450716745e-06,0.0,0.0001048030244419,0.0,0.0,4.923549175262451,0.0,0.0,0.0,0.2737758457660675,4.0,0.0,1.0
316740,293.1379699707031,297.1499938964844,293.1499938964844,0.0259701162576675,-991.194091796875,304.14874267578125,0.623020350933075,0.0690860152244567,0.0628692433238029,293.13140869140625,297.1499938964844,293.1499938964844,0.0340021215379238,-1190.42236328125,304.1478576660156,0.649674117565155,0.0789648294448852,0.0755109190940857,293.1380310058594,297.1499938964844,293.1499938964844,0.0354580022394657,-897.9197387695312,304.1485595703125,0.6542388796806335,0.0806136280298233,0.056953877210617,293.11602783203125,297.1499938964844,293.1499938964844,0.0628841817378997,-1696.589111328125,304.1451721191406,0.7330414652824402,0.1131349876523017,0.1076404452323913,293.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5522708296775818,0.050000000745058,0.2287619560956955,291.1363220214844,291.1499938964844,272.0623474121094,271.4788818359375,284.2849426269531,293.3197021484375,291.1361389160156,1.0,0.1636342108249664,1.0,1.0,0.9731754064559937,1.0,-0.6381106376647949,0.2714918851852417,0.3666187524795532,0.1105507090687751,0.0,0.0,0.1640921980142593,24.54096984863281,25.0,-1.5560717582702637,-4411.9716796875,41.39444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823974609375,304.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44921875,18000.0,0.0,0.0,0.1034547016024589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1262996941804886,0.1263039410114288,-4.252120561432093e-06,0.0,0.000104993370769,0.0,0.0,4.943127155303955,0.0,0.0,0.0,0.2738505005836487,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261080339550972,-993.7418212890624,304.1487121582031,0.623647153377533,0.0692653879523277,0.0630283504724502,293.1312255859375,297.1499938964844,293.1499938964844,0.0342310070991516,-1194.4285888671875,304.1478271484375,0.6505324244499207,0.0792342573404312,0.0757620930671691,293.1378479003906,297.1499938964844,293.1499938964844,0.0356186367571353,-899.9818725585938,304.1485290527344,0.6548814177513123,0.0808019936084747,0.0570824556052684,293.11474609375,297.1499938964844,293.1499938964844,0.0634355917572975,-1706.7347412109375,304.1450500488281,0.7345339059829712,0.1138185635209083,0.108280710875988,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.552416980266571,0.050000000745058,0.2287569493055343,291.1357727050781,291.1499938964844,272.04998779296875,271.46356201171875,284.2823486328125,293.319580078125,291.1355895996094,1.0,0.1637503653764724,1.0,1.0,0.973057746887207,1.0,-0.6395196914672852,0.2720136046409607,0.3675061166286468,0.111039325594902,0.0,0.0,0.1650943905115127,24.52956771850586,25.0,-1.531092882156372,-4423.04833984375,41.53874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0764465332031,304.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.1036554276943206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1267827898263931,0.1267870515584945,-4.252904091117671e-06,0.0,0.0001051970830303,0.0,0.0,4.963464736938477,0.0,0.0,0.0,0.2739280760288238,4.0,0.0,1.0
316860,293.1376953125,297.1499938964844,293.1499938964844,0.0262482482939958,-996.3248291015624,304.148681640625,0.6242830157279968,0.069447137415409,0.0631895884871482,293.13104248046875,297.1499938964844,293.1499938964844,0.034465167671442,-1198.5213623046875,304.1477966308594,0.6514123678207397,0.079509399831295,0.0760186538100242,293.1376342773437,297.1499938964844,293.1499938964844,0.0357850044965744,-902.1162109375,304.14849853515625,0.6555472612380981,0.0809967890381813,0.0572155453264713,293.1134338378906,297.1499938964844,293.1499938964844,0.0639972016215324,-1717.0914306640625,304.1449279785156,0.736056923866272,0.1145226061344146,0.1089341565966606,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5525681972503662,0.050000000745058,0.2287517786026001,291.1352233886719,291.1499938964844,272.03643798828125,271.4469909667969,284.279541015625,293.3194885253906,291.135009765625,1.0,0.1638693958520889,1.0,1.0,0.9729440808296204,1.0,-0.640958845615387,0.2725355327129364,0.3684233427047729,0.111563429236412,0.0,0.0,0.1661365926265716,24.518037796020508,25.0,-1.537036418914795,-4434.486328125,41.686641693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,304.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.142578125,18000.0,0.0,0.0,0.1038706451654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1272866427898407,0.1272909045219421,-4.253721726854565e-06,0.0,0.0001054155000019,0.0,0.0,4.9846906661987305,0.0,0.0,0.0,0.2740090489387512,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263904873281717,-998.9373168945312,304.148681640625,0.6249369382858276,0.0696312114596366,0.0633527636528015,293.1308288574219,297.1499938964844,293.1499938964844,0.0347040928900241,-1202.69140625,304.14776611328125,0.6523234248161316,0.0797899067401886,0.0762801989912986,293.1374206542969,297.1499938964844,293.1499938964844,0.0359565056860446,-904.314453125,304.1484375,0.656245768070221,0.0811975672841072,0.0573527589440345,293.1119079589844,297.1499938964844,293.1499938964844,0.064589075744152,-1728.03466796875,304.144775390625,0.7376734018325806,0.1152859479188919,0.1096252351999282,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5527351498603821,0.050000000745058,0.2287460714578628,291.1346740722656,291.1499938964844,272.0215759277344,271.42901611328125,284.2769775390625,293.31939697265625,291.13446044921875,1.0,0.1639916598796844,1.0,1.0,0.9728304147720336,1.0,-0.6424557566642761,0.2730563580989837,0.3693994283676147,0.1121589764952659,0.0,0.0,0.1672143936157226,24.50516700744629,25.0,-1.476643443107605,-4446.29541015625,41.83992767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06396484375,304.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.1040996834635734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1278109401464462,0.1278151869773864,-4.254574832884828e-06,0.0,0.0001056479450198,0.0,0.0,5.006795406341553,0.0,0.0,0.0,0.2740933895111084,4.0,0.0,1.0
316980,293.13739013671875,297.1499938964844,293.1499938964844,0.0265353377908468,-1001.5820922851562,304.1486511230469,0.6256189942359924,0.0698182061314582,0.0635181963443756,293.130615234375,297.1499938964844,293.1499938964844,0.0349480248987674,-1206.942138671875,304.1477355957031,0.6532769799232483,0.0800764039158821,0.0765471458435058,293.1371765136719,297.1499938964844,293.1499938964844,0.0361334234476089,-906.5799560546876,304.1484069824219,0.6569884419441223,0.0814050510525703,0.0574944540858268,293.1100158691406,297.1499938964844,293.1499938964844,0.0652385428547859,-1740.077880859375,304.14453125,0.7394638061523438,0.1161394268274307,0.1103871464729309,293.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5529279708862305,0.050000000745058,0.2287395149469375,291.1341552734375,291.1499938964844,272.00543212890625,271.4096984863281,284.274658203125,293.3192749023437,291.13397216796875,1.0,0.1641182452440261,1.0,1.0,0.9727166891098022,1.0,-0.644051194190979,0.2735946476459503,0.3704565465450287,0.1128321886062622,0.0,0.0,0.1683241426944732,24.489482879638672,25.0,-1.392347812652588,-4458.57177734375,42.00161361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0574951171875,304.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.826171875,18000.0,0.0,0.0,0.1043437719345092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1283551007509231,0.1283593475818634,-4.255465228197863e-06,0.0,0.0001058956695487,0.0,0.0,5.029760837554932,0.0,0.0,0.0,0.2741810977458954,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.026693619787693,-1004.2586669921876,304.14862060546875,0.626334011554718,0.0700085088610649,0.0636860802769661,293.13037109375,297.1499938964844,293.1499938964844,0.0351968146860599,-1211.271484375,304.1476745605469,0.6542770862579346,0.0803687050938606,0.0768191665410995,293.13690185546875,297.1499938964844,293.1499938964844,0.0363155975937843,-908.9107666015624,304.1483764648437,0.6577795147895813,0.0816190391778945,0.057640366256237,293.10772705078125,297.1499938964844,293.1499938964844,0.065959595143795,-1753.4906005859375,304.14422607421875,0.7414695024490356,0.117094412446022,0.1112368330359458,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5531513094902039,0.050000000745058,0.2287319302558899,291.1336669921875,291.1499938964844,271.988037109375,271.3890380859375,284.2725524902344,293.31915283203125,291.13348388671875,1.0,0.1642497777938842,1.0,1.0,0.9726030230522156,1.0,-0.6457648873329163,0.2741596400737762,0.3716052174568176,0.1135857030749321,0.0,0.0,0.169462114572525,24.47031211853028,25.0,-1.3831872940063477,-4471.32177734375,42.173248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,304.3004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.681640625,18000.0,0.0,0.0,0.1046015545725822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289155334234237,0.128919780254364,-4.256387455825461e-06,0.0,0.0001061572838807,0.0,0.0,5.053436279296875,0.0,0.0,0.0,0.2742715775966644,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0268504247069358,-1006.9998779296876,304.1485900878906,0.6270897388458252,0.0702031850814819,0.0638573169708252,293.130126953125,297.1499938964844,293.1499938964844,0.0354516506195068,-1215.7010498046875,304.14764404296875,0.6553324460983276,0.080667957663536,0.0770972520112991,293.1366271972656,297.1499938964844,293.1499938964844,0.0365043431520462,-911.3244018554688,304.1483154296875,0.6586278676986694,0.0818408206105232,0.057791318744421,293.10498046875,297.1499938964844,293.1499938964844,0.0667705684900283,-1768.627685546875,304.143798828125,0.7437438368797302,0.1181701347231864,0.1121963262557983,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5534107089042664,0.050000000745058,0.2287231385707855,291.1331481933594,291.1499938964844,271.9694519042969,271.3671569824219,284.27069091796875,293.3189697265625,291.1329345703125,1.0,0.1643878072500229,1.0,1.0,0.9724893569946288,1.0,-0.6476262211799622,0.2747648060321808,0.3728614151477813,0.1144240051507949,0.0,0.0,0.1706406623125076,24.446941375732425,25.0,-1.5134721994400024,-4484.68505859375,42.35747146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1048747450113296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1294961869716644,0.1295004487037658,-4.257343334757024e-06,0.0,0.0001064345342456,0.0,0.0,5.077986717224121,0.0,0.0,0.0,0.2743654549121856,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.0269931387156248,-1009.80712890625,304.1485900878906,0.6278855800628662,0.0704024955630302,0.0640322044491767,293.1298522949219,297.1499938964844,293.1499938964844,0.0357127152383327,-1220.2347412109375,304.1476135253906,0.6564413905143738,0.0809740349650383,0.0773813128471374,293.1363220214844,297.1499938964844,293.1499938964844,0.0366998463869094,-913.8236694335938,304.1482849121094,0.6595317125320435,0.0820702388882637,0.0579472370445728,293.1018371582031,297.1499938964844,293.1499938964844,0.067668005824089,-1785.438720703125,304.143310546875,0.7462788224220276,0.1193608492612838,0.1132617816329002,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5537042021751404,0.050000000745058,0.2287132292985916,291.13250732421875,291.1499938964844,271.94970703125,271.3440246582031,284.2690124511719,293.3187866210937,291.1322631835937,1.0,0.1645327061414718,1.0,1.0,0.9723812341690063,1.0,-0.6496309041976929,0.2754087746143341,0.3742220997810364,0.1153449043631553,0.0,0.0,0.1718692779541015,24.419740676879883,25.0,-1.7629554271697998,-4498.728515625,42.554325103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,304.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3359375,18000.0,0.0,0.0,0.1051621735095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1301011890172958,0.1301054507493972,-4.258335138729308e-06,0.0,0.0001067262346623,0.0,0.0,5.10358190536499,0.0,0.0,0.0,0.2744632959365845,4.0,0.0,1.0
317220,293.1366882324219,297.1499938964844,293.1499938964844,0.0271272305399179,-1012.6976318359376,304.1485900878906,0.6287258267402649,0.0706074014306068,0.0642115548253059,293.1295471191406,297.1499938964844,293.1499938964844,0.0359809435904026,-1224.888916015625,304.1475524902344,0.657608687877655,0.0812878608703613,0.0776721984148025,293.135986328125,297.1499938964844,293.1499938964844,0.036903116852045,-916.4216918945312,304.1482238769531,0.660495936870575,0.0823083072900772,0.0581088103353977,293.0982360839844,297.1499938964844,293.1499938964844,0.0686603188514709,-1804.09765625,304.1427307128906,0.7491015195846558,0.1206767484545707,0.1144438982009887,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5540335774421692,0.050000000745058,0.2287021428346634,291.1317443847656,291.1499938964844,271.9288635253906,271.3197326660156,284.2674865722656,293.31854248046875,291.1314392089844,1.0,0.1646858155727386,1.0,1.0,0.9722731113433838,1.0,-0.6517944931983948,0.276099294424057,0.3756951689720154,0.1163500621914863,0.0,0.0,0.1731629371643066,24.38856315612793,25.0,-2.089369773864746,-4513.62744140625,42.76555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1054651886224746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307386457920074,0.1307429075241089,-4.259373326931382e-06,0.0,0.0001070337602868,0.0,0.0,5.130565643310547,0.0,0.0,0.0,0.2745663821697235,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272574555128812,-1015.6768798828124,304.14862060546875,0.629610538482666,0.0708182677626609,0.0643957778811454,293.12921142578125,297.1499938964844,293.1499938964844,0.0362564884126186,-1229.666259765625,304.1474914550781,0.6588336825370789,0.0816095843911171,0.0779701024293899,293.1356506347656,297.1499938964844,293.1499938964844,0.0371143147349357,-919.1203002929688,304.1481628417969,0.6615197658538818,0.082555167376995,0.0582761839032173,293.0942687988281,297.1499938964844,293.1499938964844,0.0697444602847099,-1824.5635986328125,304.1420593261719,0.7522072196006775,0.1221144050359726,0.1157400161027908,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310119628906,0.5543971657752991,0.050000000745058,0.2286899536848068,291.130859375,291.1499938964844,271.9069519042969,271.2943420410156,284.26611328125,293.3182678222656,291.1305236816406,1.0,0.1648477017879486,1.0,1.0,0.9721649885177612,1.0,-0.654114842414856,0.2768363058567047,0.3772785067558288,0.117437407374382,0.0,0.0,0.174528494477272,24.35374641418457,25.0,-2.43848204612732,-4529.462890625,42.99144744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.3365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.105783924460411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1314133405685424,0.1314176023006439,-4.260468358552316e-06,0.0,0.0001073572348104,0.0,0.0,5.159145355224609,0.0,0.0,0.0,0.2746754884719848,4.0,0.0,1.0
317340,293.13623046875,297.1499938964844,293.1499938964844,0.0273870602250099,-1018.7529296875,304.14862060546875,0.6305443048477173,0.0710361823439598,0.0645858198404312,293.1288757324219,297.1499938964844,293.1499938964844,0.036540288478136,-1234.582763671875,304.1474304199219,0.6601211428642273,0.0819402933120727,0.078276053071022,293.13525390625,297.1499938964844,293.1499938964844,0.0373344682157039,-921.9324340820312,304.1481018066406,0.6626083254814148,0.082811988890171,0.0584501810371875,293.0898742675781,297.1499938964844,293.1499938964844,0.0709281489253044,-1847.00048828125,304.141357421875,0.7556218504905701,0.1236830651760101,0.1171604394912719,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5547962784767151,0.050000000745058,0.2286766320466995,291.1298217773437,291.1499938964844,271.884033203125,271.2678527832031,284.26483154296875,293.31793212890625,291.12945556640625,1.0,0.1650198847055435,1.0,1.0,0.9720569252967834,1.0,-0.6566075682640076,0.2776276767253876,0.3789798617362976,0.1186079531908035,0.0,0.0,0.1759789288043975,24.315231323242188,25.0,-2.775329351425171,-4546.40478515625,43.2339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,304.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1061206609010696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321328729391098,0.1321371346712112,-4.261632966517936e-06,0.0,0.0001076989792636,0.0,0.0,5.1896514892578125,0.0,0.0,0.0,0.2747918963432312,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275184772908687,-1021.9293212890624,304.1486511230469,0.6315234303474426,0.0712608695030212,0.0647815763950347,293.1285095214844,297.1499938964844,293.1499938964844,0.0368318073451519,-1239.6287841796875,304.1473693847656,0.6614661812782288,0.0822794213891029,0.0785896182060241,293.1348571777344,297.1499938964844,293.1499938964844,0.0375629551708698,-924.849853515625,304.14801025390625,0.6637560725212097,0.0830781087279319,0.0586304180324077,293.0851745605469,297.1499938964844,293.1499938964844,0.0721993222832679,-1871.1968994140625,304.140625,0.7593148946762085,0.1253693848848343,0.1186918765306472,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5552268028259277,0.050000000745058,0.2286623269319534,291.12872314453125,291.1499938964844,271.860107421875,271.2403564453125,284.2636413574219,293.3175354003906,291.1282958984375,1.0,0.1652021408081054,1.0,1.0,0.9719488024711608,1.0,-0.659255862236023,0.2784673571586609,0.380788505077362,0.1198560670018196,0.0,0.0,0.1775109767913818,24.27367401123047,25.0,-3.065993070602417,-4564.4208984375,43.49195098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,304.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.1064747050404548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1328971236944198,0.1329013854265213,-4.262870788807049e-06,0.0,0.0001080582951544,0.0,0.0,5.222086429595947,0.0,0.0,0.0,0.2749156653881073,4.0,0.0,1.0
317460,293.1357116699219,297.1499938964844,293.1499938964844,0.0276542194187641,-1025.212158203125,304.1486511230469,0.6325510740280151,0.0714931041002273,0.0649837404489517,293.1281433105469,297.1499938964844,293.1499938964844,0.0371316187083721,-1244.813720703125,304.1473083496094,0.6628715991973877,0.0826277136802673,0.0789115205407142,293.1344299316406,297.1499938964844,293.1499938964844,0.0378003939986228,-927.8798828125,304.14794921875,0.6649661660194397,0.0833543017506599,0.0588174611330032,293.08013916015625,297.1499938964844,293.1499938964844,0.0735624209046363,-1897.253662109375,304.1398620605469,0.7633013725280762,0.1271795928478241,0.120340846478939,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5556890368461609,0.050000000745058,0.2286470383405685,291.12750244140625,291.1499938964844,271.8352355957031,271.2118835449219,284.2624816894531,293.3171081542969,291.1270751953125,1.0,0.1653956770896911,1.0,1.0,0.971849262714386,1.0,-0.6620699167251587,0.2793610095977783,0.382708877325058,0.1211806386709213,0.0,0.0,0.1791316568851471,24.22912979125977,25.0,-3.289611339569092,-4583.62451171875,43.76701736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,304.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1068481877446174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1337110251188278,0.1337152868509292,-4.2641922846087255e-06,0.0,0.0001084373288904,0.0,0.0,5.256670951843262,0.0,0.0,0.0,0.2750476598739624,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277973674237728,-1028.598876953125,304.14862060546875,0.6336263418197632,0.0717330202460289,0.0651925206184387,293.1277160644531,297.1499938964844,293.1499938964844,0.0374396294355392,-1250.1356201171875,304.1472473144531,0.6643357276916504,0.0829851552844047,0.0792418345808982,293.13397216796875,297.1499938964844,293.1499938964844,0.0380466654896736,-931.0208129882812,304.1478881835937,0.6662366390228271,0.0836405158042907,0.0590113252401351,293.0748291015625,297.1499938964844,293.1499938964844,0.0750130861997604,-1925.1025390625,304.1390686035156,0.7675690650939941,0.1291088461875915,0.122103177011013,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5561808347702026,0.050000000745058,0.2286308407783508,291.1262512207031,291.1499938964844,271.8094787597656,271.1824951171875,284.2613525390625,293.31658935546875,291.1258239746094,1.0,0.16560098528862,1.0,1.0,0.9717496633529664,1.0,-0.6650451421737671,0.2803085446357727,0.3847365975379944,0.1225775927305221,0.0,0.0,0.1808395385742187,24.181997299194336,25.0,-3.4442031383514404,-4604.02685546875,44.05927276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99127197265625,304.3799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.328125,18000.0,0.0,0.0,0.107242077589035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1345752924680709,0.1345795542001724,-4.265601546649123e-06,0.0,0.0001088370772777,0.0,0.0,5.293445110321045,0.0,0.0,0.0,0.2751881182193756,4.0,0.0,1.0
317580,293.13507080078125,297.1499938964844,293.1499938964844,0.0279474779963493,-1032.1075439453125,304.1485900878906,0.6347519159317017,0.0719813182950019,0.0654085427522659,293.1272888183594,297.1499938964844,293.1499938964844,0.0377564057707786,-1255.6041259765625,304.14715576171875,0.6658607721328735,0.0833524614572525,0.0795812234282493,293.13348388671875,297.1499938964844,293.1499938964844,0.0383023619651794,-934.2799072265624,304.1477966308594,0.6675697565078735,0.0839374884963035,0.059212539345026,293.0692443847656,297.1499938964844,293.1499938964844,0.0765548571944236,-1954.8243408203125,304.13824462890625,0.7721255421638489,0.1311613023281097,0.1239840164780616,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5567020773887634,0.050000000745058,0.2286137789487838,291.1249694824219,291.1499938964844,271.78289794921875,271.1522216796875,284.2601318359375,293.3160400390625,291.1245422363281,1.0,0.1658192574977874,1.0,1.0,0.9716501235961914,1.0,-0.6681899428367615,0.2813155055046081,0.3868744075298309,0.1240447387099266,0.0,0.0,0.1826399862766266,24.132396697998047,25.0,-3.5328989028930664,-4625.71875,44.370094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823303222656,304.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.1076586917042732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1354938149452209,0.1354980766773224,-4.267107669875259e-06,0.0,0.0001092598831746,0.0,0.0,5.332586765289307,0.0,0.0,0.0,0.2753377556800842,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281023606657981,-1035.7203369140625,304.1485900878906,0.6359226107597351,0.0722372680902481,0.0656312927603721,293.1268310546875,297.1499938964844,293.1499938964844,0.0380811132490634,-1261.2047119140625,304.1470947265625,0.6674396395683289,0.0837286785244941,0.0799289122223854,293.13299560546875,297.1499938964844,293.1499938964844,0.0385665521025657,-937.6450805664062,304.147705078125,0.6689581871032715,0.0842441320419311,0.0594204291701316,293.0634460449219,297.1499938964844,293.1499938964844,0.0781741961836814,-1986.168701171875,304.137451171875,0.7769266366958618,0.1333208829164505,0.1259676218032837,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1236877441406,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154296875,291.1232604980469,1.0,0.1660497337579727,1.0,1.0,0.9715505838394164,1.0,-0.6714832782745361,0.2823750376701355,0.389108270406723,0.1255732327699661,0.0,0.0,0.1845229268074035,24.08100318908692,25.0,-3.570416212081909,-4648.5908203125,44.69807052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97296142578125,304.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.108097106218338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1364624500274658,0.1364667266607284,-4.268704287824221e-06,0.0,0.0001097048225346,0.0,0.0,5.373929023742676,0.0,0.0,0.0,0.2754958868026733,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282631684094667,-1039.44580078125,304.1485290527344,0.6371399164199829,0.0725014954805374,0.0658613145351409,293.1263732910156,297.1499938964844,293.1499938964844,0.0384142436087131,-1266.9459228515625,304.1470031738281,0.669073224067688,0.0841144248843193,0.0802855044603347,293.1324768066406,297.1499938964844,293.1499938964844,0.0388397388160228,-941.1226196289062,304.14764404296875,0.6704027652740479,0.0845610648393631,0.059635441750288,293.0574645996094,297.1499938964844,293.1499938964844,0.0798742249608039,-2019.2008056640625,304.1366271972656,0.7819716334342957,0.1355911493301391,0.1280581504106521,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5578171610832214,0.050000000745058,0.2285775691270828,291.1224060058594,291.1499938964844,271.7272644042969,271.0892333984375,284.2572937011719,293.31475830078125,291.1219787597656,1.0,0.16629359126091,1.0,1.0,0.9714510440826416,1.0,-0.6749321222305298,0.2834925949573517,0.3914395272731781,0.1271592676639557,0.0,0.0,0.186492845416069,24.02804946899414,25.0,-3.564026355743408,-4672.724609375,45.044559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,304.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.1085599660873413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1374847888946533,0.1374890506267547,-4.270399585948326e-06,0.0,0.0001101745656342,0.0,0.0,5.417636871337891,0.0,0.0,0.0,0.275663286447525,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284341145306825,-1043.28759765625,304.14849853515625,0.6384012699127197,0.072773665189743,0.0660983994603157,293.1258850097656,297.1499938964844,293.1499938964844,0.0387554056942462,-1272.821044921875,304.1469421386719,0.6707571148872375,0.0845092386007309,0.080650620162487,293.1319580078125,297.1499938964844,293.1499938964844,0.0391214676201343,-944.706787109375,304.1475524902344,0.6718989014625549,0.0848877280950546,0.059857252985239,293.0513916015625,297.1499938964844,293.1499938964844,0.0816475301980972,-2053.777587890625,304.1358337402344,0.7872270941734314,0.1379621177911758,0.1302465349435806,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5584068894386292,0.050000000745058,0.228558599948883,291.12115478515625,291.1499938964844,271.6983642578125,271.056640625,284.2555236816406,293.3140563964844,291.1207275390625,1.0,0.1665506213903427,1.0,1.0,0.9713655114173888,1.0,-0.6785246729850769,0.284665584564209,0.3938590884208679,0.128794178366661,0.0,0.0,0.1885447353124618,23.97396469116211,25.0,-3.5301105976104736,-4698.0712890625,45.408973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95281982421875,304.4336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.61328125,18000.0,0.0,0.0,0.1090474873781204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385591924190521,0.1385634541511535,-4.272192654752871e-06,0.0,0.0001106693380279,0.0,0.0,5.463653564453125,0.0,0.0,0.0,0.2758396565914154,4.0,0.0,1.0
317820,293.13360595703125,297.1499938964844,293.1499938964844,0.0287064332515001,-1046.772705078125,304.14825439453125,0.6397060751914978,0.0730542242527008,0.0663428530097007,293.1253662109375,297.1499938964844,293.1499938964844,0.0391048043966293,-1278.833984375,304.1468505859375,0.6724895238876343,0.0849133506417274,0.0810245275497436,293.13140869140625,297.1499938964844,293.1499938964844,0.0394119210541248,-948.3998413085938,304.1474609375,0.6734447479248047,0.0852243304252624,0.0600860156118869,293.0451965332031,297.1499938964844,293.1499938964844,0.0834930539131164,-2089.874267578125,304.13507080078125,0.7926737666130066,0.1404311954975128,0.1325311809778213,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5590144991874695,0.050000000745058,0.228539153933525,291.1199035644531,291.1499938964844,271.66876220703125,271.0233459472656,284.25341796875,293.31329345703125,291.1194763183594,1.0,0.1668215841054916,1.0,1.0,0.971280038356781,1.0,-0.6822598576545715,0.2858968079090118,0.3963630199432373,0.1304716318845749,0.0,0.0,0.1906808018684387,23.91912269592285,25.0,-3.4803905487060547,-4724.671875,45.79193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9419860839844,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.1095618158578872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396878957748413,0.1396921724081039,-4.274088951206068e-06,0.0,0.0001111913152271,0.0,0.0,5.512087345123291,0.0,0.0,0.0,0.2760255038738251,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294338874518871,-1052.413818359375,304.1472473144531,0.6410517692565918,0.0733434781432151,0.0665946379303932,293.1248779296875,297.1499938964844,293.1499938964844,0.0394616462290287,-1284.971435546875,304.14678955078125,0.6742637753486633,0.0853257924318313,0.0814063847064971,293.1308288574219,297.1499938964844,293.1499938964844,0.0397102162241935,-952.1907958984376,304.1473999023437,0.6750335693359375,0.0855697467923164,0.0603210255503654,293.0389404296875,297.1499938964844,293.1499938964844,0.0853997766971588,-2127.2646484375,304.1343078613281,0.7982626557350159,0.1429831981658935,0.1348976492881775,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.5596362352371216,0.050000000745058,0.2285193800926208,291.11865234375,291.1499938964844,271.6385192871094,270.9894104003906,284.2509155273437,293.3124694824219,291.1182556152344,1.0,0.1671054661273956,1.0,1.0,0.9711945652961732,1.0,-0.6861187219619751,0.2871814966201782,0.3989372551441192,0.1321804374456405,0.0,0.0,0.1928933709859848,23.863922119140625,25.0,-3.427498340606689,-4752.44091796875,46.19194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,304.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.1101017892360687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408677101135254,0.140871986746788,-4.276081654097652e-06,0.0,0.0001117393185268,0.0,0.0,5.562811851501465,0.0,0.0,0.0,0.2762203216552734,4.0,0.0,1.0
317940,293.1327819824219,297.1499938964844,293.1499938964844,0.0295620840042829,-1055.4085693359375,304.1474914550781,0.6424360871315002,0.0736396983265876,0.0668537393212318,293.1243591308594,297.1499938964844,293.1499938964844,0.0398262366652488,-1291.239013671875,304.1466979980469,0.6760774254798889,0.0857468992471695,0.0817965194582939,293.1302795410156,297.1499938964844,293.1499938964844,0.0400166288018226,-956.083251953125,304.1473083496094,0.6766626834869385,0.0859242975711822,0.060562502592802,293.03271484375,297.1499938964844,293.1499938964844,0.0873675495386123,-2165.928466796875,304.13360595703125,0.8039714097976685,0.1456156224012375,0.1373445838689804,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5602691173553467,0.050000000745058,0.2284993827342987,291.1174621582031,291.1499938964844,271.607666015625,270.9548645019531,284.24786376953125,293.3116149902344,291.1170349121094,1.0,0.1674031019210815,1.0,1.0,0.9711090922355652,1.0,-0.690100371837616,0.2885226905345917,0.4015776813030243,0.1339126229286193,0.0,0.0,0.1951871961355209,23.80879020690918,25.0,-3.376892566680908,-4781.44384765625,46.60970687866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,304.4789428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.271484375,18000.0,0.0,0.0,0.1106700450181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1421022862195968,0.1421065628528595,-4.278180313121993e-06,0.0,0.0001123160254792,0.0,0.0,5.616000175476074,0.0,0.0,0.0,0.2764248251914978,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0297968015074729,-1059.6932373046875,304.14752197265625,0.6438512206077576,0.0739425793290138,0.067118801176548,293.1238098144531,297.1499938964844,293.1499938964844,0.0401978902518749,-1297.6256103515625,304.1466369628906,0.6779228448867798,0.0861758217215538,0.0821942239999771,293.12969970703125,297.1499938964844,293.1499938964844,0.0403303802013397,-960.067626953125,304.147216796875,0.6783243417739868,0.0862869694828987,0.0608098283410072,293.02655029296875,297.1499938964844,293.1499938964844,0.0893863067030906,-2205.643798828125,304.1329040527344,0.8096804618835449,0.1483132094144821,0.1398577690124511,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5609082579612732,0.050000000745058,0.2284793108701706,291.1162414550781,291.1499938964844,271.5762634277344,270.9197998046875,284.2442321777344,293.31072998046875,291.1158447265625,1.0,0.1677136123180389,1.0,1.0,0.9710236191749572,1.0,-0.6941847801208496,0.2899156808853149,0.4042690992355346,0.1356553882360458,0.0,0.0,0.1975572258234024,23.754240036010746,25.0,-3.3266143798828125,-4811.62109375,47.0437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,304.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.80859375,18000.0,0.0,0.0,0.1112660467624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1433900594711303,0.143394336104393,-4.280382199794985e-06,0.0,0.0001129208903876,0.0,0.0,5.671598434448242,0.0,0.0,0.0,0.2766388058662414,4.0,0.0,1.0
318060,293.13189697265625,297.1499938964844,293.1499938964844,0.0300500448793172,-1064.0765380859375,304.14752197265625,0.6452953815460205,0.0742524713277816,0.0673901587724685,293.123291015625,297.1499938964844,293.1499938964844,0.0405767634510993,-1304.13427734375,304.14654541015625,0.6797962784767151,0.0866127610206604,0.0825997069478035,293.1291198730469,297.1499938964844,293.1499938964844,0.0406515784561634,-964.1454467773438,304.14715576171875,0.6800149083137512,0.0866579115390777,0.0610631145536899,293.0204772949219,297.1499938964844,293.1499938964844,0.0914544761180877,-2246.3505859375,304.1322631835937,0.8152361512184143,0.1510713100433349,0.1424334794282913,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5615501403808594,0.050000000745058,0.2284592688083648,291.1150817871094,291.1499938964844,271.5443420410156,270.8842468261719,284.23992919921875,293.3098449707031,291.1146850585937,1.0,0.1680375635623932,1.0,1.0,0.9709535241127014,1.0,-0.6983681917190552,0.2913618683815002,0.4070063531398773,0.1374000459909439,0.0,0.0,0.2000074088573455,23.700719833374023,25.0,-3.269395112991333,-4843.02783203125,47.49434280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1118922233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1447346061468124,0.144738882780075,-4.282695044821594e-06,0.0,0.0001135563798015,0.0,0.0,5.729777812957764,0.0,0.0,0.0,0.2768629789352417,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303086787462234,-1068.5423583984375,304.1474914550781,0.6467628479003906,0.0745685622096061,0.0676672831177711,293.12274169921875,297.1499938964844,293.1499938964844,0.0409618988633155,-1310.7491455078125,304.146484375,0.6816893219947815,0.0870566070079803,0.083012007176876,293.1285400390625,297.1499938964844,293.1499938964844,0.0409791693091392,-968.303466796875,304.1470642089844,0.6817255020141602,0.0870358645915985,0.0613215453922748,293.0145568847656,297.1499938964844,293.1499938964844,0.0935607701539993,-2287.788818359375,304.13165283203125,0.8206796646118164,0.1538719981908798,0.1450550705194473,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.5621899962425232,0.050000000745058,0.2284394204616546,291.1139221191406,291.1499938964844,271.511962890625,270.8482360839844,284.2348327636719,293.30889892578125,291.113525390625,1.0,0.168373554944992,1.0,1.0,0.9708833694458008,1.0,-0.7026283144950867,0.2928562462329864,0.4097720682621002,0.1391322463750839,0.0,0.0,0.2025297433137893,23.64863395690918,25.0,-3.203752279281616,-4875.583984375,47.9596061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88116455078125,304.52703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.85546875,18000.0,0.0,0.0,0.1125471740961074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1461329460144043,0.1461372375488281,-4.2851156649703626e-06,0.0,0.0001142210749094,0.0,0.0,5.790427207946777,0.0,0.0,0.0,0.2770968675613403,4.0,0.0,1.0
