time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1310119628906,297.1499938964844,293.1499938964844,0.0305733773857355,-1073.097900390625,304.1474609375,0.6482498645782471,0.0748908966779708,0.0679502412676811,293.1222229003906,297.1499938964844,293.1499938964844,0.0413532555103302,-1317.4700927734375,304.1463928222656,0.6835963726043701,0.0875073596835136,0.0834311246871948,293.1279602050781,297.1499938964844,293.1499938964844,0.0413130335509777,-972.5404663085938,304.1470031738281,0.6834506988525391,0.0874207317829132,0.0615850687026977,293.0088806152344,297.1499938964844,293.1499938964844,0.0957015231251716,-2329.844970703125,304.131103515625,0.8260644674301147,0.1567074656486511,0.1477154791355133,293.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11297607421875,0.5628233551979065,0.050000000745058,0.2284198999404907,291.1127624511719,291.1499938964844,271.4791259765625,270.8118591308594,284.2288818359375,293.3079528808594,291.1124267578125,1.0,0.1687218248844146,1.0,1.0,0.9708132743835448,1.0,-0.7069566249847412,0.2943984866142273,0.4125581085681915,0.1408427208662033,0.0,0.0,0.205126404762268,23.598506927490234,25.0,-3.1244008541107178,-4909.3203125,48.43935775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86773681640625,304.5436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3671875,18000.0,0.0,0.0,0.1132330149412155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.147587701678276,0.1475919932126999,-4.287650881451555e-06,0.0,0.0001149171221186,0.0,0.0,5.8536787033081055,0.0,0.0,0.0,0.2773411273956299,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308435335755348,-1077.7322998046875,304.1474304199219,0.649749755859375,0.0752185806632042,0.0682383626699447,293.1216735839844,297.1499938964844,293.1499938964844,0.0417499989271163,-1324.2833251953125,304.1463317871094,0.6855089664459229,0.0879640653729438,0.0838562622666359,293.1274108886719,297.1499938964844,293.1499938964844,0.0416522361338138,-976.8448486328124,304.1469116210937,0.685181736946106,0.0878114178776741,0.0618529804050922,293.0034484863281,297.1499938964844,293.1499938964844,0.0978668630123138,-2372.27685546875,304.130615234375,0.831411600112915,0.1595612466335296,0.15039923787117,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5634452700614929,0.050000000745058,0.2284008413553238,291.1116943359375,291.1499938964844,271.4459228515625,270.77508544921875,284.22198486328125,293.3070068359375,291.111328125,1.0,0.1690811067819595,1.0,1.0,0.9707431793212892,1.0,-0.7113322615623474,0.2959832847118377,0.4153489470481872,0.1425183713436126,0.0,0.0,0.2077906429767608,23.550764083862305,25.0,-3.026366233825684,-4944.16455078125,48.931732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85400390625,304.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87890625,18000.0,0.0,0.0,0.1139489635825157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1490966081619262,0.1491008996963501,-4.290298875275767e-06,0.0,0.0001156437137979,0.0,0.0,5.919454097747803,0.0,0.0,0.0,0.2775954008102417,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311190094798803,-1082.442626953125,304.1473999023437,0.6512578725814819,0.0755514875054359,0.0685315206646919,293.12115478515625,297.1499938964844,293.1499938964844,0.0421519242227077,-1331.18603515625,304.1462707519531,0.6874213814735413,0.0884265825152397,0.0842872858047485,293.1268310546875,297.1499938964844,293.1499938964844,0.0419965051114559,-981.2133178710938,304.1468505859375,0.6869127154350281,0.0882076993584632,0.062125127762556,292.9983215332031,297.1499938964844,293.1499938964844,0.1000527516007423,-2414.9560546875,304.1301574707031,0.8367403745651245,0.1624250560998916,0.153098464012146,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5640513896942139,0.050000000745058,0.2283823639154434,291.1106262207031,291.1499938964844,271.4123840332031,270.738037109375,284.214111328125,293.3060302734375,291.1103210449219,1.0,0.1694513112306594,1.0,1.0,0.9706730246543884,1.0,-0.7157452702522278,0.2976087927818298,0.4181364774703979,0.1441512256860733,0.0,0.0,0.210522323846817,23.505863189697266,25.0,-2.8993923664093018,-4980.1220703125,49.436256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83990478515625,304.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.38671875,18000.0,0.0,0.0,0.1146965697407722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1506611853837967,0.1506654769182205,-4.293064193916507e-06,0.0,0.000116402436106,0.0,0.0,5.987839698791504,0.0,0.0,0.0,0.2778601348400116,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0313992239534854,-1087.218505859375,304.1473693847656,0.6527676582336426,0.0758888497948646,0.0688291490077972,293.1206359863281,297.1499938964844,293.1499938964844,0.0425582341849803,-1338.1646728515625,304.1462097167969,0.6893252730369568,0.0888938829302787,0.0847234576940536,293.12628173828125,297.1499938964844,293.1499938964844,0.0423448681831359,-985.6337280273438,304.14678955078125,0.6886350512504578,0.0886081680655479,0.0624008141458034,292.9935607910156,297.1499938964844,293.1499938964844,0.1022506207227706,-2457.669921875,304.1297607421875,0.8420465588569641,0.1652849912643432,0.1557996869087219,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.5646370053291321,0.050000000745058,0.2283646166324615,291.1096496582031,291.1499938964844,271.3785095214844,270.7007141113281,284.20526123046875,293.3050842285156,291.1093444824219,1.0,0.1698314398527145,1.0,1.0,0.9706202745437622,1.0,-0.720177412033081,0.2992689609527588,0.4209084510803222,0.1457315385341644,0.0,0.0,0.2133148908615112,23.46424674987793,25.0,-2.731323003768921,-5017.12060546875,49.95132446289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8255310058594,304.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.900390625,18000.0,0.0,0.0,0.1154758557677269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1522795110940933,0.1522838026285171,-4.295947746868478e-06,0.0,0.0001171933181467,0.0,0.0,6.05877685546875,0.0,0.0,0.0,0.2781350910663605,4.0,0.0,1.0
318420,293.1292724609375,297.1499938964844,293.1499938964844,0.0316834636032581,-1092.0474853515625,304.1473388671875,0.6542732119560242,0.0762299597263336,0.0691305547952652,293.1201171875,297.1499938964844,293.1499938964844,0.0429677292704582,-1345.19921875,304.1461486816406,0.6912130117416382,0.0893647000193595,0.0851636454463005,293.1257629394531,297.1499938964844,293.1499938964844,0.042695764452219,-990.08642578125,304.146728515625,0.6903400421142578,0.0890111401677131,0.0626788809895515,292.9891662597656,297.1499938964844,293.1499938964844,0.1044521331787109,-2500.250244140625,304.12945556640625,0.8473221659660339,0.1681309342384338,0.1584924757480621,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.5651987195014954,0.050000000745058,0.2283476740121841,291.1087341308594,291.1499938964844,271.3443908691406,270.6632080078125,284.1954040527344,293.3041687011719,291.10845947265625,1.0,0.1702203154563903,1.0,1.0,0.9705675840377808,1.0,-0.7246126532554626,0.300957977771759,0.4236546754837036,0.1472542285919189,0.0,0.0,0.2161594480276107,23.42618179321289,25.0,-2.515167474746704,-5055.06591796875,50.47535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109741210937,304.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.427734375,18000.0,0.0,0.0,0.1162860468029975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1539481580257415,0.1539524495601654,-4.298945441405522e-06,0.0,0.0001180155522888,0.0,0.0,6.132136821746826,0.0,0.0,0.0,0.2784198522567749,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031971052289009,-1096.9180908203125,304.14727783203125,0.6557705998420715,0.0765739679336547,0.0694350898265838,293.11962890625,297.1499938964844,293.1499938964844,0.0433796346187591,-1352.2769775390625,304.1461181640625,0.6930801272392273,0.089838758111,0.0856071338057518,293.1252746582031,297.1499938964844,293.1499938964844,0.0430484041571617,-994.5615234375,304.1466979980469,0.6920233368873596,0.0894166678190231,0.0629587993025779,292.98516845703125,297.1499938964844,293.1499938964844,0.1066500097513198,-2542.560791015625,304.1291809082031,0.8525565266609192,0.1709549576044082,0.1611684113740921,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5657352209091187,0.050000000745058,0.2283315807580948,291.10791015625,291.1499938964844,271.31005859375,270.6255187988281,284.18463134765625,293.3032531738281,291.1076965332031,1.0,0.170616790652275,1.0,1.0,0.9705148339271544,1.0,-0.7290385961532593,0.3026696145534515,0.4263689815998077,0.1487183719873428,0.0,0.0,0.219045877456665,23.391733169555664,25.0,-2.25217866897583,-5093.84619140625,51.00695037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,304.6297912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.970703125,18000.0,0.0,0.0,0.1171259731054306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1556625813245773,0.1556668877601623,-4.30205318480148e-06,0.0,0.000118867974379,0.0,0.0,6.207742691040039,0.0,0.0,0.0,0.2787137329578399,4.0,0.0,1.0
318540,293.1284484863281,297.1499938964844,293.1499938964844,0.0322615057229995,-1101.8218994140625,304.1472473144531,0.6572560667991638,0.0769204348325729,0.0697423592209816,293.1191711425781,297.1499938964844,293.1499938964844,0.0437942445278167,-1359.4031982421875,304.14605712890625,0.6949252486228943,0.0903171822428703,0.0860544592142105,293.1247863769531,297.1499938964844,293.1499938964844,0.0434035584330558,-999.0690307617188,304.1466369628906,0.6936852335929871,0.0898268595337867,0.0632413327693939,292.9815673828125,297.1499938964844,293.1499938964844,0.1088383346796035,-2584.491943359375,304.1289978027344,0.8577359914779663,0.1737520098686218,0.1638208776712417,293.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.5662445425987244,0.050000000745058,0.2283163666725158,291.10723876953125,291.1499938964844,271.2755432128906,270.58770751953125,284.1730041503906,293.3023986816406,291.1070556640625,1.0,0.1710205972194671,1.0,1.0,0.9704620838165284,1.0,-0.7334484457969666,0.304398238658905,0.4290502071380615,0.1501284837722778,0.0,0.0,0.2219686508178711,23.361162185668945,25.0,-1.93059241771698,-5133.39111328125,51.54560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814636230469,304.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.546875,18000.0,0.0,0.0,0.1179973855614662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574211120605468,0.1574254184961319,-4.305271886551054e-06,0.0,0.0001197523524751,0.0,0.0,6.285545825958252,0.0,0.0,0.0,0.2790166735649109,4.0,0.0,1.0
318600,293.1280822753906,297.1499938964844,293.1499938964844,0.032553806900978,-1106.74169921875,304.147216796875,0.6587315201759338,0.0772682353854179,0.0700513571500778,293.1186828613281,297.1499938964844,293.1499938964844,0.0442123115062713,-1366.5916748046875,304.1460266113281,0.6967570185661316,0.0908014103770256,0.0865066051483154,293.124267578125,297.1499938964844,293.1499938964844,0.0437632463872432,-1003.6350708007812,304.1466064453125,0.6953384280204773,0.09024478495121,0.0635282397270202,292.9783020019531,297.1499938964844,293.1499938964844,0.1110158413648605,-2626.02783203125,304.1288452148437,0.8628632426261902,0.1765238344669342,0.1664492636919021,293.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.5667324662208557,0.050000000745058,0.228301852941513,291.106689453125,291.1499938964844,271.24090576171875,270.54986572265625,284.1607971191406,293.30157470703125,291.1065673828125,1.0,0.1714303642511367,1.0,1.0,0.9704093933105468,1.0,-0.7378433346748352,0.3061386048793793,0.4317047297954559,0.1514979898929596,0.0,0.0,0.2249123305082321,23.33371925354004,25.0,-1.5551681518554688,-5173.54443359375,52.090614318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,304.66510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.15625,18000.0,0.0,0.0,0.1188969835639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1592156440019607,0.1592199504375457,-4.308588358981069e-06,0.0,0.0001206653250847,0.0,0.0,6.365207195281982,0.0,0.0,0.0,0.2793273329734802,4.0,0.0,1.0
318660,293.1277160644531,297.1499938964844,293.1499938964844,0.0328473076224327,-1111.6668701171875,304.1471862792969,0.6601985692977905,0.0776168853044509,0.0703615322709083,293.1181945800781,297.1499938964844,293.1499938964844,0.0446351505815982,-1373.865478515625,304.1459655761719,0.6985836029052734,0.0912932455539703,0.086965225636959,293.1237487792969,297.1499938964844,293.1499938964844,0.0441299714148044,-1008.2916259765624,304.14654541015625,0.696994960308075,0.0906735882163047,0.0638216808438301,292.9753723144531,297.1499938964844,293.1499938964844,0.1131824180483818,-2667.17333984375,304.1287536621094,0.867939293384552,0.1792739927768707,0.1690542846918106,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5672029852867126,0.050000000745058,0.2282879203557968,291.1062927246094,291.1499938964844,271.2061767578125,270.511962890625,284.1481628417969,293.30078125,291.106201171875,1.0,0.1718459278345108,1.0,1.0,0.9703707695007324,1.0,-0.7422279119491577,0.3078851103782654,0.4343428015708923,0.1528443098068237,0.0,0.0,0.2278673201799392,23.30908203125,25.0,-1.1266306638717651,-5214.19482421875,52.64222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,304.6826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8125,18000.0,0.0,0.0,0.1198253482580185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1610414683818817,0.1610457748174667,-4.3119994188600685e-06,0.0,0.0001216074961121,0.0,0.0,6.446539878845215,0.0,0.0,0.0,0.2796450853347778,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331412889063358,-1116.5859375,304.14715576171875,0.6616626381874084,0.0779657512903213,0.0706722140312194,293.1177062988281,297.1499938964844,293.1499938964844,0.0450637489557266,-1381.2423095703125,304.1459350585937,0.7004165649414062,0.0917935222387313,0.0874315127730369,293.1231994628906,297.1499938964844,293.1499938964844,0.0445057339966297,-1013.064697265625,304.146484375,0.6986697912216187,0.0911148190498352,0.0641233697533607,292.9726867675781,297.1499938964844,293.1499938964844,0.1153442040085792,-2708.053466796875,304.1286926269531,0.8729830384254456,0.1820133924484253,0.1716443747282028,293.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5676641464233398,0.050000000745058,0.228274330496788,291.1060485839844,291.1499938964844,271.17138671875,270.47412109375,284.1353454589844,293.3000183105469,291.1060485839844,1.0,0.1722666919231414,1.0,1.0,0.9703322052955629,1.0,-0.7466146945953369,0.3096379041671753,0.4369767904281616,0.1541835963726043,0.0,0.0,0.2308191210031509,23.286291122436523,25.0,-0.6670023202896118,-5255.2119140625,53.200965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,304.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.525390625,18000.0,0.0,0.0,0.1207801103591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1628900468349456,0.1628943681716919,-4.315490969020175e-06,0.0,0.0001225764572154,0.0,0.0,6.529181480407715,0.0,0.0,0.0,0.2799685001373291,4.0,0.0,1.0
318780,293.1270446777344,297.1499938964844,293.1499938964844,0.0334354192018508,-1121.4937744140625,304.14715576171875,0.6631260514259338,0.0783146619796752,0.0709830597043037,293.1171875,297.1499938964844,293.1499938964844,0.0454985536634922,-1388.7308349609375,304.1458740234375,0.7022607922554016,0.0923023223876953,0.087906002998352,293.12261962890625,297.1499938964844,293.1499938964844,0.0448912978172302,-1017.9644165039062,304.1464233398437,0.7003685832023621,0.0915685072541236,0.0644339248538017,292.97021484375,297.1499938964844,293.1499938964844,0.1175063252449035,-2748.77099609375,304.1286315917969,0.8780044913291931,0.1847474724054336,0.1742261797189712,293.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.5681197047233582,0.050000000745058,0.2282609492540359,291.10601806640625,291.1499938964844,271.1365966796875,270.43634033203125,284.12237548828125,293.29931640625,291.1060485839844,1.0,0.1726926118135452,1.0,1.0,0.9702936410903932,1.0,-0.7510125041007996,0.3114006221294403,0.4396118521690368,0.1555183380842209,0.0,0.0,0.2337582856416702,23.264854431152344,25.0,-0.240279346704483,-5296.51416015625,53.76748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235107421875,304.7167053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.296875,18000.0,0.0,0.0,0.1217605993151664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1647548973560333,0.1647592186927795,-4.319052550272318e-06,0.0,0.0001235715317307,0.0,0.0,6.612854480743408,0.0,0.0,0.0,0.2802965939044952,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337297096848487,-1126.39208984375,304.1471252441406,0.6645906567573547,0.0786634087562561,0.071293868124485,293.11669921875,297.1499938964844,293.1499938964844,0.0459390990436077,-1396.324462890625,304.14581298828125,0.7041162252426147,0.092818446457386,0.0883878692984581,293.1220092773437,297.1499938964844,293.1499938964844,0.0452857576310634,-1022.9804077148438,304.1463623046875,0.7020899057388306,0.092032752931118,0.064752385020256,292.9678955078125,297.1499938964844,293.1499938964844,0.1196733117103576,-2789.416748046875,304.1285705566406,0.883009672164917,0.1874793171882629,0.1768049001693725,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.5685723423957825,0.050000000745058,0.2282477021217346,291.1060485839844,291.1499938964844,271.1018371582031,270.3986511230469,284.1092834472656,293.29864501953125,291.10614013671875,1.0,0.173123300075531,1.0,1.0,0.9702550172805786,1.0,-0.7554250359535217,0.3131747245788574,0.4422503113746643,0.1568498462438583,0.0,0.0,0.2366808652877807,23.244367599487305,25.0,0.0920959711074829,-5338.0390625,54.34185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098388671875,304.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.103515625,18000.0,0.0,0.0,0.122763805091381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666308641433715,0.1666351854801178,-4.3226700654486194e-06,0.0,0.0001245896564796,0.0,0.0,6.697329998016357,0.0,0.0,0.0,0.280628353357315,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340242013335228,-1131.2825927734375,304.1471252441406,0.6660556793212891,0.0790120363235473,0.0716045796871185,293.1161804199219,297.1499938964844,293.1499938964844,0.046385359019041,-1404.0238037109375,304.1457824707031,0.705981433391571,0.0933417528867721,0.0888769626617431,293.12139892578125,297.1499938964844,293.1499938964844,0.0456889644265174,-1028.1114501953125,304.14630126953125,0.7038319706916809,0.0925073027610778,0.0650785267353057,292.9657592773437,297.1499938964844,293.1499938964844,0.1218459010124206,-2830.00732421875,304.1285400390625,0.8879932165145874,0.1902090460062027,0.1793812215328216,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.569021999835968,0.050000000745058,0.2282346040010452,291.106201171875,291.1499938964844,271.0671691894531,270.36114501953125,284.0960693359375,293.29803466796875,291.1062927246094,1.0,0.1735588312149047,1.0,1.0,0.9702164530754088,1.0,-0.7598525881767273,0.3149601519107818,0.4448924362659454,0.1581784635782241,0.0,0.0,0.2395864874124527,23.224863052368164,25.0,0.3167465329170227,-5379.767578125,54.92427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6967163085937,304.7489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9375,18000.0,0.0,0.0,0.1237896010279655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685166656970977,0.168520987033844,-4.326339421822922e-06,0.0,0.000125630715047,0.0,0.0,6.782556533813477,0.0,0.0,0.0,0.280963659286499,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343189910054206,-1136.168212890625,304.1470947265625,0.6675209403038025,0.0793603807687759,0.0719151496887207,293.1156616210937,297.1499938964844,293.1499938964844,0.0468364469707012,-1411.81494140625,304.1457214355469,0.7078526616096497,0.0938709452748298,0.0893720909953117,293.12078857421875,297.1499938964844,293.1499938964844,0.04609951749444,-1033.340576171875,304.1462097167969,0.705589234828949,0.0929903164505958,0.0654110461473465,292.9637451171875,297.1499938964844,293.1499938964844,0.1240244507789611,-2870.552001953125,304.12847900390625,0.8929489254951477,0.1929356902837753,0.1819551736116409,293.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.5694687962532043,0.050000000745058,0.2282216399908065,291.1063842773437,291.1499938964844,271.0326232910156,270.3238830566406,284.082763671875,293.29742431640625,291.1064758300781,1.0,0.1739988029003143,1.0,1.0,0.9701934456825256,1.0,-0.7642922401428223,0.3167551755905151,0.4475370943546295,0.1595034301280975,0.0,0.0,0.2424770891666412,23.20628547668457,25.0,0.45917609333992,-5421.71044921875,55.51433944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842041015625,304.764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1248349100351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1704128086566925,0.1704171299934387,-4.330056071921717e-06,0.0,0.000126691564219,0.0,0.0,6.868554592132568,0.0,0.0,0.0,0.2813024520874023,4.0,0.0,1.0
319020,293.1259765625,297.1499938964844,293.1499938964844,0.0346139632165432,-1141.0474853515625,304.1470947265625,0.6689847111701965,0.0797083973884582,0.0722254514694213,293.1151428222656,297.1499938964844,293.1499938964844,0.0472916029393672,-1419.685546875,304.1456604003906,0.7097153663635254,0.0944052264094352,0.0898724049329757,293.12017822265625,297.1499938964844,293.1499938964844,0.04651640355587,-1038.655517578125,304.1461486816406,0.7073569893836975,0.0934807732701301,0.0657491236925125,292.9619140625,297.1499938964844,293.1499938964844,0.1262076199054718,-2911.02783203125,304.12841796875,0.8978670239448547,0.1956573128700256,0.1845251768827438,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.5699118971824646,0.050000000745058,0.2282088249921798,291.1065673828125,291.1499938964844,270.99822998046875,270.2868347167969,284.06939697265625,293.296875,291.1066589355469,1.0,0.1744429320096969,1.0,1.0,0.9701704382896424,1.0,-0.7687399387359619,0.3185582756996155,0.4501816630363464,0.1608243286609649,0.0,0.0,0.245352104306221,23.18871688842773,25.0,0.5603282451629639,-5463.87646484375,56.111698150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723937988281,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6015625,18000.0,0.0,0.0,0.1258977502584457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1723195612430572,0.1723238974809646,-4.333820925239706e-06,0.0,0.0001277702103834,0.0,0.0,6.955344676971436,0.0,0.0,0.0,0.2816447615623474,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349090434610843,-1145.9195556640625,304.1470947265625,0.6704462766647339,0.0800559744238853,0.0725354626774787,293.1146545410156,297.1499938964844,293.1499938964844,0.0477499365806579,-1427.62060546875,304.1456298828125,0.7115430235862732,0.0949436128139495,0.0903770104050636,293.1195678710937,297.1499938964844,293.1499938964844,0.046938456594944,-1044.0418701171875,304.1460876464844,0.7091271281242371,0.0939773619174957,0.066091850399971,292.9602355957031,297.1499938964844,293.1499938964844,0.1283936500549316,-2951.404052734375,304.1283569335937,0.9027379751205444,0.1983715742826461,0.1870893090963363,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.5703508257865906,0.050000000745058,0.2281961888074875,291.1067810058594,291.1499938964844,270.96405029296875,270.2501220703125,284.0559997558594,293.2963256835937,291.1069030761719,1.0,0.1748907715082168,1.0,1.0,0.970147430896759,1.0,-0.7731912136077881,0.3203674852848053,0.4528236985206604,0.162140354514122,0.0,0.0,0.2482100278139114,23.17217254638672,25.0,0.6498696208000183,-5506.25341796875,56.7158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6612548828125,304.7948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.431640625,18000.0,0.0,0.0,0.1269754916429519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1742362529039383,0.1742406040430069,-4.337633981776889e-06,0.0,0.0001288639905396,0.0,0.0,7.042905330657959,0.0,0.0,0.0,0.2819905579090118,4.0,0.0,1.0
319140,293.12554931640625,297.1499938964844,293.1499938964844,0.0352040491998195,-1150.7821044921875,304.1470947265625,0.6719028353691101,0.08040302246809,0.0728450641036033,293.1141662597656,297.1499938964844,293.1499938964844,0.0482111908495426,-1435.6163330078125,304.14556884765625,0.7133368849754333,0.0954859033226966,0.090885691344738,293.1189880371094,297.1499938964844,293.1499938964844,0.0473654381930828,-1049.4967041015625,304.1460266113281,0.7108725309371948,0.0944799110293388,0.0664391070604324,292.9587097167969,297.1499938964844,293.1499938964844,0.1305802464485168,-2991.639404296875,304.1283264160156,0.907695472240448,0.201075866818428,0.1896450370550155,293.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.5707837343215942,0.050000000745058,0.2281837612390518,291.1070556640625,291.1499938964844,270.9301147460937,270.2137451171875,284.0425720214844,293.2958374023437,291.107177734375,1.0,0.1753423810005188,1.0,1.0,0.9701244235038756,1.0,-0.7776424288749695,0.3221811950206756,0.4554612338542938,0.1634507924318313,0.0,0.0,0.2510466575622558,23.15689468383789,25.0,0.7397173643112183,-5548.80615234375,57.32657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6509094238281,304.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28125,18000.0,0.0,0.0,0.1280678957700729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1761603504419326,0.1761646866798401,-4.341495241533266e-06,0.0,0.0001299726282013,0.0,0.0,7.1311354637146,0.0,0.0,0.0,0.282339483499527,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.035498846322298,-1155.63330078125,304.1470642089844,0.6733538508415222,0.080749362707138,0.0731541812419891,293.1137084960937,297.1499938964844,293.1499938964844,0.0486743189394474,-1443.65478515625,304.1455383300781,0.715099036693573,0.0960309579968452,0.0913973599672317,293.118408203125,297.1499938964844,293.1499938964844,0.0477959513664245,-1055.002685546875,304.1459655761719,0.7125880718231201,0.0949868783354759,0.0667897909879684,292.95733642578125,297.1499938964844,293.1499938964844,0.1327656060457229,-3031.703857421875,304.1282958984375,0.9128233790397644,0.2037679255008697,0.1921905279159546,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5712106823921204,0.050000000745058,0.228171557188034,291.1073608398437,291.1499938964844,270.8964538574219,270.17779541015625,284.0291442871094,293.2953796386719,291.10748291015625,1.0,0.175797089934349,1.0,1.0,0.9701014161109924,1.0,-0.7820888161659241,0.3239972591400146,0.458091527223587,0.1647546291351318,0.0,0.0,0.2538603544235229,23.142810821533203,25.0,0.8419374227523804,-5591.50390625,57.94323348999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413269042969,304.8251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.138671875,18000.0,0.0,0.0,0.1291714757680893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780904829502105,0.1780948191881179,-4.345399247540627e-06,0.0,0.0001310926309088,0.0,0.0,7.219974040985107,0.0,0.0,0.0,0.2826912701129913,4.0,0.0,1.0
319260,293.1252136230469,297.1499938964844,293.1499938964844,0.0357931777834892,-1160.46923828125,304.1470642089844,0.6747961044311523,0.0810948312282562,0.0734626129269599,293.11328125,297.1499938964844,293.1499938964844,0.0491389594972133,-1451.730224609375,304.1455078125,0.7168310284614563,0.0965784564614296,0.0919117182493209,293.1178283691406,297.1499938964844,293.1499938964844,0.04822963103652,-1060.5555419921875,304.1459045410156,0.7142747640609741,0.0954979658126831,0.0671436935663223,292.95611572265625,297.1499938964844,293.1499938964844,0.134946659207344,-3071.542724609375,304.1282653808594,0.9180326461791992,0.2064443081617355,0.1947223991155624,293.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.571629524230957,0.050000000745058,0.2281596213579177,291.1076965332031,291.1499938964844,270.8631591796875,270.14227294921875,284.0157470703125,293.294921875,291.1078491210937,1.0,0.176254853606224,1.0,1.0,0.9700910449028016,1.0,-0.7865253686904907,0.3258131146430969,0.4607122838497162,0.1660504341125488,0.0,0.0,0.2566454410552978,23.13018226623535,25.0,0.960883855819702,-5634.2880859375,58.56547546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63262939453125,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.02734375,18000.0,0.0,0.0,0.1302855163812637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800228655338287,0.1800272017717361,-4.349344635556918e-06,0.0,0.0001322232274105,0.0,0.0,7.309261798858643,0.0,0.0,0.0,0.2830453515052795,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360868908464908,-1165.287841796875,304.1470642089844,0.6762288212776184,0.0814392268657684,0.0737702548503875,293.11285400390625,297.1499938964844,293.1499938964844,0.0496042519807815,-1459.8280029296875,304.1454772949219,0.7185348868370056,0.0971274450421333,0.0924278646707534,293.1173095703125,297.1499938964844,293.1499938964844,0.0486653260886669,-1066.140625,304.1458740234375,0.7159335613250732,0.0960118696093559,0.0674999058246612,292.9551086425781,297.1499938964844,293.1499938964844,0.1371214687824249,-3111.125244140625,304.1282653808594,0.9232558012008668,0.2091027200222015,0.1972387433052063,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.5720402598381042,0.050000000745058,0.2281479686498642,291.10809326171875,291.1499938964844,270.8302307128906,270.10723876953125,284.0024108886719,293.2945251464844,291.1082458496094,1.0,0.1767150163650512,1.0,1.0,0.9700806736946106,1.0,-0.790947675704956,0.3276270925998688,0.4633205533027649,0.1673375219106674,0.0,0.0,0.2593996822834015,23.118946075439453,25.0,1.0947961807250977,-5677.11083984375,59.19257736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.624755859375,304.85577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9296875,18000.0,0.0,0.0,0.1314068287611007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18195541203022,0.1819597631692886,-4.353324129624525e-06,0.0,0.0001333612308371,0.0,0.0,7.398901462554932,0.0,0.0,0.0,0.2834013104438782,4.0,0.0,1.0
319380,293.1249084472656,297.1499938964844,293.1499938964844,0.036379687488079,-1170.0848388671875,304.1470642089844,0.6776484847068787,0.0817823335528373,0.0740768685936927,293.1124267578125,297.1499938964844,293.1499938964844,0.0500698313117027,-1467.94189453125,304.1454467773437,0.7202112078666687,0.0976775586605072,0.0929454416036605,293.1167907714844,297.1499938964844,293.1499938964844,0.0491026490926742,-1071.7532958984375,304.14581298828125,0.7175648808479309,0.0965282395482063,0.0678581595420837,292.9542541503906,297.1499938964844,293.1499938964844,0.1392865180969238,-3150.388916015625,304.1282958984375,0.9284319877624512,0.2117392271757125,0.1997356712818145,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5724406242370605,0.050000000745058,0.2281366288661956,291.1085510253906,291.1499938964844,270.7976989746094,270.0727233886719,283.9891357421875,293.2941589355469,291.1087341308594,1.0,0.1771774590015411,1.0,1.0,0.9700703024864196,1.0,-0.7953500151634216,0.3294367492198944,0.4659132361412048,0.1686145514249801,0.0,0.0,0.2621166110038757,23.1093692779541,25.0,1.2374540567398071,-5719.89794921875,59.82408905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178283691406,304.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.873046875,18000.0,0.0,0.0,0.1325343400239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.183883398771286,0.1838877648115158,-4.35733318226994e-06,0.0,0.0001345055061392,0.0,0.0,7.488684177398682,0.0,0.0,0.0,0.2837583422660827,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366714671254158,-1174.85888671875,304.1470642089844,0.6790546178817749,0.0821239501237869,0.0743823498487472,293.112060546875,297.1499938964844,293.1499938964844,0.0505350194871425,-1476.0604248046875,304.1454467773437,0.7218619585037231,0.0982280224561691,0.093463696539402,293.11627197265625,297.1499938964844,293.1499938964844,0.0495406538248062,-1077.3818359375,304.1457824707031,0.7191699147224426,0.0970459580421447,0.0682176947593689,292.9535827636719,297.1499938964844,293.1499938964844,0.1414403319358825,-3189.3125,304.1283264160156,0.9335203170776368,0.2143519967794418,0.2022117525339126,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.572830855846405,0.050000000745058,0.2281256318092346,291.1090393066406,291.1499938964844,270.7656555175781,270.038818359375,283.9759826660156,293.2938232421875,291.1092529296875,1.0,0.1776415407657623,1.0,1.0,0.9700599312782288,1.0,-0.7997286915779114,0.3312403857707977,0.4684882760047912,0.1698806583881378,0.0,0.0,0.2647956907749176,23.10134506225586,25.0,1.3836915493011477,-5762.60498046875,60.45931243896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6117858886719,304.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.833984375,18000.0,0.0,0.0,0.1336651593446731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858053803443908,0.1858097314834594,-4.361364062788198e-06,0.0,0.0001356531429337,0.0,0.0,7.578534603118896,0.0,0.0,0.0,0.2841160893440246,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369618572294712,-1179.6046142578125,304.1470642089844,0.6804428696632385,0.0824637562036514,0.0746863707900047,293.1116943359375,297.1499938964844,293.1499938964844,0.0509993731975555,-1484.1759033203125,304.1454162597656,0.7234863042831421,0.0987783297896385,0.0939821824431419,293.1158142089844,297.1499938964844,293.1499938964844,0.0499788746237754,-1083.0201416015625,304.145751953125,0.7207478284835815,0.0975645408034324,0.0685781463980674,292.9530944824219,297.1499938964844,293.1499938964844,0.143578290939331,-3227.815673828125,304.1283569335937,0.9384781718254088,0.2169358879327774,0.2046619206666946,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.5732082724571228,0.050000000745058,0.2281150072813034,291.109619140625,291.1499938964844,270.7341003417969,270.00555419921875,283.9629211425781,293.29351806640625,291.1098327636719,1.0,0.1781069934368133,1.0,1.0,0.9700495600700378,1.0,-0.8040763735771179,0.333034873008728,0.4710414707660675,0.1711340248584747,0.0,0.0,0.2674294710159302,23.095191955566406,25.0,1.5283455848693848,-5805.14208984375,61.097564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60675048828125,304.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.837890625,18000.0,0.0,0.0,0.1347976773977279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877156496047973,0.1877200156450271,-4.3654104047163855e-06,0.0,0.0001368024968542,0.0,0.0,7.668195247650146,0.0,0.0,0.0,0.2844736278057098,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372507646679878,-1184.32080078125,304.1470947265625,0.6818127632141113,0.0828015729784965,0.0749888122081756,293.11138916015625,297.1499938964844,293.1499938964844,0.0514624081552028,-1492.2802734375,304.1454162597656,0.725085973739624,0.0993278846144676,0.0945003107190132,293.1153869628906,297.1499938964844,293.1499938964844,0.0504166148602962,-1088.65966796875,304.1457214355469,0.7222997546195984,0.0980831161141395,0.0689389184117317,292.9527893066406,297.1499938964844,293.1499938964844,0.1456991285085678,-3265.881103515625,304.1284484863281,0.943282961845398,0.2194894105195999,0.2070849537849426,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.5735729932785034,0.050000000745058,0.2281047850847244,291.1102294921875,291.1499938964844,270.7030944824219,269.9729309082031,283.95001220703125,293.2932434082031,291.1104431152344,1.0,0.17857326567173,1.0,1.0,0.9700509309768676,1.0,-0.8083900213241577,0.3348184823989868,0.4735715091228485,0.1723735630512237,0.0,0.0,0.2700179815292358,23.09081268310547,25.0,1.6445380449295044,-5847.27294921875,61.73821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,304.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.861328125,18000.0,0.0,0.0,0.135929450392723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.189612939953804,0.1896173059940338,-4.369464022602188e-06,0.0,0.000137951108627,0.0,0.0,7.757595062255859,0.0,0.0,0.0,0.2848305702209472,4.0,0.0,1.0
319620,293.1245422363281,297.1499938964844,293.1499938964844,0.0375381633639335,-1189.0087890625,304.1470947265625,0.6831603646278381,0.0831370204687118,0.0752893090248107,293.111083984375,297.1499938964844,293.1499938964844,0.0519239977002143,-1500.3721923828125,304.1454162597656,0.7266594767570496,0.0998760461807251,0.0950174629688263,293.114990234375,297.1499938964844,293.1499938964844,0.0508536361157894,-1094.298095703125,304.1457214355469,0.7238243818283081,0.0986009687185287,0.0692994892597198,292.95269775390625,297.1499938964844,293.1499938964844,0.1477991491556167,-3303.44873046875,304.1285400390625,0.9479084610939026,0.2220071852207183,0.2094758003950119,293.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107177734375,0.573922872543335,0.050000000745058,0.22809499502182,291.11083984375,291.1499938964844,270.67266845703125,269.9410400390625,283.9372863769531,293.2929992675781,291.11102294921875,1.0,0.179039865732193,1.0,1.0,0.9700523018836976,1.0,-0.8126618266105652,0.3365881741046905,0.4760736525058746,0.1735975444316864,0.0,0.0,0.2725661993026733,23.08843040466309,25.0,1.601407170295715,-5888.8994140625,62.380332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997009277344,304.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.896484375,18000.0,0.0,0.0,0.1370574980974197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914960145950317,0.1915003955364227,-4.373519914224744e-06,0.0,0.0001390959369018,0.0,0.0,7.846667766571045,0.0,0.0,0.0,0.285186618566513,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378235764801502,-1193.6595458984375,304.1470947265625,0.6844868659973145,0.0834701284766197,0.0755879133939743,293.1108093261719,297.1499938964844,293.1499938964844,0.0523832775652408,-1508.43505859375,304.1454162597656,0.7282095551490784,0.1004225462675094,0.0955333411693573,293.1146240234375,297.1499938964844,293.1499938964844,0.051288928836584,-1099.92138671875,304.14569091796875,0.7253240346908569,0.0991176590323448,0.0696595013141632,292.9527587890625,297.1499938964844,293.1499938964844,0.1498772650957107,-3340.501708984375,304.128662109375,0.9523491859436036,0.224489614367485,0.211835041642189,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5742591023445129,0.050000000745058,0.2280856221914291,291.1114807128906,291.1499938964844,270.64288330078125,269.9099426269531,283.9247131347656,293.2928161621094,291.1117248535156,1.0,0.179506316781044,1.0,1.0,0.9700536727905272,1.0,-0.8168917298316956,0.338343858718872,0.4785479009151459,0.1748059540987014,0.0,0.0,0.2750704884529114,23.08782958984375,25.0,1.970361590385437,-5931.951171875,63.023536682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5976257324219,304.9508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.923828125,18000.0,0.0,0.0,0.138181135058403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1933688372373581,0.193373218178749,-4.377581262815511e-06,0.0,0.0001402362831868,0.0,0.0,7.935588836669922,0.0,0.0,0.0,0.285542368888855,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0381045043468475,-1198.2269287109375,304.1471252441406,0.6857874989509583,0.0838004797697067,0.0758842304348945,293.1105651855469,297.1499938964844,293.1499938964844,0.0528372153639793,-1516.4095458984375,304.1454162597656,0.7297335863113403,0.1009667068719863,0.0960474088788032,293.1142883300781,297.1499938964844,293.1499938964844,0.051719419658184,-1105.4853515625,304.14569091796875,0.7267962098121643,0.0996323451399803,0.0700185000896453,292.9530639648437,297.1499938964844,293.1499938964844,0.1519220024347305,-3376.83203125,304.1288146972656,0.9565863609313964,0.2269301414489746,0.2141565531492233,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5745787620544434,0.050000000745058,0.2280767261981964,291.112548828125,291.1499938964844,270.61376953125,269.879638671875,283.9123840332031,293.29266357421875,291.113037109375,1.0,0.1799721866846084,1.0,1.0,0.9700550436973572,1.0,-0.8210707902908325,0.3400816619396209,0.4809891581535339,0.1759964376688003,0.0,0.0,0.2774600684642792,23.08932876586914,25.0,3.220019817352295,-5976.3095703125,63.66680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59625244140625,304.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15234375,18000.0,0.0,0.0,0.139301136136055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1952037513256073,0.1952081322669983,-4.381635790196015e-06,0.0,0.0001413729478372,0.0,0.0,8.02311897277832,0.0,0.0,0.0,0.2858929634094238,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383795462548732,-1202.6854248046875,304.14715576171875,0.6870608329772949,0.0841278582811355,0.076178140938282,293.1103515625,297.1499938964844,293.1499938964844,0.0532837100327014,-1524.2550048828125,304.1454467773437,0.7312307953834534,0.1015075892210006,0.0965589880943298,293.1139831542969,297.1499938964844,293.1499938964844,0.0521426536142826,-1110.955322265625,304.1457214355469,0.7282393574714661,0.1001434326171875,0.0703756809234619,292.9535522460937,297.1499938964844,293.1499938964844,0.1539275795221328,-3412.337890625,304.1290283203125,0.9606155157089232,0.2293264120817184,0.2164381742477417,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.5748811364173889,0.050000000745058,0.228068321943283,291.1144104003906,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.29254150390625,291.1150817871094,1.0,0.180436909198761,1.0,1.0,0.970056414604187,1.0,-0.8251945376396179,0.3417996168136596,0.4833949506282806,0.1771677434444427,0.0,0.0,0.2796505391597748,23.092941284179688,25.0,4.670055389404297,-6019.49365234375,64.30936431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59539794921875,304.9750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.1404179632663726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1969387084245681,0.1969430893659591,-4.38560391557985e-06,0.0,0.0001425063819624,0.0,0.0,8.106378555297852,0.0,0.0,0.0,0.2862275838851928,4.0,0.0,1.0
319860,293.1244201660156,297.1499938964844,293.1499938964844,0.0386508852243423,-1207.07861328125,304.14715576171875,0.6883023977279663,0.084451824426651,0.0764692276716232,293.11016845703125,297.1499938964844,293.1499938964844,0.0537249445915222,-1532.0174560546875,304.1454772949219,0.7326971292495728,0.1020440608263015,0.0970669984817504,293.1137390136719,297.1499938964844,293.1499938964844,0.0525602325797081,-1116.357421875,304.1457214355469,0.7296482920646667,0.1006491854786872,0.0707297772169113,292.95428466796875,297.1499938964844,293.1499938964844,0.1558960527181625,-3447.075927734375,304.1292724609375,0.9644277691841124,0.2316731959581375,0.2186747640371322,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.5751636028289795,0.050000000745058,0.2280604839324951,291.1165771484375,291.1499938964844,270.5577087402344,269.8216552734375,283.888427734375,293.29248046875,291.1172180175781,1.0,0.1808998584747314,1.0,1.0,0.9700688719749452,1.0,-0.8292535543441772,0.3434934020042419,0.4857601523399353,0.178317055106163,0.0,0.0,0.281658411026001,23.09893035888672,25.0,5.053372859954834,-6059.59228515625,64.9499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595458984375,304.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.859375,18000.0,0.0,0.0,0.1415267139673233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1985370069742202,0.1985414028167724,-4.389366949908435e-06,0.0,0.0001436316233593,0.0,0.0,8.183497428894043,0.0,0.0,0.0,0.286539226770401,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389219298958778,-1211.47216796875,304.1471862792969,0.6895104646682739,0.0847721099853515,0.0767572894692421,293.11004638671875,297.1499938964844,293.1499938964844,0.0541646294295787,-1539.7725830078125,304.1454772949219,0.7341309785842896,0.1025755405426025,0.0975706949830055,293.113525390625,297.1499938964844,293.1499938964844,0.0529754869639873,-1121.74267578125,304.145751953125,0.7310206890106201,0.1011488363146781,0.0710799843072891,292.9552307128906,297.1499938964844,293.1499938964844,0.1578350216150283,-3481.202880859375,304.1295166015625,0.9680240750312804,0.2339678257703781,0.2208639234304428,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5754252672195435,0.050000000745058,0.2280532419681549,291.1182861328125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768615722656,293.2924499511719,291.11871337890625,1.0,0.1813604682683944,1.0,1.0,0.970081388950348,1.0,-0.8332428932189941,0.345161110162735,0.4880817830562591,0.1794432252645492,0.0,0.0,0.2836010456085205,23.107316970825195,25.0,4.426130771636963,-6098.060546875,65.5877456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5968322753906,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.61328125,18000.0,0.0,0.0,0.1426206082105636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.200053259730339,0.2000576555728912,-4.3929112507612444e-06,0.0,0.0001447417889721,0.0,0.0,8.256814002990723,0.0,0.0,0.0,0.2868360579013824,4.0,0.0,1.0
