time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1244812011719,297.1499938964844,293.1499938964844,0.0391924120485782,-1215.862060546875,304.147216796875,0.6906810402870178,0.0850883200764656,0.0770419090986251,293.1099548339844,297.1499938964844,293.1499938964844,0.0546023324131965,-1547.5130615234375,304.1455078125,0.7355293035507202,0.1031013876199722,0.09806939214468,293.1133728027344,297.1499938964844,293.1499938964844,0.0533878691494464,-1127.1038818359375,304.1457824707031,0.7323535084724426,0.101641722023487,0.0714256837964057,292.9563903808594,297.1499938964844,293.1499938964844,0.1597398072481155,-3514.6416015625,304.1297607421875,0.9714006781578064,0.236204594373703,0.2230000346899032,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.5756641030311584,0.050000000745058,0.228046640753746,291.1194152832031,291.1499938964844,270.5048522949219,269.7674865722656,283.8656005859375,293.29248046875,291.1197204589844,1.0,0.1818180084228515,1.0,1.0,0.970093846321106,1.0,-0.8371537923812866,0.3467990159988403,0.4903548061847687,0.1805438250303268,0.0,0.0,0.2855229675769806,23.1182861328125,25.0,3.563415765762329,-6135.94189453125,66.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997009277344,305.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.94140625,18000.0,0.0,0.0,0.1436955034732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2015426903963089,0.201547086238861,-4.396318672661437e-06,0.0,0.0001458326587453,0.0,0.0,8.328890800476074,0.0,0.0,0.0,0.2871269881725311,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394608974456787,-1220.220947265625,304.147216796875,0.6918158531188965,0.0854005366563797,0.077323168516159,293.10986328125,297.1499938964844,293.1499938964844,0.055036325007677,-1555.20361328125,304.1455383300781,0.7368940711021423,0.1036217734217643,0.0985631570219993,293.1132507324219,297.1499938964844,293.1499938964844,0.0537957660853862,-1132.4168701171875,304.14581298828125,0.7336493134498596,0.1021281331777572,0.0717670321464538,292.9577941894531,297.1499938964844,293.1499938964844,0.1616065204143524,-3547.322265625,304.13006591796875,0.9745693802833556,0.2383835911750793,0.2250837385654449,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5758814215660095,0.050000000745058,0.2280406355857849,291.1202697753906,291.1499938964844,270.479736328125,269.741943359375,283.8546447753906,293.29254150390625,291.1204833984375,1.0,0.1822721064090728,1.0,1.0,0.9701063632965088,1.0,-0.8409873247146606,0.348407506942749,0.492579847574234,0.1816190481185913,0.0,0.0,0.2874200344085693,23.131616592407227,25.0,2.748753547668457,-6172.23486328125,66.85054016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6037902832031,305.0173034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.1447512507438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030275166034698,0.203031912446022,-4.399688805278856e-06,0.0,0.0001469041162636,0.0,0.0,8.400883674621582,0.0,0.0,0.0,0.2874169051647186,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397281311452388,-1224.564453125,304.1472473144531,0.6929107308387756,0.0857083275914192,0.0776006579399108,293.1098327636719,297.1499938964844,293.1499938964844,0.0554675348103046,-1562.8641357421875,304.14556884765625,0.7382218837738037,0.104136124253273,0.0990514680743217,293.1131896972656,297.1499938964844,293.1499938964844,0.0542000792920589,-1137.6956787109375,304.1458435058594,0.734904944896698,0.1026075109839439,0.0721036121249198,292.9594116210937,297.1499938964844,293.1499938964844,0.1634319722652435,-3579.200927734375,304.13037109375,0.9775270223617554,0.2404976338148117,0.2271080315113067,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5760747790336609,0.050000000745058,0.2280352860689163,291.1206970214844,291.1499938964844,270.45556640625,269.71746826171875,283.84405517578125,293.2926330566406,291.1207275390625,1.0,0.1827219575643539,1.0,1.0,0.9701188206672668,1.0,-0.8447335958480835,0.3499822914600372,0.4947513043880462,0.1826661080121994,0.0,0.0,0.289326548576355,23.147518157958984,25.0,1.2580527067184448,-6205.80029296875,67.47373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,305.0330505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.046875,18000.0,0.0,0.0,0.1457831859588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2045109421014785,0.2045153528451919,-4.403044385981048e-06,0.0,0.0001479514030506,0.0,0.0,8.472976684570312,0.0,0.0,0.0,0.2877072691917419,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399957336485385,-1228.92333984375,304.1472473144531,0.6939652562141418,0.0860115811228752,0.0778743103146553,293.1098327636719,297.1499938964844,293.1499938964844,0.0558979399502277,-1570.534423828125,304.1455993652344,0.7395126819610596,0.1046443805098533,0.09953423589468,293.1131591796875,297.1499938964844,293.1499938964844,0.0546028278768062,-1142.9700927734375,304.1458435058594,0.7361205816268921,0.1030798554420471,0.0724354311823844,292.9613037109375,297.1499938964844,293.1499938964844,0.1652186810970306,-3610.333740234375,304.13067626953125,0.9802809357643129,0.242544025182724,0.2290704697370529,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5762441754341125,0.050000000745058,0.2280305922031402,291.1203308105469,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.29278564453125,291.1201477050781,1.0,0.1831669956445694,1.0,1.0,0.970140814781189,1.0,-0.8483894467353821,0.3515217304229736,0.496867686510086,0.1836837381124496,0.0,0.0,0.2913388907909393,23.16593360900879,25.0,-0.3397018611431122,-6239.3759765625,68.09016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61627197265625,305.0518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.599609375,18000.0,0.0,0.0,0.1467875391244888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2060494422912597,0.2060538381338119,-4.406448169902433e-06,0.0,0.0001489706919528,0.0,0.0,8.54780101776123,0.0,0.0,0.0,0.28800830245018,4.0,0.0,1.0
320220,293.12481689453125,297.1499938964844,293.1499938964844,0.0402604863047599,-1233.2373046875,304.14727783203125,0.6949772238731384,0.0863100364804267,0.0781438574194908,293.1098937988281,297.1499938964844,293.1499938964844,0.0563237778842449,-1578.1385498046875,304.1456298828125,0.7407646775245667,0.1051462292671203,0.1000111773610115,293.1131591796875,297.1499938964844,293.1499938964844,0.0550003126263618,-1148.1854248046875,304.1458740234375,0.7372947335243225,0.1035448908805847,0.0727623105049133,292.9634094238281,297.1499938964844,293.1499938964844,0.1669536530971527,-3640.486083984375,304.13104248046875,0.98283451795578,0.2445176839828491,0.2309662103652954,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5763883590698242,0.050000000745058,0.2280265986919403,291.1196594238281,291.1499938964844,270.4101257324219,269.6720275878906,283.823974609375,293.2929992675781,291.1195068359375,1.0,0.1836065053939819,1.0,1.0,0.9701628088951112,1.0,-0.8519482016563416,0.3530232608318329,0.498924970626831,0.1846702843904495,0.0,0.0,0.2934325635433197,23.18692398071289,25.0,-0.9470223188400269,-6273.751953125,68.6985855102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6244506835937,305.073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.869140625,18000.0,0.0,0.0,0.147764503955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2076783627271652,0.2076827734708786,-4.4100174818595406e-06,0.0,0.0001499621866969,0.0,0.0,8.627178192138672,0.0,0.0,0.0,0.288326621055603,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405197590589523,-1237.45703125,304.1473083496094,0.6959472894668579,0.0866036713123321,0.0784093365073204,293.1099548339844,297.1499938964844,293.1499938964844,0.0567419901490211,-1585.6142578125,304.1456604003906,0.7419784665107727,0.1056417599320411,0.1004823967814445,293.1131896972656,297.1499938964844,293.1499938964844,0.0553895644843578,-1153.296875,304.1459350585937,0.7384284138679504,0.1040027663111686,0.0730843618512153,292.9657592773437,297.1499938964844,293.1499938964844,0.1686280965805053,-3669.500244140625,304.1314392089844,0.9851983785629272,0.246417298913002,0.2327945083379745,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11932373046875,0.5765079259872437,0.050000000745058,0.228023275732994,291.1192626953125,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.293212890625,291.1192321777344,1.0,0.1840401440858841,1.0,1.0,0.9701848030090332,1.0,-0.8554093241691589,0.3544864952564239,0.5009227991104126,0.1856253892183303,0.0,0.0,0.2955223023891449,23.21038818359375,25.0,-0.7788395285606384,-6307.87646484375,69.29851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6334533691406,305.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.34765625,18000.0,0.0,0.0,0.1487166881561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2093490064144134,0.2093534171581268,-4.413754140841775e-06,0.0,0.0001509285357315,0.0,0.0,8.708967208862305,0.0,0.0,0.0,0.2886548340320587,4.0,0.0,1.0
320340,293.1250915527344,297.1499938964844,293.1499938964844,0.0407725498080253,-1241.5654296875,304.1473388671875,0.6968702077865601,0.0868918076157569,0.0786701738834381,293.11004638671875,297.1499938964844,293.1499938964844,0.0571514926850795,-1592.9404296875,304.14569091796875,0.7431492209434509,0.1061301976442337,0.1009472236037254,293.11328125,297.1499938964844,293.1499938964844,0.0557694472372531,-1158.288330078125,304.1459655761719,0.7395167946815491,0.1044526249170303,0.0734010562300682,292.9684143066406,297.1499938964844,293.1499938964844,0.1702321171760559,-3697.209716796875,304.13189697265625,0.9873691201210022,0.2482337057590484,0.234546273946762,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5765997171401978,0.050000000745058,0.2280207127332687,291.1192626953125,291.1499938964844,270.3689270019531,269.6314697265625,283.80548095703125,293.2934875488281,291.1193542480469,1.0,0.1844668388366699,1.0,1.0,0.9702067971229552,1.0,-0.8587598204612732,0.3559059500694275,0.5028538703918457,0.1865454167127609,0.0,0.0,0.2975709438323974,23.2365837097168,25.0,-0.0572225712239742,-6342.3017578125,69.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,305.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.177734375,18000.0,0.0,0.0,0.1496419012546539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110178619623184,0.2110222727060318,-4.417592663230607e-06,0.0,0.0001518675126135,0.0,0.0,8.791110038757324,0.0,0.0,0.0,0.2889855504035949,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0410178191959857,-1245.54296875,304.1473693847656,0.6977474689483643,0.0871744602918624,0.0789264068007469,293.11016845703125,297.1499938964844,293.1499938964844,0.0575511865317821,-1600.09375,304.145751953125,0.7442784309387207,0.1066117286682128,0.1014058142900466,293.1134033203125,297.1499938964844,293.1499938964844,0.0561389215290546,-1163.1435546875,304.1460266113281,0.7405615448951721,0.1048946902155876,0.0737125352025032,292.9712829589844,297.1499938964844,293.1499938964844,0.1717633157968521,-3723.577880859375,304.1324157714844,0.9893612265586852,0.249968022108078,0.2362230867147445,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5766650438308716,0.050000000745058,0.2280188649892807,291.119873046875,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2938232421875,291.12017822265625,1.0,0.1848864406347274,1.0,1.0,0.9702287912368774,1.0,-0.8620019555091858,0.3572825193405151,0.5047194361686707,0.1874307692050933,0.0,0.0,0.299524188041687,23.26533889770508,25.0,1.497570514678955,-6377.7060546875,70.46671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6534423828125,305.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.349609375,18000.0,0.0,0.0,0.1505428403615951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2126491963863372,0.2126536220312118,-4.421445737534668e-06,0.0,0.000152781853103,0.0,0.0,8.871837615966797,0.0,0.0,0.0,0.2893114686012268,4.0,0.0,1.0
320460,293.1253356933594,297.1499938964844,293.1499938964844,0.0412608981132507,-1249.473388671875,304.1473999023437,0.698620080947876,0.0874754562973976,0.0791857540607452,293.1101989746094,297.1499938964844,293.1499938964844,0.057945791631937,-1607.15478515625,304.14581298828125,0.7454009056091309,0.1071105301380157,0.1018663942813873,293.1134338378906,297.1499938964844,293.1499938964844,0.0565026588737964,-1167.9210205078125,304.1460876464844,0.7415971159934998,0.1053528785705566,0.0740247815847396,292.97430419921875,297.1499938964844,293.1499938964844,0.1732164919376373,-3748.518310546875,304.1329650878906,0.9912044405937196,0.2516402304172516,0.2378266006708145,293.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5767192840576172,0.050000000745058,0.2280173152685165,291.12139892578125,291.1499938964844,270.3316650390625,269.5954895019531,283.7885437011719,293.2940979003906,291.1220092773437,1.0,0.1852986216545105,1.0,1.0,0.9702567458152772,1.0,-0.8651634454727173,0.3586278855800628,0.5065355896949768,0.1882885247468948,0.0,0.0,0.3012795746326446,23.29474449157715,25.0,3.653543472290039,-6413.08837890625,71.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640014648437,305.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.109375,18000.0,0.0,0.0,0.1514195650815963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.214176744222641,0.2141811698675155,-4.425210590852657e-06,0.0,0.0001536716154078,0.0,0.0,8.947949409484863,0.0,0.0,0.0,0.289619892835617,4.0,0.0,1.0
320520,293.1252136230469,297.1499938964844,293.1499938964844,0.0415244624018669,-1253.7322998046875,304.1473999023437,0.6996107697486877,0.0878081917762756,0.0794701799750328,293.11004638671875,297.1499938964844,293.1499938964844,0.0583583116531372,-1614.545654296875,304.14581298828125,0.7466248273849487,0.1076422855257988,0.1023533716797828,293.1133117675781,297.1499938964844,293.1499938964844,0.0568833835422992,-1172.9267578125,304.1461181640625,0.7427299618721008,0.105842113494873,0.0743554830551147,292.977294921875,297.1499938964844,293.1499938964844,0.1746230125427246,-3772.599853515625,304.1335144042969,0.9929961562156676,0.253278374671936,0.239388033747673,293.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.576811671257019,0.050000000745058,0.22801473736763,291.1236877441406,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2942199707031,291.1243896484375,1.0,0.1857055872678756,1.0,1.0,0.9702847003936768,1.0,-0.8683571219444275,0.3599898815155029,0.5083672404289246,0.1891501396894455,0.0,0.0,0.3028081953525543,23.31904602050781,25.0,5.090406894683838,-6446.7998046875,71.60717010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6748962402344,305.1929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.419921875,18000.0,0.0,0.0,0.152271881699562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155375629663467,0.2155419886112213,-4.428727152117062e-06,0.0,0.0001545366103528,0.0,0.0,9.016249656677246,0.0,0.0,0.0,0.2898984849452972,4.0,0.0,1.0
320580,293.1250305175781,297.1499938964844,293.1499938964844,0.0418117940425872,-1258.3836669921875,304.1473388671875,0.7007151246070862,0.0881621241569519,0.0797783955931663,293.1098022460937,297.1499938964844,293.1499938964844,0.05879458039999,-1622.38427734375,304.1457824707031,0.7479528784751892,0.1081982105970382,0.1028674319386482,293.1130676269531,297.1499938964844,293.1499938964844,0.0572863332927227,-1178.239501953125,304.1460876464844,0.7439612150192261,0.1063532009720802,0.0747046619653701,292.9802551269531,297.1499938964844,293.1499938964844,0.1760022938251495,-3796.184326171875,304.1340026855469,0.9947465658187866,0.2548801600933075,0.2409150153398513,293.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5769425630569458,0.050000000745058,0.2280111312866211,291.1258239746094,291.1499938964844,270.2950134277344,269.5602111816406,283.77130126953125,293.29412841796875,291.1263732910156,1.0,0.1861083656549453,1.0,1.0,0.9703127145767212,1.0,-0.8715914487838745,0.361371785402298,0.5102196335792542,0.1900189071893692,0.0,0.0,0.304197758436203,23.338329315185547,25.0,5.007091999053955,-6478.3974609375,72.18067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68634033203125,305.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.724609375,18000.0,0.0,0.0,0.1530957370996475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2167472243309021,0.2167516499757766,-4.431899014889496e-06,0.0,0.000155372719746,0.0,0.0,9.077199935913086,0.0,0.0,0.0,0.2901485562324524,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.0421169698238372,-1263.3370361328125,304.14727783203125,0.7018857002258301,0.0885291993618011,0.0801012367010116,293.1094665527344,297.1499938964844,293.1499938964844,0.0592502690851688,-1630.600830078125,304.1457214355469,0.7493476867675781,0.1087701842188835,0.1033997014164924,293.1127624511719,297.1499938964844,293.1499938964844,0.0577071644365787,-1183.8072509765625,304.1460266113281,0.7452538013458252,0.1068784296512603,0.075065828859806,292.9832458496094,297.1499938964844,293.1499938964844,0.1773635745048523,-3819.443359375,304.1344299316406,0.9964394569396972,0.2564456462860107,0.2424083054065704,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5770953297615051,0.050000000745058,0.2280069291591644,291.12725830078125,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939147949219,291.1275329589844,1.0,0.1865076571702957,1.0,1.0,0.9703406691551208,1.0,-0.8748384714126587,0.3627614974975586,0.5120769739151001,0.1908877193927765,0.0,0.0,0.3055713176727295,23.35468292236328,25.0,3.928347587585449,-6509.1650390625,72.75527954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6984558105469,305.22662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.451171875,18000.0,0.0,0.0,0.1538897901773452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2179005891084671,0.2179050296545028,-4.434819402376888e-06,0.0,0.0001561785757075,0.0,0.0,9.135238647460938,0.0,0.0,0.0,0.2903862595558166,4.0,0.0,1.0
320700,293.1244506835937,297.1499938964844,293.1499938964844,0.0424364730715751,-1268.5338134765625,304.1471862792969,0.7030670642852783,0.0889071077108383,0.0804354473948478,293.109130859375,297.1499938964844,293.1499938964844,0.0597217045724391,-1639.1285400390625,304.1456298828125,0.7507578730583191,0.1093552708625793,0.1039465069770813,293.1124267578125,297.1499938964844,293.1499938964844,0.0581424832344055,-1189.5848388671875,304.1459655761719,0.746557891368866,0.1074153631925582,0.0754365250468254,292.9862060546875,297.1499938964844,293.1499938964844,0.1786515265703201,-3841.412841796875,304.1349182128906,0.9979740381240844,0.2579757869243622,0.2438068985939026,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.577229380607605,0.050000000745058,0.2280032485723495,291.1279602050781,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.2935791015625,291.12811279296875,1.0,0.1869023144245147,1.0,1.0,0.9703686237335204,1.0,-0.8780125379562378,0.3641215860843658,0.5138909220695496,0.1917353868484497,0.0,0.0,0.3069674372673034,23.372955322265625,25.0,2.699837207794189,-6539.873046875,73.32380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110900878906,305.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.1546528339385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2190578877925872,0.2190623134374618,-4.437628831510665e-06,0.0,0.0001569529704283,0.0,0.0,9.193357467651367,0.0,0.0,0.0,0.290622740983963,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427661091089248,-1273.8966064453125,304.1470947265625,0.7038144469261169,0.0892943441867828,0.0807805582880973,293.1087341308594,297.1499938964844,293.1499938964844,0.0602032206952571,-1647.8555908203125,304.14556884765625,0.7517480850219727,0.1099511459469795,0.1045064479112625,293.112060546875,297.1499938964844,293.1499938964844,0.0585872493684291,-1195.4984130859375,304.1458740234375,0.7474473714828491,0.1079623326659202,0.075816199183464,292.9886779785156,297.1499938964844,293.1499938964844,0.1792023032903671,-3850.171630859375,304.1366577148437,0.9981770515441896,0.2595613300800323,0.2443246245384216,293.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5769426226615906,0.050000000745058,0.228010892868042,291.1285705566406,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2931213378906,291.1288757324219,1.0,0.1872750222682953,1.0,1.0,0.970403015613556,1.0,-0.8802231550216675,0.3650687932968139,0.5151543617248535,0.1923257410526275,0.0,0.0,0.3083360493183136,23.44027709960937,25.0,2.979688167572021,-6567.94091796875,73.8000717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,305.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5859375,18000.0,0.0,0.0,0.1553875505924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2202268838882446,0.2202313244342804,-4.440446446096757e-06,0.0,0.0001576986105646,0.0,0.0,9.252151489257812,0.0,0.0,0.0,0.2908609211444855,4.0,0.0,1.0
320820,293.1238098144531,297.1499938964844,293.1499938964844,0.0430975072085857,-1279.2730712890625,304.14703369140625,0.7043448686599731,0.0896889790892601,0.0811345130205154,293.1083068847656,297.1499938964844,293.1499938964844,0.0606849528849124,-1656.585205078125,304.1455078125,0.752525269985199,0.1105553656816482,0.1050769016146659,293.1116943359375,297.1499938964844,293.1499938964844,0.0590321011841297,-1201.4102783203125,304.14581298828125,0.7481272220611572,0.1085174083709716,0.0762032717466354,292.99005126953125,297.1499938964844,293.1499938964844,0.1792401820421219,-3850.414794921875,304.1390075683594,0.9976651072502136,0.2613329589366913,0.244348719716072,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.576438307762146,0.050000000745058,0.2280244380235672,291.1303405761719,291.1499938964844,270.2216796875,269.4896240234375,283.73614501953125,293.29254150390625,291.1310729980469,1.0,0.1876215636730194,1.0,1.0,0.9704374074935912,1.0,-0.8818100690841675,0.3657523691654205,0.5160576701164246,0.192740261554718,0.0,0.0,0.3094730377197265,23.531524658203125,25.0,5.033226013183594,-6592.9091796875,74.21257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.1560895293951034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2213007658720016,0.2213052064180374,-4.443218585947761e-06,0.0,0.0001584110286785,0.0,0.0,9.306638717651367,0.0,0.0,0.0,0.2910818457603454,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434297733008861,-1284.65478515625,304.14697265625,0.70494544506073,0.0900899916887283,0.0814942345023155,293.1078796386719,297.1499938964844,293.1499938964844,0.0611659884452819,-1665.3072509765625,304.1454467773437,0.753369152545929,0.111166127026081,0.1056539192795753,293.1112976074219,297.1499938964844,293.1499938964844,0.0594765171408653,-1207.318359375,304.1457824707031,0.7488731741905212,0.1090792939066886,0.0765952169895172,292.9904479980469,297.1499938964844,293.1499938964844,0.1792042851448059,-3849.281494140625,304.1410827636719,0.99712735414505,0.2632834017276764,0.2442938685417175,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5759859085083008,0.050000000745058,0.2280366569757461,291.13311767578125,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2918701171875,291.1339416503906,1.0,0.1879489570856094,1.0,1.0,0.9704717993736268,1.0,-0.8833513855934143,0.3664192855358124,0.5169321298599243,0.1931360214948654,0.0,0.0,0.3103218674659729,23.61490631103516,25.0,6.39488697052002,-6614.74951171875,74.60408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,305.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1567548811435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2221547365188598,0.2221591770648956,-4.445682407094864e-06,0.0,0.0001590862812008,0.0,0.0,9.350568771362305,0.0,0.0,0.0,0.2912626266479492,4.0,0.0,1.0
320940,293.1230773925781,297.1499938964844,293.1499938964844,0.0437691174447536,-1290.1610107421875,304.1469116210937,0.705795168876648,0.0904979482293129,0.0818588659167289,293.1074523925781,297.1499938964844,293.1499938964844,0.0616533085703849,-1674.1685791015625,304.1453857421875,0.7544556260108948,0.111783280968666,0.106235958635807,293.11090087890625,297.1499938964844,293.1499938964844,0.0599277280271053,-1213.3336181640625,304.1457214355469,0.7498587369918823,0.1096482574939727,0.0769912004470825,292.990234375,297.1499938964844,293.1499938964844,0.1794028133153915,-3852.34130859375,304.1423034667969,0.9970881938934326,0.2653450965881347,0.2445091903209686,293.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5757505893707275,0.050000000745058,0.2280429899692535,291.1355895996094,291.1499938964844,270.1849975585937,269.4543151855469,283.7184753417969,293.2910461425781,291.1360778808594,1.0,0.1882655173540115,1.0,1.0,0.9705061316490172,1.0,-0.8852306008338928,0.3672326207160949,0.5179979801177979,0.1936194598674774,0.0,0.0,0.3110281229019165,23.670997619628903,25.0,5.578218460083008,-6634.99609375,75.01398468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76776123046875,305.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7421875,18000.0,0.0,0.0,0.1573781222105026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.222815066576004,0.222819522023201,-4.447674200491747e-06,0.0,0.0001597187947481,0.0,0.0,9.384763717651367,0.0,0.0,0.0,0.2914058566093445,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441210642457008,-1295.8929443359375,304.1468200683594,0.7067216038703918,0.0909136906266212,0.0822296515107154,293.1070251464844,297.1499938964844,293.1499938964844,0.0621526986360549,-1683.2877197265625,304.14532470703125,0.7556151747703552,0.1124073788523674,0.1068237796425819,293.1104736328125,297.1499938964844,293.1499938964844,0.0603917054831981,-1219.5455322265625,304.1456604003906,0.7509180903434753,0.1102250441908836,0.077392004430294,292.98980712890625,297.1499938964844,293.1499938964844,0.1796318292617797,-3856.025390625,304.143310546875,0.9971309900283812,0.2674501836299896,0.2447454929351806,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5755724906921387,0.050000000745058,0.2280477881431579,291.1367492675781,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.29010009765625,291.1368713378906,1.0,0.1885719001293182,1.0,1.0,0.9705405235290528,1.0,-0.8871492147445679,0.3680633008480072,0.5190859436988831,0.1941133290529251,0.0,0.0,0.3117903470993042,23.71934509277344,25.0,3.5420591831207275,-6655.013671875,75.42083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78424072265625,305.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.1579612344503402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2234420776367187,0.2234465330839157,-4.449359039426781e-06,0.0,0.0001603105774847,0.0,0.0,9.416854858398438,0.0,0.0,0.0,0.2915393710136413,4.0,0.0,1.0
321060,293.122314453125,297.1499938964844,293.1499938964844,0.0444843433797359,-1301.823974609375,304.146728515625,0.7076974511146545,0.0913377627730369,0.0826077982783317,293.1065673828125,297.1499938964844,293.1499938964844,0.0626622438430786,-1692.62353515625,304.1452331542969,0.7568207383155823,0.1130389273166656,0.1074185073375701,293.11004638671875,297.1499938964844,293.1499938964844,0.0608667135238647,-1225.926513671875,304.1455993652344,0.752025306224823,0.1108102649450302,0.0777985751628875,292.9892272949219,297.1499938964844,293.1499938964844,0.1798361986875534,-3859.3193359375,304.1441345214844,0.997166395187378,0.2695942521095276,0.2449425756931305,293.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5754238367080688,0.050000000745058,0.2280517816543579,291.136962890625,291.1499938964844,270.1483459472656,269.41900634765625,283.70025634765625,293.2890625,291.136962890625,1.0,0.1888676881790161,1.0,1.0,0.970565915107727,1.0,-0.8890464305877686,0.3688862025737762,0.5201601982116699,0.1945995092391967,0.0,0.0,0.312636524438858,23.76317596435547,25.0,1.90693998336792,-6676.04296875,75.81832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8012390136719,305.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.1585044711828231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2241318672895431,0.2241363227367401,-4.45099976786878e-06,0.0,0.0001608618913451,0.0,0.0,9.451773643493652,0.0,0.0,0.0,0.2916815280914306,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448543541133403,-1307.8702392578125,304.14666748046875,0.7087136507034302,0.0917691066861152,0.0829925164580345,293.10614013671875,297.1499938964844,293.1499938964844,0.0631768032908439,-1702.0723876953125,304.1451721191406,0.7580655217170715,0.1136770620942115,0.1080194413661956,293.109619140625,297.1499938964844,293.1499938964844,0.0613476186990737,-1232.4005126953125,304.1455078125,0.7531733512878418,0.1114029586315155,0.0782103613018989,292.988525390625,297.1499938964844,293.1499938964844,0.1800097227096557,-3862.109619140625,304.1448974609375,0.9971957802772522,0.2717696130275726,0.2451072484254837,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5752996206283569,0.050000000745058,0.2280551344156265,291.1369934082031,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879333496094,291.13702392578125,1.0,0.1891546249389648,1.0,1.0,0.9705913066864014,1.0,-0.8909252882003784,0.3697023689746856,0.5212228894233704,0.1950789242982864,0.0,0.0,0.3135004043579101,23.80326271057129,25.0,0.9965524673461914,-6697.828125,76.20830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81817626953125,305.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.873046875,18000.0,0.0,0.0,0.1590153276920318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2248634845018386,0.2248679250478744,-4.452725988812745e-06,0.0,0.0001613803324289,0.0,0.0,9.488826751708984,0.0,0.0,0.0,0.2918312549591064,4.0,0.0,1.0
321180,293.1214599609375,297.1499938964844,293.1499938964844,0.0452305041253566,-1314.0206298828125,304.1465759277344,0.7097625732421875,0.0922079309821128,0.0833840891718864,293.1056823730469,297.1499938964844,293.1499938964844,0.0636956840753555,-1711.6197509765625,304.1451110839844,0.7593512535095215,0.1143220588564872,0.108626939356327,293.1091613769531,297.1499938964844,293.1499938964844,0.0618337616324424,-1238.9573974609375,304.1454467773437,0.7543641924858093,0.112003393471241,0.0786276459693908,292.9877014160156,297.1499938964844,293.1499938964844,0.1801495254039764,-3864.342041015625,304.1455383300781,0.9972192049026488,0.2739760875701904,0.245238795876503,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5752003192901611,0.050000000745058,0.228057786822319,291.1370544433594,291.1499938964844,270.1116638183594,269.3837280273437,283.6817626953125,293.2867126464844,291.1370849609375,1.0,0.1894326359033584,1.0,1.0,0.9706166982650756,1.0,-0.8927863240242004,0.3705118298530578,0.5222744941711426,0.1955519020557403,0.0,0.0,0.3143565058708191,23.83951759338379,25.0,0.576187252998352,-6719.92529296875,76.59064483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348693847656,305.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7265625,18000.0,0.0,0.0,0.1594933867454528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.225604236125946,0.225608691573143,-4.45451905761729e-06,0.0,0.0001618655223865,0.0,0.0,9.52648639678955,0.0,0.0,0.0,0.2919836640357971,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456117317080497,-1320.2587890625,304.1465148925781,0.7108326554298401,0.0926528796553611,0.0837812796235084,293.105224609375,297.1499938964844,293.1499938964844,0.06421809643507,-1721.2518310546875,304.1450500488281,0.7606704831123352,0.114972747862339,0.1092398762702941,293.10870361328125,297.1499938964844,293.1499938964844,0.0623241737484931,-1245.5850830078125,304.1453857421875,0.75559002161026,0.1126102209091186,0.0790494680404663,292.98681640625,297.1499938964844,293.1499938964844,0.1802624017000198,-3866.129150390625,304.1461486816406,0.997237741947174,0.2762071192264557,0.2453435063362121,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.575121283531189,0.050000000745058,0.2280599027872085,291.1371459960937,291.1499938964844,270.09332275390625,269.3660583496094,283.67242431640625,293.2854309082031,291.1371765136719,1.0,0.1897034794092178,1.0,1.0,0.97064208984375,1.0,-0.8946331739425659,0.3713161051273346,0.5233170390129089,0.1960196495056152,0.0,0.0,0.3152050971984863,23.87266731262207,25.0,0.3278284966945648,-6742.07666015625,76.96704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,305.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.1599442213773727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2263404428958892,0.2263448983430862,-4.4563312258105725e-06,0.0,0.0001623230491532,0.0,0.0,9.564027786254885,0.0,0.0,0.0,0.2921360731124878,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.045998316258192,-1326.590087890625,304.1464538574219,0.7119242548942566,0.0931040421128273,0.0841842070221901,293.1047668457031,297.1499938964844,293.1499938964844,0.0647443830966949,-1730.9759521484375,304.1449890136719,0.7620241045951843,0.1156292334198951,0.1098584309220314,293.1082458496094,297.1499938964844,293.1499938964844,0.062819205224514,-1252.288818359375,304.14532470703125,0.7568517923355103,0.1132235452532768,0.0794759541749954,292.9858703613281,297.1499938964844,293.1499938964844,0.1803485602140426,-3867.4755859375,304.1466979980469,0.9972513914108276,0.2784627974033355,0.2454209923744201,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5750627517700195,0.050000000745058,0.2280614525079727,291.13720703125,291.1499938964844,270.07501220703125,269.3484191894531,283.6630249023437,293.2840576171875,291.1372375488281,1.0,0.1899671107530594,1.0,1.0,0.9706674814224244,1.0,-0.8964658975601196,0.3721151053905487,0.5243507623672485,0.1964823305606842,0.0,0.0,0.3160515427589416,23.902664184570312,25.0,0.1737075746059417,-6764.25244140625,77.3373794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.866943359375,305.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.681640625,18000.0,0.0,0.0,0.1603667289018631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2270744144916534,0.2270788699388504,-4.458148850972066e-06,0.0,0.0001627518504392,0.0,0.0,9.60152816772461,0.0,0.0,0.0,0.2922885417938232,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463894754648208,-1333.0023193359375,304.1463928222656,0.713032066822052,0.0935605838894844,0.084592081606388,293.10430908203125,297.1499938964844,293.1499938964844,0.0652739182114601,-1740.7808837890625,304.1449279785156,0.7634072303771973,0.1162907928228378,0.1104818359017372,293.1077880859375,297.1499938964844,293.1499938964844,0.0633181110024452,-1259.058837890625,304.145263671875,0.7581445574760437,0.1138425096869468,0.0799064561724662,292.98486328125,297.1499938964844,293.1499938964844,0.1804119944572448,-3868.447265625,304.1471862792969,0.9972609281539916,0.280739426612854,0.2454751431941986,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5750218033790588,0.050000000745058,0.2280625253915786,291.1372375488281,291.1499938964844,270.0566711425781,269.3307800292969,283.653564453125,293.2826538085937,291.13726806640625,1.0,0.1902245730161667,1.0,1.0,0.970700204372406,1.0,-0.8982866406440735,0.3729095160961151,0.525377094745636,0.1969404071569442,0.0,0.0,0.3168990314006805,23.92995834350586,25.0,0.069851353764534,-6786.43310546875,77.70265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8821716308594,305.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.160764679312706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2278103530406952,0.2278148084878921,-4.459972842596471e-06,0.0,0.0001631557097425,0.0,0.0,9.639182090759276,0.0,0.0,0.0,0.2924416363239288,4.0,0.0,1.0
321420,293.1197509765625,297.1499938964844,293.1499938964844,0.046784970909357,-1339.4923095703125,304.1463317871094,0.7141548991203308,0.0940222591161727,0.0850046947598457,293.1038818359375,297.1499938964844,293.1499938964844,0.0658065378665924,-1750.6636962890625,304.1448974609375,0.7648189663887024,0.116957202553749,0.1111099645495414,293.1073303222656,297.1499938964844,293.1499938964844,0.0638206824660301,-1265.8927001953125,304.14520263671875,0.7594673037528992,0.114466868340969,0.0803408473730087,292.9838256835937,297.1499938964844,293.1499938964844,0.1804536581039428,-3869.0595703125,304.1476135253906,0.9972665309906006,0.2830360233783722,0.2455069869756698,293.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5749977231025696,0.050000000745058,0.2280631363391876,291.1372375488281,291.1499938964844,270.038330078125,269.3131103515625,283.64410400390625,293.2812194824219,291.13726806640625,1.0,0.1904761791229248,1.0,1.0,0.9707329869270324,1.0,-0.90009605884552,0.3736997544765472,0.5263963341712952,0.1973944008350372,0.0,0.0,0.3177485466003418,23.954668045043945,25.0,-0.0061321184039115,-6808.58642578125,78.0631332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966369628906,305.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.611328125,18000.0,0.0,0.0,0.1611394733190536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2285497933626175,0.2285542488098144,-4.461807748157298e-06,0.0,0.0001635360822547,0.0,0.0,9.677071571350098,0.0,0.0,0.0,0.2925957143306732,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471840910613536,-1346.0484619140625,304.1462707519531,0.7152884602546692,0.0944883227348327,0.0854213461279869,293.1034240722656,297.1499938964844,293.1499938964844,0.0663416311144828,-1760.61328125,304.14483642578125,0.7662547826766968,0.117627777159214,0.1117421016097068,293.1068725585937,297.1499938964844,293.1499938964844,0.0643262341618537,-1272.781005859375,304.1451721191406,0.7608155012130737,0.1150958538055419,0.080778531730175,292.9827575683594,297.1499938964844,293.1499938964844,0.1804769784212112,-3869.369384765625,304.14801025390625,0.997268795967102,0.285349428653717,0.2455199211835861,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5749878883361816,0.050000000745058,0.2280633598566055,291.1372375488281,291.1499938964844,270.0199890136719,269.29547119140625,283.63458251953125,293.2797241210937,291.1372375488281,1.0,0.1907228678464889,1.0,1.0,0.9707657098770142,1.0,-0.9018959403038024,0.3744865357875824,0.5274093747138977,0.1978448331356048,0.0,0.0,0.3186017870903015,23.977191925048828,25.0,-0.0764459818601608,-6830.7021484375,78.41970825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1614952981472015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292938381433487,0.2292983084917068,-4.463655841391301e-06,0.0,0.000163897202583,0.0,0.0,9.715254783630373,0.0,0.0,0.0,0.2927510142326355,4.0,0.0,1.0
321540,293.1189270019531,297.1499938964844,293.1499938964844,0.047586865723133,-1352.6722412109375,304.1462097167969,0.7164334058761597,0.0949587747454643,0.0858420506119728,293.1029968261719,297.1499938964844,293.1499938964844,0.0668792724609375,-1770.631103515625,304.1448059082031,0.76771479845047,0.1183025017380714,0.1123782768845558,293.1064453125,297.1499938964844,293.1499938964844,0.0648348182439804,-1279.7249755859375,304.1451110839844,0.7621893286705017,0.1157294437289238,0.0812195390462875,292.981689453125,297.1499938964844,293.1499938964844,0.1804820895195007,-3869.378173828125,304.1483459472656,0.9972677826881408,0.2876797616481781,0.2455139607191085,293.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5749923586845398,0.050000000745058,0.2280631810426712,291.1371765136719,291.1499938964844,270.0016784667969,269.27783203125,283.62506103515625,293.2781677246094,291.1371765136719,1.0,0.1909646689891815,1.0,1.0,0.9707984924316406,1.0,-0.9036863446235656,0.3752699494361877,0.5284163951873779,0.1982918083667755,0.0,0.0,0.3194612264633178,23.997528076171875,25.0,-0.1483793407678604,-6852.7734375,78.77234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,305.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.482421875,18000.0,0.0,0.0,0.1618329286575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2300444394350052,0.2300489097833633,-4.46552257926669e-06,0.0,0.0001642398565309,0.0,0.0,9.753830909729004,0.0,0.0,0.0,0.2929079234600067,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0479926392436027,-1359.3529052734375,304.1461486816406,0.717586100101471,0.0954329296946525,0.0862661600112915,293.1025695800781,297.1499938964844,293.1499938964844,0.0674188956618309,-1780.7069091796875,304.144775390625,0.7691949009895325,0.1189807653427124,0.1130178421735763,293.10601806640625,297.1499938964844,293.1499938964844,0.0653458088636398,-1286.7161865234375,304.14508056640625,0.7635846138000488,0.1163669526576995,0.0816633254289627,292.9805908203125,297.1499938964844,293.1499938964844,0.1804720610380172,-3869.137451171875,304.148681640625,0.9972639679908752,0.2900243103504181,0.2454922050237655,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.575008749961853,0.050000000745058,0.2280626893043518,291.1371154785156,291.1499938964844,269.9833374023437,269.2601623535156,283.615478515625,293.276611328125,291.1370849609375,1.0,0.1912024021148681,1.0,1.0,0.9708312153816224,1.0,-0.9054689407348632,0.376050591468811,0.5294183492660522,0.198735773563385,0.0,0.0,0.3203290700912475,24.016042709350582,28.0,-0.22368985414505,-6874.81201171875,79.12187957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349365234375,305.4949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.38671875,18000.0,0.0,0.0,0.1621566116809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2308036535978317,0.2308081090450287,-4.467411599762272e-06,0.0,0.0001645683514652,0.0,0.0,9.792905807495115,0.0,0.0,0.0,0.2930668890476227,4.0,0.0,1.0
321660,293.1181335449219,297.1499938964844,293.1499938964844,0.0484067015349864,-1366.18408203125,304.1461181640625,0.7178808450698853,0.0959075987339019,0.0866971909999847,293.1021728515625,297.1499938964844,293.1499938964844,0.0679659694433212,-1790.94921875,304.14471435546875,0.7697131037712097,0.1196594610810279,0.1136645525693893,293.1055908203125,297.1499938964844,293.1499938964844,0.0658646151423454,-1293.83349609375,304.14501953125,0.7640376091003418,0.1170051842927932,0.0821126475930213,292.98004150390625,297.1499938964844,293.1499938964844,0.1814440637826919,-3886.159912109375,304.1471252441406,0.9974543452262878,0.2922787666320801,0.2465967088937759,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.574173629283905,0.050000000745058,0.2280855476856231,291.13671875,291.1499938964844,269.9649963378906,269.2425231933594,283.6053466796875,293.2750549316406,291.1364440917969,1.0,0.1919366866350174,1.0,1.0,0.9708678722381592,1.0,-0.9086535573005676,0.3774394392967224,0.5312141180038452,0.1995474100112915,0.0,0.0,0.321246325969696,24.176204681396484,28.0,-1.875865459442139,-6901.35693359375,79.94559478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,305.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1796875,18000.0,0.0,0.0,0.1624695360660553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2315812408924102,0.2315857112407684,-4.469326995604206e-06,0.0,0.0001648859324632,0.0,0.0,9.832944869995115,0.0,0.0,0.0,0.2932299971580505,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.048836063593626,-1373.3045654296875,304.1460266113281,0.71750408411026,0.096382237970829,0.0871318653225898,293.101806640625,297.1499938964844,293.1499938964844,0.0685296058654785,-1801.556396484375,304.1446533203125,0.7694715261459351,0.1203382909297943,0.1143151447176933,293.1051940917969,297.1499938964844,293.1499938964844,0.0663999915122985,-1301.217041015625,304.1449584960937,0.7637462615966797,0.1176435574889183,0.0825649425387382,292.9811096191406,297.1499938964844,293.1499938964844,0.1832257956266403,-3917.258544921875,304.1443786621094,0.9977763295173644,0.2942270338535309,0.248572751879692,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5726739764213562,0.050000000745058,0.2281270176172256,291.1343688964844,291.1499938964844,269.9466552734375,269.224853515625,283.59478759765625,293.27349853515625,291.13336181640625,1.0,0.1929543018341064,1.0,1.0,0.970904529094696,1.0,-0.912919819355011,0.3792921602725982,0.5336276292800903,0.2006590366363525,0.0,0.0,0.3225090205669403,24.449432373046875,31.0,-6.2237749099731445,-6933.2265625,81.1477279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,305.5169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.78515625,18000.0,0.0,0.0,0.1627838909626007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2325106710195541,0.2325151413679123,-4.471365173230879e-06,0.0,0.0001652049541007,0.0,0.0,9.880346298217772,0.0,0.0,0.0,0.2934232950210571,4.0,0.0,1.0
