time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.117431640625,297.1499938964844,293.1499938964844,0.0492794811725616,-1380.69287109375,304.1459350585937,0.716571033000946,0.0968559607863426,0.087569460272789,293.1014709472656,297.1499938964844,293.1499938964844,0.069108746945858,-1812.5072021484373,304.14459228515625,0.7686061263084412,0.1210166066884994,0.1149690598249435,293.1048583984375,297.1499938964844,293.1499938964844,0.0669506192207336,-1308.84814453125,304.1448669433594,0.7628436088562012,0.118281103670597,0.0830195844173431,292.984130859375,297.1499938964844,293.1499938964844,0.1856770664453506,-3959.88232421875,304.1409606933594,0.9981753826141356,0.295770525932312,0.2512533664703369,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5706282258033752,0.050000000745058,0.2281845062971115,291.1297912597656,291.1499938964844,269.9283447265625,269.20721435546875,283.5839233398437,293.27197265625,291.12841796875,1.0,0.1942389756441116,1.0,1.0,0.9709411859512328,1.0,-0.9180612564086914,0.3815236091613769,0.5365376472473145,0.2020082771778106,0.0,0.0,0.324313759803772,24.819154739379883,31.0,-10.287607192993164,-6973.50390625,82.67241668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595947265625,305.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.384765625,18000.0,0.0,0.0,0.163114920258522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2338560372591018,0.23386050760746,-4.4740186240233015e-06,0.0,0.0001655408996157,0.0,0.0,9.948471069335938,0.0,0.0,0.0,0.2936967611312866,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497276410460472,-1388.1773681640625,304.1458740234375,0.7151322960853577,0.0973270088434219,0.0880084633827209,293.1011657714844,297.1499938964844,293.1499938964844,0.0696931257843971,-1823.5880126953125,304.1445007324219,0.7671898007392883,0.1216930672526359,0.1156250089406967,293.1045227050781,297.1499938964844,293.1499938964844,0.0675060376524925,-1316.5673828125,304.1448059082031,0.7614012360572815,0.1189159825444221,0.0834753587841987,292.9892883300781,297.1499938964844,293.1499938964844,0.1887001246213913,-4012.195556640625,304.1370849609375,0.998606264591217,0.2968612015247345,0.2545435726642608,293.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5680994391441345,0.050000000745058,0.2282570302486419,291.1243896484375,291.1499938964844,269.9100036621094,269.1895751953125,283.5727233886719,293.27056884765625,291.1229858398437,1.0,0.1957622766494751,1.0,1.0,0.9709778428077698,1.0,-0.9239580631256104,0.3840833902359009,0.5398746728897095,0.2035623490810394,0.0,0.0,0.3265577554702759,25.27892303466797,25.0,-12.750185012817385,-7022.06787109375,84.49537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609375,305.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.28125,18000.0,0.0,0.0,0.1634805351495742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2356383949518203,0.2356428653001785,-4.477652510104235e-06,0.0,0.0001659119589021,0.0,0.0,10.039217948913574,0.0,0.0,0.0,0.2940593659877777,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501582026481628,-1395.36279296875,304.1458435058594,0.7158125042915344,0.0978024750947952,0.088435560464859,293.100830078125,297.1499938964844,293.1499938964844,0.0702599138021469,-1834.3385009765625,304.1444702148437,0.7681243419647217,0.1223747283220291,0.1162692457437515,293.1042175292969,297.1499938964844,293.1499938964844,0.0680431872606277,-1324.0345458984375,304.144775390625,0.7622610926628113,0.1195550262928009,0.0839218124747276,292.9950866699219,297.1499938964844,293.1499938964844,0.1893511712551117,-4022.857666015625,304.1383361816406,0.9986733198165894,0.2977546453475952,0.2551043629646301,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5676664113998413,0.050000000745058,0.2282695323228836,291.1197814941406,291.1499938964844,269.89166259765625,269.1719055175781,283.56298828125,293.26922607421875,291.1192321777344,1.0,0.1960147768259048,1.0,1.0,0.9710144996643066,1.0,-0.9264711737632751,0.3851708471775055,0.541300356388092,0.2042335122823715,0.0,0.0,0.3290479183197021,25.37716293334961,25.0,-9.154627799987791,-7064.5654296875,85.12411499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,305.5752258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.1638912707567215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2377781569957733,0.2377826422452926,-4.482336407818366e-06,0.0,0.0001663287985138,0.0,0.0,10.149225234985352,0.0,0.0,0.0,0.2944997549057007,4.0,0.0,1.0
321960,293.1165466308594,297.1499938964844,293.1499938964844,0.0505460761487484,-1401.76171875,304.1459045410156,0.7180808782577515,0.0982809364795684,0.0888576060533523,293.1005249023437,297.1499938964844,293.1499938964844,0.0707780420780181,-1844.0865478515625,304.14453125,0.7708527445793152,0.123059906065464,0.1169087365269661,293.1038818359375,297.1499938964844,293.1499938964844,0.0685316324234008,-1330.7662353515625,304.14483642578125,0.7648782134056091,0.1201966777443885,0.084364078938961,292.9984741210937,297.1499938964844,293.1499938964844,0.1880759596824646,-4000.080322265625,304.142822265625,0.998491644859314,0.2990521490573883,0.253618448972702,293.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5688123106956482,0.050000000745058,0.2282362431287765,291.1212463378906,291.1499938964844,269.8733215332031,269.1542663574219,283.5542907714844,293.2679748535156,291.1227722167969,1.0,0.1956154108047485,1.0,1.0,0.971088707447052,1.0,-0.9264540672302246,0.3851731419563293,0.5412809252738953,0.2041967362165451,0.0,0.0,0.3308572471141815,25.198740005493164,28.0,2.8663649559021,-7096.787109375,84.83954620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,305.6116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.953125,18000.0,0.0,0.0,0.1643330156803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2398048490285873,0.2398093342781067,-4.48768923888565e-06,0.0,0.0001667771284701,0.0,0.0,10.25579833984375,0.0,0.0,0.0,0.2949268221855163,4.0,0.0,1.0
322020,293.1163024902344,297.1499938964844,293.1499938964844,0.050911858677864,-1407.7423095703125,304.1459655761719,0.7190150022506714,0.0987525731325149,0.089285984635353,293.1002502441406,297.1499938964844,293.1499938964844,0.0712689086794853,-1853.2666015625,304.1446228027344,0.7720983624458313,0.1237388327717781,0.1175554096698761,293.1036376953125,297.1499938964844,293.1499938964844,0.0689927712082862,-1337.0806884765625,304.1449279785156,0.7660408616065979,0.1208312660455703,0.084811046719551,292.9998779296875,297.1499938964844,293.1499938964844,0.1881721764802932,-4001.41259765625,304.1438903808594,0.998518407344818,0.3006924986839294,0.2538307011127472,293.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.5686488151550293,0.050000000745058,0.2282409369945526,291.1282653808594,291.1499938964844,269.8550109863281,269.1365966796875,283.544677734375,293.2667541503906,291.1300354003906,1.0,0.1961039900779724,1.0,1.0,0.9711629152297974,1.0,-0.9285386204719543,0.3860981166362762,0.5424405336380005,0.2046922892332077,0.0,0.0,0.3316135704517364,25.248411178588867,28.0,9.868016242980955,-7123.216796875,85.31279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,305.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.048828125,18000.0,0.0,0.0,0.164786621928215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240997701883316,0.2410021871328354,-4.492189418670023e-06,0.0,0.0001672374637564,0.0,0.0,10.321664810180664,0.0,0.0,0.0,0.2952015697956085,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.051300261169672,-1414.1658935546875,304.14599609375,0.7190787196159363,0.0992190316319465,0.0897129699587822,293.1000366210937,297.1499938964844,293.1499938964844,0.0717865824699401,-1863.0399169921875,304.1446838378906,0.7723551392555237,0.12441286444664,0.1182010695338249,293.1034240722656,297.1499938964844,293.1499938964844,0.06947972625494,-1343.815185546875,304.1449584960937,0.7662325501441956,0.1214603558182716,0.0852567553520202,293.0018615722656,297.1499938964844,293.1499938964844,0.189312145113945,-4020.92138671875,304.1429138183594,0.9986781477928162,0.3022098541259765,0.2551450431346893,293.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5676348209381104,0.050000000745058,0.2282703220844268,291.13189697265625,291.1499938964844,269.836669921875,269.11895751953125,283.5345764160156,293.2655639648437,291.1318359375,1.0,0.1968871355056762,1.0,1.0,0.9712371230125428,1.0,-0.931973159313202,0.3875993490219116,0.5443738102912903,0.2055728733539581,0.0,0.0,0.3324257433414459,25.44736671447754,31.0,4.946393966674805,-7145.7802734375,86.28163146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425048828125,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.548828125,18000.0,0.0,0.0,0.1652450561523437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2416741251945495,0.2416786253452301,-4.49498384114122e-06,0.0,0.000167702732142,0.0,0.0,10.359622955322266,0.0,0.0,0.0,0.2953733503818512,4.0,0.0,1.0
322140,293.11590576171875,297.1499938964844,293.1499938964844,0.0517203211784362,-1421.1988525390625,304.1459655761719,0.7185508608818054,0.0996826887130737,0.0901400819420814,293.0998229980469,297.1499938964844,293.1499938964844,0.0723409876227378,-1873.6142578125,304.1446228027344,0.771935224533081,0.1250838786363601,0.1188468560576438,293.1032409667969,297.1499938964844,293.1499938964844,0.0700025036931037,-1351.1231689453125,304.1449279785156,0.7657602429389954,0.1220861971378326,0.0857022851705551,293.00506591796875,297.1499938964844,293.1499938964844,0.1912063509225845,-4053.526123046875,304.1407470703125,0.9989082217216492,0.3034549057483673,0.2572025656700134,293.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5660414695739746,0.050000000745058,0.2283170670270919,291.1295471191406,291.1499938964844,269.8183288574219,269.1012878417969,283.5240783691406,293.264404296875,291.12847900390625,1.0,0.1979533582925796,1.0,1.0,0.971311330795288,1.0,-0.936320662498474,0.3894965350627899,0.5468240976333618,0.2067011892795562,0.0,0.0,0.3340058624744415,25.750696182250977,31.0,-2.7225160598754883,-7176.2841796875,87.59870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376220703125,305.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59375,18000.0,0.0,0.0,0.165713682770729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2427647560834884,0.242769256234169,-4.497416284721112e-06,0.0,0.0001681783178355,0.0,0.0,10.416385650634766,0.0,0.0,0.0,0.2956105172634125,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.052151933312416,-1428.4591064453125,304.1459045410156,0.7174973487854004,0.1001439243555069,0.0905681475996971,293.09967041015625,297.1499938964844,293.1499938964844,0.0729082822799682,-1884.4813232421875,304.1445617675781,0.770919680595398,0.1257523000240326,0.1194934323430061,293.10308837890625,297.1499938964844,293.1499938964844,0.0705378130078315,-1358.6402587890625,304.1448669433594,0.7647047638893127,0.1227092519402504,0.0861482545733451,293.0099182128906,297.1499938964844,293.1499938964844,0.1937186866998672,-4096.68896484375,304.1378479003906,0.9990000128746032,0.3043408691883087,0.2599056661128998,293.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.563937246799469,0.050000000745058,0.2283799052238464,291.1248779296875,291.1499938964844,269.79998779296875,269.0836486816406,283.51324462890625,293.2632751464844,291.1236267089844,1.0,0.199272334575653,1.0,1.0,0.9713855385780334,1.0,-0.9414649605751038,0.3917405903339386,0.5497244000434875,0.2080453038215637,0.0,0.0,0.3361432254314422,26.1501579284668,25.0,-7.853470802307129,-7217.453125,89.23566436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306640625,305.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.828125,18000.0,0.0,0.0,0.1662144064903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2444626688957214,0.2444671690464019,-4.5008382585365325e-06,0.0,0.0001686864998191,0.0,0.0,10.50416660308838,0.0,0.0,0.0,0.2959626019001007,4.0,0.0,1.0
322260,293.1156005859375,297.1499938964844,293.1499938964844,0.0525665394961833,-1435.4288330078125,304.1459045410156,0.7184938192367554,0.100610964000225,0.0909847617149353,293.0994873046875,297.1499938964844,293.1499938964844,0.0734580159187316,-1895.011962890625,304.1445617675781,0.7722331285476685,0.1264262795448303,0.1201278194785118,293.1029052734375,297.1499938964844,293.1499938964844,0.0710554122924804,-1365.908447265625,304.1448669433594,0.7659316658973694,0.1233376413583755,0.086585059762001,293.01513671875,297.1499938964844,293.1499938964844,0.1939275562763214,-4099.66748046875,304.1397705078125,0.9990000128746032,0.3050912022590637,0.2599759101867676,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5638823509216309,0.050000000745058,0.2283814698457718,291.120849609375,291.1499938964844,269.7816772460937,269.06597900390625,283.5038452148437,293.2621765136719,291.1204528808594,1.0,0.1993364244699478,1.0,1.0,0.9714542627334596,1.0,-0.9433401823043824,0.3925553560256958,0.5507848262786865,0.2085402011871338,0.0,0.0,0.3385024666786194,26.18231201171875,25.0,-5.891312122344971,-7253.583984375,89.65381622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,305.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69921875,18000.0,0.0,0.0,0.1667629182338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2465640306472778,0.2465685307979583,-4.505514880293049e-06,0.0,0.0001692431542323,0.0,0.0,10.61415195465088,0.0,0.0,0.0,0.2964031100273132,4.0,0.0,1.0
322320,293.11541748046875,297.1499938964844,293.1499938964844,0.052940234541893,-1441.638427734375,304.1459655761719,0.7210172414779663,0.1010831296443939,0.0913979262113571,293.0992736816406,297.1499938964844,293.1499938964844,0.0739601403474807,-1904.5494384765625,304.1446533203125,0.7753191590309143,0.1271049678325653,0.1207581907510757,293.10272216796875,297.1499938964844,293.1499938964844,0.0715260580182075,-1372.4580078125,304.1449584960937,0.7688977718353271,0.1239706426858902,0.0870188027620315,293.01776123046875,297.1499938964844,293.1499938964844,0.1922694891691208,-4070.418701171875,304.1446533203125,0.998998999595642,0.3062811195850372,0.258078008890152,293.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5653611421585083,0.050000000745058,0.2283370643854141,291.1227722167969,291.1499938964844,269.7633361816406,269.04833984375,283.4954528808594,293.2610778808594,291.1242980957031,1.0,0.1987671256065368,1.0,1.0,0.9715229272842408,1.0,-0.9427832365036012,0.3923234939575195,0.5504597425460815,0.2083577513694763,0.0,0.0,0.3401705324649811,25.937685012817383,28.0,4.768346786499023,-7279.9072265625,89.15225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90966796875,305.6769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.13671875,18000.0,0.0,0.0,0.1673425436019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2485353350639343,0.248539850115776,-4.510918643063633e-06,0.0,0.0001698314154054,0.0,0.0,10.719998359680176,0.0,0.0,0.0,0.2968276739120483,4.0,0.0,1.0
322380,293.1152648925781,297.1499938964844,293.1499938964844,0.0532957315444946,-1447.49755859375,304.14605712890625,0.7222153544425964,0.1015506610274314,0.0918197110295295,293.09912109375,297.1499938964844,293.1499938964844,0.0744385123252868,-1913.5838623046875,304.1447448730469,0.7768923044204712,0.1277789026498794,0.1213973835110664,293.1025695800781,297.1499938964844,293.1499938964844,0.0719735100865364,-1378.646728515625,304.1450500488281,0.7703817486763,0.124598816037178,0.087458997964859,293.018310546875,297.1499938964844,293.1499938964844,0.1919894069433212,-4065.312744140625,304.1460876464844,0.9989851713180542,0.307847648859024,0.2578762471675873,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5655179619789124,0.050000000745058,0.228332370519638,291.1297912597656,291.1499938964844,269.7449951171875,269.0306701660156,283.4861145019531,293.2599792480469,291.1314697265625,1.0,0.1990963816642761,1.0,1.0,0.971591591835022,1.0,-0.9443347454071044,0.3930204808712005,0.5513142347335815,0.2087087780237198,0.0,0.0,0.3408207595348358,25.930814743041992,28.0,10.503430366516112,-7300.9033203125,89.44499969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51953125,18000.0,0.0,0.0,0.167930856347084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2496447712182998,0.2496492862701416,-4.515366072155302e-06,0.0,0.0001704284804873,0.0,0.0,10.782926559448242,0.0,0.0,0.0,0.2970912158489227,4.0,0.0,1.0
322440,293.1151428222656,297.1499938964844,293.1499938964844,0.0536779649555683,-1453.8768310546875,304.1460876464844,0.7225397229194641,0.1020150110125541,0.0922422260046005,293.0989990234375,297.1499938964844,293.1499938964844,0.0749478265643119,-1923.2991943359373,304.144775390625,0.7774477601051331,0.1284495145082473,0.1220372691750526,293.1024475097656,297.1499938964844,293.1499938964844,0.0724513307213783,-1385.325927734375,304.14508056640625,0.7708672881126404,0.125223696231842,0.0878996700048446,293.0193176269531,297.1499938964844,293.1499938964844,0.1927721351385116,-4078.66845703125,304.1453552246094,0.999004602432251,0.3093184232711792,0.2587900459766388,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5648069381713867,0.050000000745058,0.2283535450696945,291.1330871582031,291.1499938964844,269.7266540527344,269.0130310058594,283.4761657714844,293.25885009765625,291.1329345703125,1.0,0.1997313946485519,1.0,1.0,0.9716602563858032,1.0,-0.947260320186615,0.3943061232566833,0.5529541373252869,0.209450751543045,0.0,0.0,0.3415859937667846,26.07998275756836,31.0,4.871229648590088,-7319.212890625,90.25988006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89190673828125,305.67938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.88671875,18000.0,0.0,0.0,0.168519377708435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2502723038196563,0.2502768337726593,-4.51805817647255e-06,0.0,0.0001710257492959,0.0,0.0,10.818992614746094,0.0,0.0,0.0,0.2972556352615356,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0540934726595878,-1460.8970947265625,304.1460266113281,0.7222653031349182,0.1024784594774246,0.0926667973399162,293.098876953125,297.1499938964844,293.1499938964844,0.0754953101277351,-1933.8466796875,304.14471435546875,0.7772987484931946,0.1291186958551406,0.1226789727807045,293.10235595703125,297.1499938964844,293.1499938964844,0.0729668065905571,-1392.607421875,304.1450500488281,0.7706621289253235,0.1258474886417389,0.0883418247103691,293.02154541015625,297.1499938964844,293.1499938964844,0.1943266987800598,-4105.40185546875,304.14337158203125,0.9990000128746032,0.3105384409427643,0.2604677677154541,293.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5634980201721191,0.050000000745058,0.2283929288387298,291.1305236816406,291.1499938964844,269.7083435058594,268.995361328125,283.4657897949219,293.2576904296875,291.1294250488281,1.0,0.2006600648164749,1.0,1.0,0.9717289805412292,1.0,-0.9511311054229736,0.3960027992725372,0.555128276348114,0.2104488164186477,0.0,0.0,0.3431249260902405,26.33852195739746,31.0,-2.890953779220581,-7346.49853515625,91.44354248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88482666015625,305.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.53125,18000.0,0.0,0.0,0.1691134124994278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2513574957847595,0.2513620257377624,-4.520483344094828e-06,0.0,0.0001716286205919,0.0,0.0,10.876399040222168,0.0,0.0,0.0,0.2974956929683685,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545209497213363,-1468.1517333984375,304.1459655761719,0.7214550375938416,0.1029411777853965,0.0930940806865692,293.0987548828125,297.1499938964844,293.1499938964844,0.0760558396577835,-1944.6861572265625,304.1446533203125,0.7765202522277832,0.1297867894172668,0.1233230680227279,293.10223388671875,297.1499938964844,293.1499938964844,0.0734953433275222,-1400.1031494140625,304.1449890136719,0.7698407173156738,0.1264704465866089,0.0887859836220741,293.025390625,297.1499938964844,293.1499938964844,0.1965217292308807,-4143.06884765625,304.1405639648437,0.9990000128746032,0.3114091455936432,0.2628205418586731,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5616552233695984,0.050000000745058,0.2284492254257202,291.1258850097656,291.1499938964844,269.69000244140625,268.9776916503906,283.4550170898437,293.2565612792969,291.12469482421875,1.0,0.2018539607524871,1.0,1.0,0.9717941284179688,1.0,-0.9558410048484802,0.3980656266212463,0.5577753782272339,0.2116738408803939,0.0,0.0,0.3451987504959106,26.698314666748047,34.0,-7.828953742980957,-7385.0087890625,92.96842193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87652587890625,305.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5390625,18000.0,0.0,0.0,0.1697350442409515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2530624568462372,0.2530669867992401,-4.524026735452935e-06,0.0,0.0001722594897728,0.0,0.0,10.966206550598145,0.0,0.0,0.0,0.297856867313385,4.0,0.0,1.0
322620,293.1148376464844,297.1499938964844,293.1499938964844,0.0549498125910759,-1475.4405517578125,304.1459350585937,0.7201524376869202,0.1034021452069282,0.0935235470533371,293.0986633300781,297.1499938964844,293.1499938964844,0.076617382466793,-1955.5599365234373,304.1446228027344,0.7751719951629639,0.1304531544446945,0.1239693015813827,293.1021728515625,297.1499938964844,293.1499938964844,0.0740249529480934,-1407.6251220703125,304.1449279785156,0.768462061882019,0.1270916014909744,0.0892317742109298,293.0311279296875,297.1499938964844,293.1499938964844,0.1992725580930709,-4190.07958984375,304.1372985839844,0.9990000128746032,0.3118588328361511,0.2657761871814728,293.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5593300461769104,0.050000000745058,0.2285217642784118,291.1211853027344,291.1499938964844,269.6716613769531,268.9600524902344,283.4438781738281,293.25543212890625,291.1200561523437,1.0,0.2032917141914367,1.0,1.0,0.9718592762947084,1.0,-0.9613012075424194,0.4004570841789245,0.5608440637588501,0.2131012231111526,0.0,0.0,0.34759521484375,27.15459251403809,34.0,-10.28188705444336,-7431.9306640625,94.81652069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86553955078125,305.6820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.00390625,18000.0,0.0,0.0,0.1704030483961105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2551882565021515,0.2551927864551544,-4.528870249487227e-06,0.0,0.0001729374343995,0.0,0.0,11.079544067382812,0.0,0.0,0.0,0.2983132004737854,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553781725466251,-1482.730712890625,304.1459045410156,0.718409538269043,0.1038598343729972,0.0939538180828094,293.0986022949219,297.1499938964844,293.1499938964844,0.077178418636322,-1966.43701171875,304.1445617675781,0.7733305096626282,0.1311167925596237,0.1246166303753852,293.10211181640625,297.1499938964844,293.1499938964844,0.074553795158863,-1415.1458740234375,304.1448974609375,0.7666015028953552,0.1277094036340713,0.0896781533956527,293.0388488769531,297.1499938964844,293.1499938964844,0.202505275607109,-4245.072265625,304.1337280273437,0.9990000128746032,0.3118533790111542,0.2692463994026184,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5565890669822693,0.050000000745058,0.2286094725131988,291.1166687011719,291.1499938964844,269.6533203125,268.9423828125,283.43243408203125,293.25439453125,291.1155700683594,1.0,0.2049455046653747,1.0,1.0,0.9719244837760924,1.0,-0.9674002528190612,0.4031299650669098,0.5642702579498291,0.2147002518177032,0.0,0.0,0.350269615650177,27.70051002502441,25.0,-11.50405979156494,-7485.1962890625,96.96207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,305.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.142578125,18000.0,0.0,0.0,0.1711257696151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2576216757297516,0.2576262056827545,-4.534774689091137e-06,0.0,0.0001736709091346,0.0,0.0,11.21066188812256,0.0,0.0,0.0,0.2988448143005371,4.0,0.0,1.0
322740,293.1146850585937,297.1499938964844,293.1499938964844,0.055781178176403,-1489.580078125,304.1459045410156,0.7195620536804199,0.1043246388435363,0.0943663269281387,293.0985107421875,297.1499938964844,293.1499938964844,0.0777142718434333,-1976.8143310546875,304.14459228515625,0.7748245596885681,0.1317878365516662,0.1252457648515701,293.1020202636719,297.1499938964844,293.1499938964844,0.0750569552183151,-1422.293701171875,304.1448974609375,0.7680073976516724,0.1283339112997055,0.0901105925440788,293.0466003417969,297.1499938964844,293.1499938964844,0.202509194612503,-4244.22216796875,304.13677978515625,0.9990000128746032,0.3117366731166839,0.2690571546554565,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138000488281,0.5567386746406555,0.050000000745058,0.2286045253276825,291.1132202148437,291.1499938964844,269.635009765625,268.9247436523437,283.4232177734375,293.2533874511719,291.1132202148437,1.0,0.2048237472772598,1.0,1.0,0.971989631652832,1.0,-0.9689411520957948,0.4037975966930389,0.5651435852050781,0.2151193618774414,0.0,0.0,0.3530833423137665,27.69438934326172,25.0,-5.95401668548584,-7526.7998046875,97.26995086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83514404296875,305.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8984375,18000.0,0.0,0.0,0.1719029694795608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2603317201137543,0.2603362500667572,-4.541665020951768e-06,0.0,0.0001744596520438,0.0,0.0,11.358126640319824,0.0,0.0,0.0,0.2994441092014313,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561266504228115,-1495.3497314453125,304.1460266113281,0.722900390625,0.1047959327697753,0.0947719663381576,293.098388671875,297.1499938964844,293.1499938964844,0.0781839787960052,-1985.7900390625,304.14471435546875,0.7788898944854736,0.1324651539325714,0.1258676201105117,293.1018981933594,297.1499938964844,293.1499938964844,0.0754946693778038,-1428.4241943359375,304.1450500488281,0.7719351649284363,0.1289641708135604,0.090537242591381,293.0503845214844,297.1499938964844,293.1499938964844,0.1998641788959503,-4198.02587890625,304.14404296875,0.9990000128746032,0.3122974336147308,0.266091912984848,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5590808987617493,0.050000000745058,0.2285294085741043,291.11767578125,291.1499938964844,269.6166687011719,268.9070739746094,283.4156188964844,293.25244140625,291.1201171875,1.0,0.2037665098905563,1.0,1.0,0.9720548391342164,1.0,-0.967039167881012,0.4029722809791565,0.5640668869018555,0.2145885676145553,0.0,0.0,0.3548499643802643,27.26868057250977,28.0,9.522180557250977,-7551.97607421875,96.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,305.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.40625,18000.0,0.0,0.0,0.1727049946784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2627237141132355,0.2627282738685608,-4.549027835309971e-06,0.0,0.000175273627974,0.0,0.0,11.491961479187012,0.0,0.0,0.0,0.2999851107597351,4.0,0.0,1.0
322860,293.1144714355469,297.1499938964844,293.1499938964844,0.0564481876790523,-1500.6533203125,304.1461486816406,0.7246807813644409,0.1052610948681831,0.0951884016394615,293.0982971191406,297.1499938964844,293.1499938964844,0.0786228030920028,-1994.0982666015625,304.1448669433594,0.7811616659164429,0.1331363469362259,0.1265007108449936,293.1018371582031,297.1499938964844,293.1499938964844,0.0759020671248436,-1434.07373046875,304.14520263671875,0.7741066813468933,0.1295879930257797,0.090971902012825,293.0507507324219,297.1499938964844,293.1499938964844,0.1988003700971603,-4179.4091796875,304.14697265625,0.9990000128746032,0.313485324382782,0.2650875151157379,293.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5598725080490112,0.050000000745058,0.2285044342279434,291.12860107421875,291.1499938964844,269.59832763671875,268.889404296875,283.4068908691406,293.25146484375,291.131103515625,1.0,0.2038171738386154,1.0,1.0,0.9721466302871704,1.0,-0.9675817489624025,0.403231680393219,0.5643500685691833,0.2146667242050171,0.0,0.0,0.3551881313323974,27.14080810546875,28.0,17.645389556884766,-7567.1943359375,96.0779266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072814941406,305.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.08203125,18000.0,0.0,0.0,0.1735008955001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2638025283813476,0.2638070583343506,-4.554527549771592e-06,0.0,0.0001760813465807,0.0,0.0,11.557744026184082,0.0,0.0,0.0,0.3002651631832123,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.056806281208992,-1506.67236328125,304.1462097167969,0.7254816293716431,0.1057222709059715,0.0956051722168922,293.0982360839844,297.1499938964844,293.1499938964844,0.0791046693921089,-2003.3525390625,304.1449279785156,0.7822802066802979,0.1338034570217132,0.1271342039108276,293.1017761230469,297.1499938964844,293.1499938964844,0.0763514712452888,-1440.402099609375,304.145263671875,0.7751464247703552,0.1302077621221542,0.0914067178964614,293.0509338378906,297.1499938964844,293.1499938964844,0.1989348381757736,-4181.537109375,304.1472473144531,0.9990000128746032,0.3147058188915252,0.2653166055679321,293.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5596919655799866,0.050000000745058,0.2285100668668747,291.1343688964844,291.1499938964844,269.5799865722656,268.87176513671875,283.3973999023437,293.2504577636719,291.1346130371094,1.0,0.2041914761066436,1.0,1.0,0.9722384214401244,1.0,-0.9696452617645264,0.4041445255279541,0.5655007362365723,0.2151799201965332,0.0,0.0,0.3556063175201416,27.196666717529297,31.0,10.744213104248049,-7577.09326171875,96.59490966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7990417480469,305.74139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.44140625,18000.0,0.0,0.0,0.1742777228355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2641322910785675,0.2641368508338928,-4.55713779956568e-06,0.0,0.000176869740244,0.0,0.0,11.580111503601074,0.0,0.0,0.0,0.3003819286823272,4.0,0.0,1.0
322980,293.1143798828125,297.1499938964844,293.1499938964844,0.0572067201137542,-1513.5125732421875,304.14617919921875,0.7256531119346619,0.106183186173439,0.0960243493318557,293.0981750488281,297.1499938964844,293.1499938964844,0.0796356797218322,-2013.67822265625,304.1448974609375,0.7826478481292725,0.1344694644212722,0.1277697533369064,293.10174560546875,297.1499938964844,293.1499938964844,0.0768492668867111,-1447.505615234375,304.14520263671875,0.7754495143890381,0.1308270990848541,0.0918433144688606,293.0519104003906,297.1499938964844,293.1499938964844,0.1998947411775589,-4197.96826171875,304.14599609375,0.9990000128746032,0.3157722055912018,0.266344279050827,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5588817000389099,0.050000000745058,0.2285356223583221,291.1328125,291.1499938964844,269.5616760253906,268.8540954589844,283.3874206542969,293.2493896484375,291.1319274902344,1.0,0.2048780471086502,1.0,1.0,0.9723302721977234,1.0,-0.97269868850708,0.4054895043373108,0.5672091841697693,0.2159607708454132,0.0,0.0,0.3568891286849975,27.371768951416016,31.0,1.3283478021621704,-7597.21484375,97.5161361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,305.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.333984375,18000.0,0.0,0.0,0.1750388741493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2649813890457153,0.2649859488010406,-4.559101853374159e-06,0.0,0.00017764219956,0.0,0.0,11.62637996673584,0.0,0.0,0.0,0.3005807101726532,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576215684413909,-1520.634521484375,304.1461181640625,0.7252684235572815,0.1066448464989662,0.0964474156498909,293.0981140136719,297.1499938964844,293.1499938964844,0.0801823809742927,-2024.3492431640625,304.14483642578125,0.7823479771614075,0.1351354271173477,0.1284085810184478,293.1016845703125,297.1499938964844,293.1499938964844,0.0773629993200302,-1454.8665771484375,304.1451416015625,0.7750988602638245,0.1314471662044525,0.0922828540205955,293.05419921875,297.1499938964844,293.1499938964844,0.2015233784914016,-4225.82470703125,304.1437683105469,0.9990000128746032,0.3165659606456756,0.2680777013301849,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5575128197669983,0.050000000745058,0.2285792976617813,291.1288757324219,291.1499938964844,269.5433349609375,268.83642578125,283.376953125,293.2482604980469,291.1278991699219,1.0,0.2058443874120712,1.0,1.0,0.9724220633506776,1.0,-0.9766331315040588,0.4072199463844299,0.5694131851196289,0.2169794142246246,0.0,0.0,0.3586879968643188,27.65518951416016,34.0,-4.569032192230225,-7629.7880859375,98.80640411376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885437011719,305.7290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1758077591657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2665061056613922,0.2665106654167175,-4.56228281109361e-06,0.0,0.0001784225169103,0.0,0.0,11.708807945251465,0.0,0.0,0.0,0.3009126484394073,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580391809344291,-1527.814208984375,304.14605712890625,0.7243682146072388,0.1071067824959755,0.0968745127320289,293.0980834960937,297.1499938964844,293.1499938964844,0.0807311907410621,-2035.07080078125,304.144775390625,0.781431257724762,0.1358012109994888,0.1290510445833206,293.1016540527344,297.1499938964844,293.1499938964844,0.077879324555397,-1462.2724609375,304.14508056640625,0.7741445899009705,0.1320676505565643,0.0927255749702453,293.0582275390625,297.1499938964844,293.1499938964844,0.2037441134452819,-4263.662109375,304.1408386230469,0.9990000128746032,0.3169892132282257,0.2704589068889618,293.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.555629312992096,0.050000000745058,0.2286404371261596,291.1249389648437,291.1499938964844,269.5249938964844,268.8187866210937,283.3660583496094,293.2471008300781,291.1239929199219,1.0,0.2070726603269577,1.0,1.0,0.9725138545036316,1.0,-0.9813790917396544,0.4093065857887268,0.5720725059509277,0.2182166427373886,0.0,0.0,0.3607553839683532,28.042539596557617,34.0,-7.682359218597412,-7671.15966796875,100.45060729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781982421875,305.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.435546875,18000.0,0.0,0.0,0.1766030043363571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2684292793273926,0.2684338390827179,-4.566855750454124e-06,0.0,0.0001792295952327,0.0,0.0,11.814459800720217,0.0,0.0,0.0,0.3013389408588409,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584594719111919,-1535.0528564453125,304.14599609375,0.7230081558227539,0.1075676679611206,0.0973045378923416,293.0980529785156,297.1499938964844,293.1499938964844,0.081282652914524,-2045.8560791015625,304.14471435546875,0.7799710035324097,0.1364660561084747,0.1296963989734649,293.1015930175781,297.1499938964844,293.1499938964844,0.0783984810113906,-1469.728515625,304.1450500488281,0.7726590037345886,0.1326872557401657,0.0931706726551055,293.06414794921875,297.1499938964844,293.1499938964844,0.2064948230981826,-4310.33251953125,304.13751220703125,0.9990000128746032,0.3169883489608764,0.2734074294567108,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5532956123352051,0.050000000745058,0.2287178784608841,291.1209716796875,291.1499938964844,269.50665283203125,268.8011169433594,283.35479736328125,293.2459716796875,291.1199951171875,1.0,0.2085361927747726,1.0,1.0,0.9726057648658752,1.0,-0.9868355393409728,0.4117063581943512,0.5751291513442993,0.2196447253227234,0.0,0.0,0.3630887866020202,28.526582717895508,25.0,-9.60107707977295,-7719.25244140625,102.42294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735595703125,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.703125,18000.0,0.0,0.0,0.177431434392929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2706392407417297,0.270643800497055,-4.572485977405449e-06,0.0,0.0001800703612389,0.0,0.0,11.937251091003418,0.0,0.0,0.0,0.3018385767936706,4.0,0.0,1.0
323220,293.1141357421875,297.1499938964844,293.1499938964844,0.0588570497930049,-1541.89306640625,304.1460266113281,0.724468469619751,0.108038030564785,0.0977184996008873,293.09796142578125,297.1499938964844,293.1499938964844,0.0818114057183265,-2056.18359375,304.14471435546875,0.7818568348884583,0.1371403187513351,0.1303250044584274,293.1015319824219,297.1499938964844,293.1499938964844,0.0788949131965637,-1476.849609375,304.1450500488281,0.7744572758674622,0.1333161741495132,0.0936033353209495,293.070068359375,297.1499938964844,293.1499938964844,0.2060770839452743,-4302.45263671875,304.1406555175781,0.9990000128746032,0.3169106841087341,0.2727764546871185,293.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.553794801235199,0.050000000745058,0.228701040148735,291.117919921875,291.1499938964844,269.48834228515625,268.783447265625,283.3458557128906,293.2448425292969,291.117919921875,1.0,0.2082388252019882,1.0,1.0,0.9726976752281188,1.0,-0.9878332018852234,0.4121323525905609,0.5757008790969849,0.2199304401874542,0.0,0.0,0.3655526638031006,28.45049476623535,25.0,-4.808589935302734,-7755.7216796875,102.50855255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,305.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.47265625,18000.0,0.0,0.0,0.1782904714345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2731185555458069,0.2731231451034546,-4.579084361466812e-06,0.0,0.0001809421519283,0.0,0.0,12.07631778717041,0.0,0.0,0.0,0.3024050891399383,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591997504234313,-1547.689453125,304.1461181640625,0.7280689477920532,0.1085172668099403,0.0981277301907539,293.09783935546875,297.1499938964844,293.1499938964844,0.0822760537266731,-2065.13671875,304.14483642578125,0.7863155603408813,0.1378229111433029,0.1309482306241989,293.1014099121094,297.1499938964844,293.1499938964844,0.0793285369873046,-1482.9815673828125,304.1451416015625,0.7787874937057495,0.1339534819126129,0.0940320417284965,293.072021484375,297.1499938964844,293.1499938964844,0.2030645459890365,-4250.31103515625,304.1478576660156,0.9990000128746032,0.3175358772277832,0.2694350481033325,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5564393401145935,0.050000000745058,0.2286137491464615,291.1224365234375,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.24371337890625,291.12481689453125,1.0,0.2070238441228866,1.0,1.0,0.9727895855903624,1.0,-0.9854735732078552,0.4110938310623169,0.5743797421455383,0.2192980796098709,0.0,0.0,0.3669881522655487,27.95385932922364,28.0,9.891176223754885,-7775.93896484375,101.17059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7559509277344,305.79473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.28125,18000.0,0.0,0.0,0.1791505962610244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2752582430839538,0.2752628326416015,-4.586100203596288e-06,0.0,0.0001818150776671,0.0,0.0,12.20016384124756,0.0,0.0,0.0,0.3029054403305053,4.0,0.0,1.0
323340,293.1139221191406,297.1499938964844,293.1499938964844,0.0595209077000618,-1553.0574951171875,304.146240234375,0.7301250696182251,0.1089922711253166,0.0985501334071159,293.0977478027344,297.1499938964844,293.1499938964844,0.082711823284626,-2073.455078125,304.1449890136719,0.7889358401298523,0.1385011821985244,0.1315849870443344,293.101318359375,297.1499938964844,293.1499938964844,0.0797343030571937,-1488.6632080078125,304.1452941894531,0.7813159823417664,0.1345865726470947,0.0944707915186882,293.070556640625,297.1499938964844,293.1499938964844,0.2016472518444061,-4225.8818359375,304.1507568359375,0.9990000128746032,0.3188118040561676,0.2680615484714508,293.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5575253963470459,0.050000000745058,0.2285786122083664,291.1332092285156,291.1499938964844,269.45166015625,268.7481384277344,283.3302001953125,293.2425231933594,291.1356201171875,1.0,0.2069294303655624,1.0,1.0,0.9728814959526062,1.0,-0.985577404499054,0.4111541509628296,0.5744233131408691,0.2192775309085846,0.0,0.0,0.3670315146446228,27.766481399536133,28.0,17.4732723236084,-7787.177734375,100.8788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.8021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.583984375,18000.0,0.0,0.0,0.1799823343753814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2760694026947021,0.2760739922523498,-4.591088782035513e-06,0.0,0.0001826591906137,0.0,0.0,12.25308609008789,0.0,0.0,0.0,0.303131639957428,4.0,0.0,1.0
323400,293.11383056640625,297.1499938964844,293.1499938964844,0.0598819181323051,-1559.209228515625,304.1462707519531,0.7311915755271912,0.1094646900892257,0.0989745706319809,293.0976867675781,297.1499938964844,293.1499938964844,0.0831946954131126,-2082.80712890625,304.14501953125,0.7903671860694885,0.1391768455505371,0.1322239339351654,293.10125732421875,297.1499938964844,293.1499938964844,0.0801861956715583,-1495.0899658203125,304.14532470703125,0.7826756834983826,0.1352173537015915,0.0949112772941589,293.0688781738281,297.1499938964844,293.1499938964844,0.2014491260051727,-4222.48876953125,304.15093994140625,0.9990000128746032,0.3201464414596557,0.2679368853569031,293.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5576238632202148,0.050000000745058,0.2285754084587097,291.138671875,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.2413024902344,291.1388244628906,1.0,0.2071701884269714,1.0,1.0,0.97297340631485,1.0,-0.987228274345398,0.4118821918964386,0.5753461122512817,0.2196978479623794,0.0,0.0,0.367195576429367,27.770517349243164,31.0,10.35628604888916,-7793.93701171875,101.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75244140625,305.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.193359375,18000.0,0.0,0.0,0.1807746142148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2761304974555969,0.2761350870132446,-4.5929928091936745e-06,0.0,0.0001834632421378,0.0,0.0,12.26090145111084,0.0,0.0,0.0,0.3031889498233795,4.0,0.0,1.0
323460,293.11376953125,297.1499938964844,293.1499938964844,0.0602862648665905,-1566.207763671875,304.1462097167969,0.7316134572029114,0.1099379733204841,0.0994027405977249,293.0976257324219,297.1499938964844,293.1499938964844,0.0837283283472061,-2093.26513671875,304.1449584960937,0.7910190224647522,0.1398526728153228,0.1328664273023605,293.1011657714844,297.1499938964844,293.1499938964844,0.0806881114840507,-1502.319091796875,304.145263671875,0.7832690477371216,0.1358492374420166,0.0953548178076744,293.0679931640625,297.1499938964844,293.1499938964844,0.2020926922559738,-4233.63720703125,304.14959716796875,0.9990000128746032,0.3213511705398559,0.2686291038990021,293.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.557076632976532,0.050000000745058,0.2285929918289184,291.136962890625,291.1499938964844,269.4150085449219,268.7128295898437,283.31109619140625,293.239990234375,291.1360778808594,1.0,0.2077327817678451,1.0,1.0,0.97305428981781,1.0,-0.9898969531059264,0.4130562543869018,0.5768406987190247,0.2203935831785202,0.0,0.0,0.3682176768779754,27.898988723754883,31.0,1.0956337451934814,-7811.6572265625,102.0234146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558898925781,305.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1815319955348968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2767446339130401,0.2767492234706878,-4.59429338661721e-06,0.0,0.0001842319034039,0.0,0.0,12.294845581054688,0.0,0.0,0.0,0.3033376336097717,4.0,0.0,1.0
323520,293.1136779785156,297.1499938964844,293.1499938964844,0.0607049651443958,-1573.4881591796875,304.1461486816406,0.7314594984054565,0.1104129403829574,0.0998358726501464,293.0975646972656,297.1499938964844,293.1499938964844,0.0842778384685516,-2104.0673828125,304.1448669433594,0.790972113609314,0.140529528260231,0.1335134506225586,293.1011047363281,297.1499938964844,293.1499938964844,0.0812062472105026,-1509.8070068359375,304.1451721191406,0.7831758856773376,0.1364831179380417,0.0958023890852928,293.0684509277344,297.1499938964844,293.1499938964844,0.20342418551445,-4256.51513671875,304.1472473144531,0.9990000128746032,0.3223005533218384,0.2700508832931518,293.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5559518933296204,0.050000000745058,0.2286294996738433,291.1330871582031,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386169433594,291.13214111328125,1.0,0.2085853815078735,1.0,1.0,0.9731351733207704,1.0,-0.9934803247451782,0.4146316051483154,0.5788487195968628,0.2213364392518997,0.0,0.0,0.3697282373905182,28.14061164855957,34.0,-4.5812764167785645,-7842.0966796875,103.20169830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596130371094,305.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1484375,18000.0,0.0,0.0,0.1822792887687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2780393064022064,0.2780439257621765,-4.596928647515597e-06,0.0,0.0001849903055699,0.0,0.0,12.366260528564451,0.0,0.0,0.0,0.3036249876022339,4.0,0.0,1.0
