time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.11358642578125,297.1499938964844,293.1499938964844,0.0611271969974041,-1580.840576171875,304.14605712890625,0.7307718396186829,0.1108890697360038,0.1002739816904068,293.09747314453125,297.1499938964844,293.1499938964844,0.0848305001854896,-2114.9365234375,304.1448059082031,0.7902771830558777,0.1412072032690048,0.1341652423143386,293.1010131835937,297.1499938964844,293.1499938964844,0.0817281231284141,-1517.3546142578125,304.1451110839844,0.7824463248252869,0.1371186077594757,0.0962541177868843,293.0706787109375,297.1499938964844,293.1499938964844,0.2053704261779785,-4289.75341796875,304.1441955566406,0.9990000128746032,0.3228984177112579,0.2721453607082367,293.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5542940497398376,0.050000000745058,0.2286841124296188,291.1292724609375,291.1499938964844,269.3783264160156,268.677490234375,283.2899475097656,293.2371826171875,291.1283569335937,1.0,0.2097094655036926,1.0,1.0,0.9732160568237304,1.0,-0.9979095458984376,0.4165789484977722,0.5813305974006653,0.2225075960159301,0.0,0.0,0.3714980185031891,28.490297317504883,34.0,-7.559591293334961,-7881.54736328125,104.75479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,305.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.49609375,18000.0,0.0,0.0,0.1830340772867202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.279733270406723,0.2797378599643707,-4.6010190999368206e-06,0.0,0.0001857563329394,0.0,0.0,12.461573600769045,0.0,0.0,0.0,0.3040092885494232,4.0,0.0,1.0
323640,293.113525390625,297.1499938964844,293.1499938964844,0.0615529604256153,-1588.26806640625,304.1460266113281,0.7296189665794373,0.1113649681210517,0.1007158160209655,293.097412109375,297.1499938964844,293.1499938964844,0.0853870138525962,-2125.88916015625,304.1447448730469,0.7890186309814453,0.1418848782777786,0.1348208785057068,293.1009216308594,297.1499938964844,293.1499938964844,0.0822540968656539,-1524.9688720703125,304.1450500488281,0.7811635136604309,0.1377543359994888,0.0967090427875518,293.0747985839844,297.1499938964844,293.1499938964844,0.2078600823879242,-4332.05615234375,304.1407165527344,0.9990000128746032,0.323091059923172,0.2748216688632965,293.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.552176833152771,0.050000000745058,0.228755310177803,291.1253967285156,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2357788085937,291.1244506835937,1.0,0.2110732495784759,1.0,1.0,0.9732969403266908,1.0,-1.0030699968338013,0.4188489615917206,0.5842210650444031,0.2238760441541671,0.0,0.0,0.3735270202159881,28.93838119506836,37.0,-9.496617317199709,-7927.71484375,106.64874267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,305.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.662109375,18000.0,0.0,0.0,0.1838047504425048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2817070782184601,0.2817116677761078,-4.606185029842891e-06,0.0,0.0001865384547272,0.0,0.0,12.574034690856934,0.0,0.0,0.0,0.3044672310352325,4.0,0.0,1.0
323700,293.11346435546875,297.1499938964844,293.1499938964844,0.0619819946587085,-1595.7684326171875,304.1459655761719,0.72803795337677,0.1118390932679176,0.1011600494384765,293.09735107421875,297.1499938964844,293.1499938964844,0.0859477669000625,-2136.93505859375,304.1446838378906,0.787244439125061,0.1425613909959793,0.1354794204235077,293.1008605957031,297.1499938964844,293.1499938964844,0.0827841758728027,-1532.6512451171875,304.1449890136719,0.7793750166893005,0.1383887082338333,0.0971661508083343,293.0809936523437,297.1499938964844,293.1499938964844,0.210860788822174,-4382.7880859375,304.136962890625,0.9990000128746032,0.3228287994861603,0.2780331671237945,293.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5496445894241333,0.050000000745058,0.2288426607847213,291.1212463378906,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344055175781,291.1202697753906,1.0,0.212661936879158,1.0,1.0,0.9733778238296508,1.0,-1.0089013576507568,0.4214161336421966,0.5874852538108826,0.2254253476858139,0.0,0.0,0.375858873128891,29.482009887695312,37.0,-10.72429656982422,-7980.39892578125,108.87332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,305.8189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.830078125,18000.0,0.0,0.0,0.1845986098051071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2839989364147186,0.2840035557746887,-4.612380507751368e-06,0.0,0.0001873441215138,0.0,0.0,12.70565700531006,0.0,0.0,0.0,0.3050054609775543,4.0,0.0,1.0
323760,293.1134033203125,297.1499938964844,293.1499938964844,0.0624115243554115,-1603.2906494140625,304.1459045410156,0.7260892391204834,0.1123098209500312,0.1016049236059188,293.0973205566406,297.1499938964844,293.1499938964844,0.0865102037787437,-2148.019775390625,304.1446228027344,0.7850340604782104,0.1432355046272277,0.1361394226551056,293.100830078125,297.1499938964844,293.1499938964844,0.0833154246211052,-1540.3568115234375,304.1449279785156,0.7771596312522888,0.1390199661254882,0.0976239964365959,293.0892333984375,297.1499938964844,293.1499938964844,0.2143122404813766,-4440.84326171875,304.133056640625,0.9990000128746032,0.3220903277397156,0.2817108631134033,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5467689037322998,0.050000000745058,0.2289449423551559,291.1170349121094,291.1499938964844,269.3233337402344,268.62451171875,283.2553405761719,293.23309326171875,291.1160888671875,1.0,0.214449405670166,1.0,1.0,0.973502278327942,1.0,-1.015313744544983,0.4242405891418457,0.5910730957984924,0.2271297723054886,0.0,0.0,0.3784784972667694,30.11354255676269,25.0,-11.251856803894045,-8039.0517578125,111.4037628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,305.8348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.1854252964258194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2866258025169372,0.2866304218769073,-4.619642368197674e-06,0.0,0.0001881831121863,0.0,0.0,12.857651710510254,0.0,0.0,0.0,0.3056275844573974,4.0,0.0,1.0
323820,293.1133117675781,297.1499938964844,293.1499938964844,0.0628071948885917,-1610.202392578125,304.1459350585937,0.7277363538742065,0.112791009247303,0.1020261868834495,293.09722900390625,297.1499938964844,293.1499938964844,0.087038829922676,-2158.40625,304.1446228027344,0.7871502637863159,0.143920436501503,0.1367753446102142,293.1007385253906,297.1499938964844,293.1499938964844,0.0838124826550483,-1547.545166015625,304.1449584960937,0.7791956663131714,0.139661356806755,0.0980635359883308,293.0970153808594,297.1499938964844,293.1499938964844,0.2136783897876739,-4429.03662109375,304.1374206542969,0.9990000128746032,0.3213270604610443,0.280808538198471,293.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5474711060523987,0.050000000745058,0.2289195209741592,291.11431884765625,291.1499938964844,269.30499267578125,268.6068420410156,283.246826171875,293.2318420410156,291.1147155761719,1.0,0.2139606326818466,1.0,1.0,0.9736267328262328,1.0,-1.0160024166107178,0.4245109558105469,0.5914914608001709,0.2273851782083511,0.0,0.0,0.3811565637588501,29.98912048339844,25.0,-3.710745096206665,-8080.5,111.34427642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7497253417969,305.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17967.453125,18000.0,0.0,0.0,0.1862849593162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2895310521125793,0.2895357012748718,-4.628010628948687e-06,0.0,0.0001890555577119,0.0,0.0,13.027544021606444,0.0,0.0,0.0,0.3063215017318725,4.0,0.0,1.0
323880,293.1131896972656,297.1499938964844,293.1499938964844,0.0631277412176132,-1615.6646728515625,304.1460876464844,0.7321655750274658,0.1132826060056686,0.1024389937520027,293.0971069335937,297.1499938964844,293.1499938964844,0.087479256093502,-2166.8876953125,304.1448059082031,0.7926298379898071,0.1446151584386825,0.1374020874500274,293.1005859375,297.1499938964844,293.1499938964844,0.0842230692505836,-1553.3597412109375,304.1451110839844,0.7845481634140015,0.1403123140335083,0.0984960123896598,293.09930419921875,297.1499938964844,293.1499938964844,0.2096705883741378,-4360.0595703125,304.1470642089844,0.9990000128746032,0.3215412497520447,0.2764098346233368,293.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.550922691822052,0.050000000745058,0.228797972202301,291.12158203125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2305908203125,291.1247863769531,1.0,0.2122572213411331,1.0,1.0,0.973751187324524,1.0,-1.0123463869094849,0.422869861125946,0.5894765257835388,0.2264677435159683,0.0,0.0,0.3823902904987335,29.293006896972656,25.0,15.327610969543455,-8098.3828125,109.31857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7448425292969,305.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.95703125,18000.0,0.0,0.0,0.1871395856142044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2918477654457092,0.2918524146080017,-4.636605808627792e-06,0.0,0.0001899228955153,0.0,0.0,13.16880226135254,0.0,0.0,0.0,0.3068905472755432,4.0,0.0,1.0
323940,293.1130676269531,297.1499938964844,293.1499938964844,0.0634170696139335,-1620.5076904296875,304.1462707519531,0.7356637716293335,0.1137714982032775,0.1028630286455154,293.09698486328125,297.1499938964844,293.1499938964844,0.0878792256116867,-2174.4814453125,304.14501953125,0.7969788312911987,0.1453069597482681,0.1380402445793151,293.1004943847656,297.1499938964844,293.1499938964844,0.0845944136381149,-1558.54052734375,304.14532470703125,0.7887989282608032,0.1409603059291839,0.098936803638935,293.0961608886719,297.1499938964844,293.1499938964844,0.2065672427415847,-4306.90283203125,304.1531677246094,0.9990000128746032,0.3227944374084472,0.2732341587543487,293.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5534319877624512,0.050000000745058,0.2287125289440155,291.1363830566406,291.1499938964844,269.2683410644531,268.5715026855469,283.2341003417969,293.22930908203125,291.1396789550781,1.0,0.2113939821720123,1.0,1.0,0.9738756418228148,1.0,-1.0102334022521973,0.4219279885292053,0.5883054733276367,0.225915715098381,0.0,0.0,0.3818272054195404,28.808979034423828,25.0,25.90315055847168,-8097.71826171875,108.01390838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452392578125,305.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84375,18000.0,0.0,0.0,0.1879467070102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2922887802124023,0.2922934293746948,-4.641830855689477e-06,0.0,0.0001907420082716,0.0,0.0,13.205282211303713,0.0,0.0,0.0,0.3070514798164367,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637449100613594,-1626.120849609375,304.1463623046875,0.7387356162071228,0.1142600625753402,0.1032876893877983,293.0968933105469,297.1499938964844,293.1499938964844,0.0883256569504737,-2183.098876953125,304.1451110839844,0.800795316696167,0.1459981650114059,0.138678953051567,293.1003723144531,297.1499938964844,293.1499938964844,0.0850110203027725,-1564.45751953125,304.1454162597656,0.7925326228141785,0.14160817861557,0.099378116428852,293.0905456542969,297.1499938964844,293.1499938964844,0.2040536254644394,-4264.0126953125,304.1571350097656,0.9990000128746032,0.3245763182640075,0.2706124782562256,293.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555070042610168,0.050000000745058,0.2286435812711715,291.1459350585937,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279663085937,291.1471252441406,1.0,0.2106068730354309,1.0,1.0,0.974000096321106,1.0,-1.0088098049163818,0.4212786555290222,0.5875312089920044,0.2255774289369583,0.0,0.0,0.3810949027538299,28.422969818115234,28.0,20.77613067626953,-8084.89453125,107.03474426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520751953125,305.90802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1886820346117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2915743291378021,0.2915789783000946,-4.642403382604243e-06,0.0,0.0001914882741402,0.0,0.0,13.17009735107422,0.0,0.0,0.0,0.3069381713867187,4.0,0.0,1.0
324060,293.11285400390625,297.1499938964844,293.1499938964844,0.0641201362013816,-1632.6649169921875,304.1463317871094,0.740837812423706,0.1147499606013298,0.10371994972229,293.0968017578125,297.1499938964844,293.1499938964844,0.0888274684548378,-2192.9169921875,304.14508056640625,0.8034282326698303,0.1466896533966064,0.1393249779939651,293.10028076171875,297.1499938964844,293.1499938964844,0.0854822471737861,-1571.2484130859375,304.1453857421875,0.7951016426086426,0.142257735133171,0.0998254939913749,293.08380126953125,297.1499938964844,293.1499938964844,0.2027251422405243,-4241.6728515625,304.158203125,0.9990000128746032,0.3266588747501373,0.2692188322544098,293.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5566096901893616,0.050000000745058,0.2286075353622436,291.1484680175781,291.1499938964844,269.2316589355469,268.53619384765625,283.2188415527344,293.2264404296875,291.14849853515625,1.0,0.2103956043720245,1.0,1.0,0.9740830063819884,1.0,-1.0089236497879028,0.4213121831417084,0.5876114368438721,0.2256403863430023,0.0,0.0,0.3809184730052948,28.232807159423828,28.0,11.576201438903809,-8081.05419921875,106.7336883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7644958496094,305.8978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1893418878316879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2910967767238617,0.2911014258861542,-4.641208306566114e-06,0.0,0.000192157953279,0.0,0.0,13.142431259155272,0.0,0.0,0.0,0.3068396151065826,4.0,0.0,1.0
324120,293.1127319335937,297.1499938964844,293.1499938964844,0.0645229741930961,-1639.751708984375,304.1462707519531,0.7421501874923706,0.1152434945106506,0.1041592732071876,293.0966796875,297.1499938964844,293.1499938964844,0.0893607884645462,-2203.413330078125,304.14501953125,0.8051058650016785,0.1473835706710815,0.1399773359298706,293.10015869140625,297.1499938964844,293.1499938964844,0.0859853252768516,-1578.5457763671875,304.14532470703125,0.7967289090156555,0.1429115682840347,0.1002787128090858,293.0774841308594,297.1499938964844,293.1499938964844,0.2023368626832962,-4235.49072265625,304.15740966796875,0.9990000128746032,0.3287347555160522,0.2688154578208923,293.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5569286942481995,0.050000000745058,0.2285971641540527,291.14727783203125,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2247314453125,291.1466979980469,1.0,0.2105379253625869,1.0,1.0,0.9741659164428712,1.0,-1.0102804899215698,0.421890914440155,0.5883895754814148,0.2260423004627227,0.0,0.0,0.381203293800354,28.19636917114257,31.0,3.05839467048645,-8089.13427734375,106.97168731689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793273925781,305.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.431640625,18000.0,0.0,0.0,0.1899500340223312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2911221981048584,0.2911268472671509,-4.640510269382503e-06,0.0,0.0001927751436596,0.0,0.0,13.141894340515137,0.0,0.0,0.0,0.3068374693393707,4.0,0.0,1.0
324180,293.11260986328125,297.1499938964844,293.1499938964844,0.0649428591132164,-1647.171875,304.14617919921875,0.7427913546562195,0.1157418936491012,0.1046069413423538,293.0965881347656,297.1499938964844,293.1499938964844,0.0899126678705215,-2214.302001953125,304.1449279785156,0.8059770464897156,0.1480812579393386,0.1406373530626297,293.1000061035156,297.1499938964844,293.1499938964844,0.0865078642964363,-1586.1474609375,304.1452331542969,0.7975610494613647,0.1435711085796356,0.1007389426231384,293.0725402832031,297.1499938964844,293.1499938964844,0.2027279436588287,-4242.630859375,304.15533447265625,0.9990000128746032,0.3306304216384887,0.2692500352859497,293.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5565849542617798,0.050000000745058,0.2286082506179809,291.1443176269531,291.1499938964844,269.19500732421875,268.5008544921875,283.2004089355469,293.222900390625,291.1434631347656,1.0,0.211011603474617,1.0,1.0,0.9742488265037536,1.0,-1.012696623802185,0.4229364991188049,0.5897601246833801,0.2267279177904129,0.0,0.0,0.3818767368793487,28.28878402709961,31.0,-3.0977323055267334,-8108.3232421875,107.6675796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944641113281,305.8963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.1905243992805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2916124165058136,0.2916170656681061,-4.641024133889005e-06,0.0,0.000193358035176,0.0,0.0,13.168407440185549,0.0,0.0,0.0,0.3069417178630829,4.0,0.0,1.0
324240,293.1124572753906,297.1499938964844,293.1499938964844,0.0653746053576469,-1654.8245849609375,304.1460876464844,0.7428308725357056,0.1162443682551384,0.1050624400377273,293.0964660644531,297.1499938964844,293.1499938964844,0.0904773101210594,-2225.45556640625,304.1448059082031,0.8061303496360779,0.1487825065851211,0.1413048505783081,293.099853515625,297.1499938964844,293.1499938964844,0.0870440602302551,-1593.96044921875,304.1451110839844,0.797683835029602,0.1442357003688812,0.1012058705091476,293.0693664550781,297.1499938964844,293.1499938964844,0.203809767961502,-4261.49853515625,304.15240478515625,0.9990000128746032,0.3322358727455139,0.2704291045665741,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5556519627571106,0.050000000745058,0.2286386489868164,291.14044189453125,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.220947265625,291.13946533203125,1.0,0.2117810100317001,1.0,1.0,0.9743317365646362,1.0,-1.016055941581726,0.4243986010551452,0.5916573405265808,0.2276658117771148,0.0,0.0,0.382896363735199,28.496938705444336,34.0,-7.428411483764648,-8136.9443359375,108.77742004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087463378906,305.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.146484375,18000.0,0.0,0.0,0.1910779774188995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2924962639808655,0.2925009131431579,-4.642788553610444e-06,0.0,0.0001939198555191,0.0,0.0,13.218482971191406,0.0,0.0,0.0,0.3071423768997192,4.0,0.0,1.0
324300,293.1123046875,297.1499938964844,293.1499938964844,0.0658158361911773,-1662.6656494140625,304.14599609375,0.742307186126709,0.116749607026577,0.1055248007178306,293.0963134765625,297.1499938964844,293.1499938964844,0.0910525768995285,-2236.827392578125,304.14471435546875,0.805615246295929,0.1494865417480468,0.141979306936264,293.09967041015625,297.1499938964844,293.1499938964844,0.0875914916396141,-1601.9459228515625,304.14501953125,0.7971433997154236,0.1449040919542312,0.1016788482666015,293.0682983398437,297.1499938964844,293.1499938964844,0.2055375128984451,-4291.25,304.1488037109375,0.9990000128746032,0.3334651589393616,0.272299200296402,293.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.554171621799469,0.050000000745058,0.228687509894371,291.135986328125,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21893310546875,291.1348876953125,1.0,0.2128278464078903,1.0,1.0,0.9744147062301636,1.0,-1.020290732383728,0.4262483119964599,0.5940424799919128,0.2288372814655304,0.0,0.0,0.3842788934707641,28.815616607666016,34.0,-10.355786323547363,-8174.296875,110.28311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,305.91802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.43359375,18000.0,0.0,0.0,0.1916217505931854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2937778532505035,0.293782502412796,-4.645826265914366e-06,0.0,0.0001944717078004,0.0,0.0,13.29250717163086,0.0,0.0,0.0,0.3074420392513275,4.0,0.0,1.0
324360,293.1121520996094,297.1499938964844,293.1499938964844,0.066263273358345,-1670.6337890625,304.1459045410156,0.7412822246551514,0.117255724966526,0.1059922203421592,293.09619140625,297.1499938964844,293.1499938964844,0.0916354060173034,-2248.351806640625,304.1446228027344,0.8045002222061157,0.1501920819282531,0.1426593959331512,293.0995178222656,297.1499938964844,293.1499938964844,0.088146686553955,-1610.0501708984375,304.1448974609375,0.7960104942321777,0.1455743163824081,0.1021564528346061,293.06951904296875,297.1499938964844,293.1499938964844,0.2078423649072647,-4330.6279296875,304.14483642578125,0.9990000128746032,0.3342615664005279,0.2747811079025268,293.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5522081851959229,0.050000000745058,0.2287535518407821,291.13116455078125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.2169494628906,291.1300048828125,1.0,0.2141244560480117,1.0,1.0,0.97452312707901,1.0,-1.025299072265625,0.4284409582614898,0.5968580842018127,0.2302137017250061,0.0,0.0,0.3860195279121399,29.236597061157227,37.0,-12.14540958404541,-8219.5849609375,112.15467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83123779296875,305.934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6015625,18000.0,0.0,0.0,0.1921694278717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2954631149768829,0.2954677641391754,-4.650159098673612e-06,0.0,0.0001950275327544,0.0,0.0,13.391021728515623,0.0,0.0,0.0,0.3078427016735077,4.0,0.0,1.0
324420,293.1120300292969,297.1499938964844,293.1499938964844,0.0667134970426559,-1678.664794921875,304.1458435058594,0.7398082613945007,0.1177607402205467,0.1064628511667251,293.0960693359375,297.1499938964844,293.1499938964844,0.0922225341200828,-2259.958984375,304.14453125,0.8028453588485718,0.1508975774049759,0.1433436572551727,293.099365234375,297.1499938964844,293.1499938964844,0.0887059867382049,-1618.2158203125,304.1448059082031,0.7943434119224548,0.1462442725896835,0.1026371791958808,293.0730895996094,297.1499938964844,293.1499938964844,0.210670605301857,-4378.634765625,304.1406555175781,0.9990000128746032,0.3345816135406494,0.2778137922286987,293.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.5498164296150208,0.050000000745058,0.2288359552621841,291.1262512207031,291.1499938964844,269.1216735839844,268.4302062988281,283.1568298339844,293.2149658203125,291.1251525878906,1.0,0.2156500667333603,1.0,1.0,0.9746315479278564,1.0,-1.031000733375549,0.4309430718421936,0.6000576615333557,0.2317737489938736,0.0,0.0,0.3880972862243652,29.754600524902344,37.0,-12.96029281616211,-8272.1318359375,114.3727035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83770751953125,305.953125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.1927352249622345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2975485622882843,0.2975532114505768,-4.655826160160359e-06,0.0,0.0001956017658812,0.0,0.0,13.514190673828123,0.0,0.0,0.0,0.3083449304103851,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671633556485176,-1686.6998291015625,304.1457824707031,0.7379522919654846,0.118262767791748,0.1069346517324447,293.0959777832031,297.1499938964844,293.1499938964844,0.0928108990192413,-2271.58447265625,304.1444396972656,0.800726592540741,0.1516014337539672,0.1440302729606628,293.0992126464844,297.1499938964844,293.1499938964844,0.0892659425735473,-1626.389892578125,304.1447448730469,0.7922177910804749,0.1469118297100067,0.1031192988157272,293.0789489746094,297.1499938964844,293.1499938964844,0.2139607071876526,-4434.1484375,304.1363525390625,0.9990000128746032,0.3344057202339172,0.2813277840614319,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5470660924911499,0.050000000745058,0.2289335131645202,291.1214904785156,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131042480469,291.1204528808594,1.0,0.2173787057399749,1.0,1.0,0.9747399687767028,1.0,-1.0373042821884155,0.4337154030799866,0.603588879108429,0.2334923446178436,0.0,0.0,0.3904729187488556,30.36202049255371,40.0,-13.063694953918455,-8330.916015625,116.91114044189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401184082031,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08203125,18000.0,0.0,0.0,0.1933328211307525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3000025749206543,0.3000072240829468,-4.662789706344483e-06,0.0,0.0001962082315003,0.0,0.0,13.660565376281738,0.0,0.0,0.0,0.3089430332183838,4.0,0.0,1.0
324540,293.1118469238281,297.1499938964844,293.1499938964844,0.0676107928156852,-1694.700927734375,304.1457214355469,0.7357631325721741,0.1187601462006568,0.1074059754610061,293.09588623046875,297.1499938964844,293.1499938964844,0.0933986157178878,-2283.1884765625,304.1443786621094,0.7981991171836853,0.1523021906614303,0.1447177678346634,293.09912109375,297.1499938964844,293.1499938964844,0.0898243337869644,-1634.5384521484375,304.1446838378906,0.7896890640258789,0.1475750803947448,0.1036013886332511,293.0871276855469,297.1499938964844,293.1499938964844,0.2176870256662368,-4496.658203125,304.132080078125,0.9990000128746032,0.3337039649486542,0.2852911353111267,293.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5440106987953186,0.050000000745058,0.2290456295013427,291.11700439453125,291.1499938964844,269.0849914550781,268.3948669433594,283.13262939453125,293.2113037109375,291.11602783203125,1.0,0.2192960530519485,1.0,1.0,0.9748483896255492,1.0,-1.0441651344299316,0.4367395043373108,0.6074256896972656,0.2353565990924835,0.0,0.0,0.393126368522644,31.05520820617676,40.0,-12.701090812683104,-8395.287109375,119.76173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83807373046875,305.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17967.59765625,18000.0,0.0,0.0,0.1939746886491775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.302808403968811,0.3028130829334259,-4.671037459047511e-06,0.0,0.0001968596625374,0.0,0.0,13.829571723937988,0.0,0.0,0.0,0.3096348345279693,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680542662739753,-1702.6402587890625,304.14569091796875,0.7333067655563354,0.1192514896392822,0.1078751236200332,293.0958251953125,297.1499938964844,293.1499938964844,0.0939842909574508,-2294.7431640625,304.14434814453125,0.7953420281410217,0.1529985070228576,0.145404428243637,293.0990600585937,297.1499938964844,293.1499938964844,0.0903794765472412,-1642.63671875,304.1446533203125,0.786836564540863,0.148232415318489,0.1040819361805915,293.09747314453125,297.1499938964844,293.1499938964844,0.22180937230587,-4565.41748046875,304.1278381347656,0.9990000128746032,0.3324664831161499,0.2896555960178375,293.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5407233238220215,0.050000000745058,0.2291709929704666,291.1127624511719,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2096862792969,291.11187744140625,1.0,0.2213788777589798,1.0,1.0,0.9749568104743958,1.0,-1.0515178442001345,0.4399874806404114,0.6115304231643677,0.2373483180999755,0.0,0.0,0.3960316181182861,31.82635498046875,28.0,-12.137056350708008,-8464.4072265625,122.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8313293457031,306.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.26953125,18000.0,0.0,0.0,0.1946725100278854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3059387803077698,0.3059434592723846,-4.6805048441456165e-06,0.0,0.0001975678460439,0.0,0.0,14.019969940185549,0.0,0.0,0.0,0.3104151487350464,4.0,0.0,1.0
324660,293.1117248535156,297.1499938964844,293.1499938964844,0.0684599354863166,-1709.88134765625,304.145751953125,0.7344395518302917,0.1197514608502388,0.1083175465464592,293.0957336425781,297.1499938964844,293.1499938964844,0.0945319309830665,-2305.501220703125,304.1443786621094,0.796826958656311,0.1537041217088699,0.1460642218589782,293.09893798828125,297.1499938964844,293.1499938964844,0.090895801782608,-1650.138916015625,304.1446838378906,0.7882709503173828,0.1488977074623108,0.1045415922999382,293.1075439453125,297.1499938964844,293.1499938964844,0.2217851877212524,-4563.6435546875,304.1320495605469,0.9990000128746032,0.3311537206172943,0.2893929481506347,293.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.5409187078475952,0.050000000745058,0.229163259267807,291.1102294921875,291.1499938964844,269.04833984375,268.3595275878906,283.1112365722656,293.2081298828125,291.1107177734375,1.0,0.2211637943983078,1.0,1.0,0.97512686252594,1.0,-1.0530742406845093,0.4406231045722961,0.6124511361122131,0.2378894090652465,0.0,0.0,0.398966908454895,31.810028076171875,28.0,-3.84853744506836,-8514.36328125,123.2514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82080078125,306.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.734375,18000.0,0.0,0.0,0.1954254060983657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3093398511409759,0.3093445599079132,-4.691189587902045e-06,0.0,0.0001983319380087,0.0,0.0,14.229304313659668,0.0,0.0,0.0,0.3112710118293762,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0687844529747963,-1715.5286865234375,304.1459350585937,0.7383422255516052,0.1202601566910743,0.10874904692173,293.0955810546875,297.1499938964844,293.1499938964844,0.0949826389551162,-2314.165283203125,304.14459228515625,0.8016396760940552,0.1544179618358612,0.1467124223709106,293.09881591796875,297.1499938964844,293.1499938964844,0.0913171768188476,-1656.12646484375,304.1448669433594,0.792999267578125,0.1495704501867294,0.1049919873476028,293.1120910644531,297.1499938964844,293.1499938964844,0.2183428555727005,-4504.37353515625,304.1416320800781,0.9990000128746032,0.3307880461215973,0.2856177985668182,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5437615513801575,0.050000000745058,0.2290546596050262,291.117919921875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053771972656,293.20660400390625,291.12109375,1.0,0.2197178900241851,1.0,1.0,0.9752968549728394,1.0,-1.0502519607543943,0.439313143491745,0.6109387874603271,0.2372616231441497,0.0,0.0,0.4004000723361969,31.194637298583984,25.0,15.400214195251465,-8538.5732421875,121.46752166748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,306.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.328125,18000.0,0.0,0.0,0.1961941570043563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3120737373828888,0.312078446149826,-4.702015303337248e-06,0.0,0.0001991121243918,0.0,0.0,14.40494155883789,0.0,0.0,0.0,0.3119775652885437,4.0,0.0,1.0
324780,293.11151123046875,297.1499938964844,293.1499938964844,0.0690716207027435,-1720.4342041015625,304.1461486816406,0.7421814203262329,0.1207671165466308,0.1091853827238082,293.0954895019531,297.1499938964844,293.1499938964844,0.0953860133886337,-2321.801513671875,304.14483642578125,0.8063264489173889,0.155129849910736,0.1473653763532638,293.09869384765625,297.1499938964844,293.1499938964844,0.0916923210024833,-1661.3726806640625,304.1451416015625,0.7976174354553223,0.1502406597137451,0.1054453998804092,293.1107177734375,297.1499938964844,293.1499938964844,0.2148872911930084,-4445.30908203125,304.1493835449219,0.9990000128746032,0.3315349221229553,0.282038152217865,293.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5465138554573059,0.050000000745058,0.2289530783891677,291.1329040527344,291.1499938964844,269.0116577148437,268.3241882324219,283.0994567871094,293.2051086425781,291.1361694335937,1.0,0.2186031490564346,1.0,1.0,0.9754669070243835,1.0,-1.047683596611023,0.4381301403045654,0.6095535159111023,0.2366662174463272,0.0,0.0,0.4000509679317474,30.61919593811035,25.0,26.75128555297852,-8538.216796875,119.82472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8053283691406,306.0998229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.34375,18000.0,0.0,0.0,0.1969338059425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.31280517578125,0.3128098845481872,-4.70882878289558e-06,0.0,0.0001998627703869,0.0,0.0,14.463217735290527,0.0,0.0,0.0,0.3122248947620392,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0693864896893501,-1725.9130859375,304.1462707519531,0.7463191151618958,0.1212744861841201,0.109618954360485,293.0953674316406,297.1499938964844,293.1499938964844,0.0958247780799865,-2330.216552734375,304.1449890136719,0.811185359954834,0.1558418869972229,0.1480152755975723,293.0986022949219,297.1499938964844,293.1499938964844,0.0921011865139007,-1667.1719970703125,304.145263671875,0.8025376200675964,0.1509109884500503,0.105896309018135,293.10528564453125,297.1499938964844,293.1499938964844,0.2112505733966827,-4383.43359375,304.1560974121094,0.9990000128746032,0.333094447851181,0.2781897485256195,293.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5495204329490662,0.050000000745058,0.228845790028572,291.1438293457031,291.1499938964844,268.99334716796875,268.3065185546875,283.09375,293.2035217285156,291.14556884765625,1.0,0.2172713279724121,1.0,1.0,0.975636899471283,1.0,-1.0447778701782229,0.4367884695529938,0.6079893708229065,0.2360052168369293,0.0,0.0,0.3993287086486816,30.009326934814453,28.0,24.690183639526367,-8520.2197265625,118.04792785644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8064270019531,306.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1976121217012405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3122221827507019,0.3122268915176391,-4.7102498683671e-06,0.0,0.0002005511923925,0.0,0.0,14.436149597167969,0.0,0.0,0.0,0.312143325805664,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697417631745338,-1732.197509765625,304.14630126953125,0.7492372989654541,0.1217803955078125,0.1100616529583931,293.09527587890625,297.1499938964844,293.1499938964844,0.0963117554783821,-2339.663818359375,304.1449890136719,0.8145135045051575,0.1565516740083694,0.1486742049455642,293.0985107421875,297.1499938964844,293.1499938964844,0.0925569906830787,-1673.718505859375,304.1452941894531,0.8059877157211304,0.1515799313783645,0.1063541993498802,293.0972595214844,297.1499938964844,293.1499938964844,0.2090391218662262,-4346.16015625,304.1589660644531,0.9990000128746032,0.3352369666099548,0.2758792638778686,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5513402819633484,0.050000000745058,0.2287826091051101,291.1494140625,291.1499938964844,268.9750061035156,268.2888488769531,283.0867614746094,293.2018127441406,291.1501159667969,1.0,0.2167326360940933,1.0,1.0,0.9758069515228271,1.0,-1.0437984466552734,0.4363148808479309,0.6074835658073425,0.2358248382806778,0.0,0.0,0.3987907171249389,29.66049194335937,28.0,17.558717727661133,-8508.736328125,117.19691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,306.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.607421875,18000.0,0.0,0.0,0.1982185542583465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3115410804748535,0.3115457892417907,-4.709072527475655e-06,0.0,0.0002011666365433,0.0,0.0,14.396525382995604,0.0,0.0,0.0,0.3119973838329315,4.0,0.0,1.0
324960,293.1112365722656,297.1499938964844,293.1499938964844,0.0701320245862007,-1739.1856689453125,304.1462707519531,0.7512218356132507,0.1222874000668525,0.1105098128318786,293.0951843261719,297.1499938964844,293.1499938964844,0.0968413576483726,-2350.021728515625,304.1449584960937,0.8167592883110046,0.1572617888450622,0.1493382006883621,293.0984191894531,297.1499938964844,293.1499938964844,0.0930546447634697,-1680.930419921875,304.1452331542969,0.8083063960075378,0.1522505432367324,0.1068165823817253,293.0890808105469,297.1499938964844,293.1499938964844,0.2079186588525772,-4327.57177734375,304.1593322753906,0.9990000128746032,0.3375144004821777,0.2747028172016144,293.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5522695183753967,0.050000000745058,0.2287508100271225,291.1502685546875,291.1499938964844,268.9566650390625,268.27117919921875,283.0787048339844,293.199951171875,291.1499328613281,1.0,0.2165735810995102,1.0,1.0,0.975892961025238,1.0,-1.0442373752593994,0.4364706873893738,0.6077666282653809,0.2360322475433349,0.0,0.0,0.3986638188362121,29.49886131286621,31.0,7.819316864013672,-8506.9052734375,117.01339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246154785156,306.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1987726092338562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3111149966716766,0.3111197054386139,-4.707424977823393e-06,0.0,0.0002017289225477,0.0,0.0,14.369190216064451,0.0,0.0,0.0,0.3118925094604492,4.0,0.0,1.0
325020,293.1111145019531,297.1499938964844,293.1499938964844,0.0705475956201553,-1746.680419921875,304.14617919921875,0.7524669170379639,0.1227977350354194,0.1109649837017059,293.0950927734375,297.1499938964844,293.1499938964844,0.0974013656377792,-2361.017333984375,304.14483642578125,0.8181837201118469,0.1579743772745132,0.150008738040924,293.0982971191406,297.1499938964844,293.1499938964844,0.0935826525092125,-1688.6177978515625,304.1451416015625,0.8097572326660156,0.1529252827167511,0.1072848811745643,293.081787109375,297.1499938964844,293.1499938964844,0.2076426297426223,-4323.416015625,304.1581420898437,0.9990000128746032,0.339716225862503,0.2744125127792358,293.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5524989366531372,0.050000000745058,0.2287429571151733,291.1478576660156,291.1499938964844,268.9383239746094,268.2535095214844,283.06982421875,293.1978759765625,291.1470947265625,1.0,0.2167696058750152,1.0,1.0,0.9759790301322936,1.0,-1.0457918643951416,0.4371235072612762,0.6086683869361877,0.2365333139896392,0.0,0.0,0.3990382850170135,29.48038482666016,31.0,-0.1363489329814911,-8517.302734375,117.3475570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,306.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.1992889791727066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3112232089042663,0.3112279176712036,-4.70671511720866e-06,0.0,0.0002022529806708,0.0,0.0,14.372946739196776,0.0,0.0,0.0,0.3119072020053863,4.0,0.0,1.0
325080,293.11102294921875,297.1499938964844,293.1499938964844,0.0709767565131187,-1754.4462890625,304.1460876464844,0.7530383467674255,0.1233115047216415,0.1114274859428405,293.0950012207031,297.1499938964844,293.1499938964844,0.097977340221405,-2372.3349609375,304.1447448730469,0.8188794851303101,0.1586899012327194,0.1506863385438919,293.0981750488281,297.1499938964844,293.1499938964844,0.0941271036863327,-1696.5548095703125,304.1450500488281,0.810451865196228,0.1536044329404831,0.107759490609169,293.0761108398437,297.1499938964844,293.1499938964844,0.2081080675125122,-4331.84521484375,304.1557922363281,0.9990000128746032,0.3416950106620788,0.274920105934143,293.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5520976781845093,0.050000000745058,0.2287565469741821,291.1441955566406,291.1499938964844,268.9200134277344,268.23583984375,283.0602111816406,293.1956481933594,291.14324951171875,1.0,0.2172846645116806,1.0,1.0,0.9760650992393494,1.0,-1.0483548641204834,0.4382261037826538,0.6101287603378296,0.2372988611459732,0.0,0.0,0.3997898995876312,29.590112686157227,34.0,-5.588133811950684,-8538.734375,118.15010833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,306.0727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1997828632593155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3118261396884918,0.3118308484554291,-4.707517291535623e-06,0.0,0.000202754206839,0.0,0.0,14.40731430053711,0.0,0.0,0.0,0.3120431900024414,4.0,0.0,1.0
325140,293.11090087890625,297.1499938964844,293.1499938964844,0.0714157968759536,-1762.4100341796875,304.1460266113281,0.7529744505882263,0.1238279417157173,0.1118968650698661,293.0948791503906,297.1499938964844,293.1499938964844,0.0985652208328247,-2383.88427734375,304.1446228027344,0.8188966512680054,0.1594080924987793,0.1513709127902984,293.0980529785156,297.1499938964844,293.1499938964844,0.094683863222599,-1704.674560546875,304.1449279785156,0.8104477524757385,0.1542873531579971,0.1082401797175407,293.072509765625,297.1499938964844,293.1499938964844,0.2092675268650055,-4351.9765625,304.15264892578125,0.9990000128746032,0.3433397114276886,0.2761739492416382,293.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5511075258255005,0.050000000745058,0.2287904024124145,291.1398620605469,291.1499938964844,268.90167236328125,268.2181701660156,283.04986572265625,293.193359375,291.1387939453125,1.0,0.2180990427732467,1.0,1.0,0.976151168346405,1.0,-1.0518618822097778,0.4397508502006531,0.6121110916137695,0.2383109778165817,0.0,0.0,0.400900274515152,29.82105827331543,34.0,-9.24246883392334,-8569.7568359375,119.398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,306.0816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.015625,18000.0,0.0,0.0,0.2002666294574737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3128638863563537,0.312868595123291,-4.709861059382092e-06,0.0,0.0002032451739069,0.0,0.0,14.46927547454834,0.0,0.0,0.0,0.3122925460338592,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718622952699661,-1770.52587890625,304.1459350585937,0.7523519396781921,0.1243455410003662,0.1123715862631797,293.09478759765625,297.1499938964844,293.1499938964844,0.0991628393530845,-2395.618408203125,304.1445007324219,0.8183179497718811,0.1601279973983764,0.1520613729953766,293.097900390625,297.1499938964844,293.1499938964844,0.0952504202723503,-1712.937255859375,304.14483642578125,0.8098295331001282,0.154972493648529,0.1087257713079452,293.0712280273437,297.1499938964844,293.1499938964844,0.2110422551631927,-4382.39892578125,304.14892578125,0.9990000128746032,0.3445792496204376,0.2780821621417999,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.549604594707489,0.050000000745058,0.2288425415754318,291.1350402832031,291.1499938964844,268.8833312988281,268.20050048828125,283.0389404296875,293.19097900390625,291.1339111328125,1.0,0.219178020954132,1.0,1.0,0.976237177848816,1.0,-1.056195616722107,0.441646546125412,0.6145491003990173,0.2395378947257995,0.0,0.0,0.4023766815662384,30.16106033325196,37.0,-11.695442199707031,-8609.251953125,121.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680419921875,306.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.2007540911436081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3143242597579956,0.3143289685249328,-4.713673206424573e-06,0.0,0.000203739880817,0.0,0.0,14.558134078979492,0.0,0.0,0.0,0.3126530647277832,4.0,0.0,1.0
325260,293.1106872558594,297.1499938964844,293.1499938964844,0.072313480079174,-1778.740966796875,304.1458435058594,0.7512197494506836,0.1248627305030822,0.1128502041101455,293.0946655273437,297.1499938964844,293.1499938964844,0.0997675433754921,-2407.479736328125,304.1444091796875,0.8171904683113098,0.160848468542099,0.1527566462755203,293.0977783203125,297.1499938964844,293.1499938964844,0.0958238020539283,-1721.296142578125,304.14471435546875,0.8086404800415039,0.1556582301855087,0.1092151179909706,293.0723571777344,297.1499938964844,293.1499938964844,0.213387906551361,-4422.28125,304.1448669433594,0.9990000128746032,0.3453557193279266,0.2805928587913513,293.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.547637939453125,0.050000000745058,0.2289121299982071,291.1299743652344,291.1499938964844,268.864990234375,268.1828308105469,283.0274658203125,293.1885681152344,291.1288452148437,1.0,0.2205030173063278,1.0,1.0,0.9763678908348083,1.0,-1.061288595199585,0.4438829123973846,0.6174056529998779,0.2409593015909195,0.0,0.0,0.4042186439037323,30.604909896850582,37.0,-13.073197364807127,-8656.8154296875,123.08292388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733825683594,306.10919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.041015625,18000.0,0.0,0.0,0.2012586444616317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3162268102169037,0.3162315487861633,-4.719021035270998e-06,0.0,0.00020425193361,0.0,0.0,14.675363540649414,0.0,0.0,0.0,0.3131301403045654,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727658420801162,-1786.9871826171875,304.1457824707031,0.749646782875061,0.1253777593374252,0.1133308783173561,293.0945739746094,297.1499938964844,293.1499938964844,0.100375697016716,-2419.39111328125,304.1443176269531,0.8155775666236877,0.1615681052207946,0.1534551531076431,293.09765625,297.1499938964844,293.1499938964844,0.096400037407875,-1729.6890869140625,304.1446228027344,0.8069368004798889,0.1563426107168197,0.1097066774964332,293.0759582519531,297.1499938964844,293.1499938964844,0.2162459045648574,-4470.55126953125,304.1405944824219,0.9990000128746032,0.3456302285194397,0.2836407124996185,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.5452746748924255,0.050000000745058,0.2289978861808776,291.1249389648437,291.1499938964844,268.8466796875,268.1651611328125,283.0154724121094,293.18621826171875,291.1238708496094,1.0,0.222048744559288,1.0,1.0,0.9764986038208008,1.0,-1.0670547485351562,0.4464242160320282,0.6206305623054504,0.2425527721643448,0.0,0.0,0.4063920378684997,31.14463424682617,40.0,-13.578041076660156,-8711.5654296875,125.47440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,306.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.552734375,18000.0,0.0,0.0,0.2017952054738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3185541033744812,0.3185588419437408,-4.725919097836595e-06,0.0,0.0002047964808298,0.0,0.0,14.82038116455078,0.0,0.0,0.0,0.3137211799621582,4.0,0.0,1.0
