time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.11053466796875,297.1499938964844,293.1499938964844,0.0732171162962913,-1795.2215576171875,304.1457214355469,0.7476906180381775,0.125889167189598,0.1138120666146278,293.094482421875,297.1499938964844,293.1499938964844,0.1009850427508354,-2431.3056640625,304.1442565917969,0.8135251998901367,0.1622856110334396,0.1541555374860763,293.0975646972656,297.1499938964844,293.1499938964844,0.096976600587368,-1738.0771484375,304.1445617675781,0.8047571182250977,0.1570239216089248,0.1101991236209869,293.08209228515625,297.1499938964844,293.1499938964844,0.2195837050676345,-4526.58203125,304.13623046875,0.9990000128746032,0.3453687727451324,0.2871869802474975,293.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5425716042518616,0.050000000745058,0.2290990054607391,291.1201171875,291.1499938964844,268.8283386230469,268.1474914550781,283.0030517578125,293.1839294433594,291.1190795898437,1.0,0.2237982004880905,1.0,1.0,0.9766292572021484,1.0,-1.073441505432129,0.4492484331130981,0.6241931319236755,0.2443032264709472,0.0,0.0,0.4088723361492157,31.77525329589844,40.0,-13.478002548217772,-8772.7529296875,128.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,306.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.25390625,18000.0,0.0,0.0,0.2023767977952957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3212847113609314,0.3212894201278686,-4.734356934932293e-06,0.0,0.0002053867210634,0.0,0.0,14.992382049560549,0.0,0.0,0.0,0.3144231140613556,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736656263470649,-1803.4130859375,304.14569091796875,0.7454236745834351,0.1263956129550933,0.114292174577713,293.0944519042969,297.1499938964844,293.1499938964844,0.1015939190983772,-2443.1904296875,304.1441955566406,0.8110906481742859,0.1629997342824936,0.1548562198877334,293.0975036621094,297.1499938964844,293.1499938964844,0.0975516065955162,-1746.4320068359375,304.1445007324219,0.802192211151123,0.1577005684375763,0.1106910184025764,293.0906066894531,297.1499938964844,293.1499938964844,0.2233509272336959,-4589.4541015625,304.13189697265625,0.9990000128746032,0.3445539474487304,0.2911722064018249,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5395997762680054,0.050000000745058,0.229214146733284,291.1155090332031,291.1499938964844,268.8099975585937,268.1298217773437,282.9902038574219,293.18170166015625,291.11456298828125,1.0,0.2257266342639923,1.0,1.0,0.9767599701881408,1.0,-1.080370545387268,0.4523217380046844,0.6280487775802612,0.2461889535188675,0.0,0.0,0.4116317331790924,32.488677978515625,43.0,-13.070650100708008,-8839.4091796875,131.26327514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8644104003906,306.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.13671875,18000.0,0.0,0.0,0.2030161172151565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3243872225284576,0.3243919610977173,-4.744261786981952e-06,0.0,0.0002060355618596,0.0,0.0,15.189887046813965,0.0,0.0,0.0,0.3152298629283905,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741104111075401,-1811.5435791015625,304.1456604003906,0.7428936958312988,0.1268960535526275,0.1147700548171997,293.09442138671875,297.1499938964844,293.1499938964844,0.1022014021873474,-2455.02783203125,304.1441345214844,0.8082988262176514,0.1637094765901565,0.1555560976266861,293.09747314453125,297.1499938964844,293.1499938964844,0.0981239452958107,-1754.7369384765625,304.1444702148437,0.7992997169494629,0.1583712846040725,0.1111813187599182,293.1015625,297.1499938964844,293.1499938964844,0.2275193929672241,-4658.6220703125,304.12762451171875,0.9990000128746032,0.3431567251682281,0.2955605387687683,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5364087224006653,0.050000000745058,0.2293427735567093,291.11114501953125,291.1499938964844,268.7916564941406,268.1121520996094,282.9769592285156,293.1796264648437,291.1102600097656,1.0,0.2278200089931488,1.0,1.0,0.9768906831741332,1.0,-1.0877939462661743,0.4556240439414978,0.6321699023246765,0.2481960654258728,0.0,0.0,0.4146607518196106,33.281471252441406,43.0,-12.4995698928833,-8911.033203125,134.62576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.109375,18000.0,0.0,0.0,0.2037248611450195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327856183052063,0.3278609216213226,-4.755638201459078e-06,0.0,0.0002067548339255,0.0,0.0,15.413082122802734,0.0,0.0,0.0,0.3161418437957763,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745506435632705,-1819.597900390625,304.1456604003906,0.7401578426361084,0.1273898929357528,0.1152447611093521,293.0943908691406,297.1499938964844,293.1499938964844,0.1028065681457519,-2466.800048828125,304.14410400390625,0.8051809072494507,0.1644140630960464,0.1562540531158447,293.09747314453125,297.1499938964844,293.1499938964844,0.0986925959587097,-1762.9771728515625,304.1444396972656,0.7961428761482239,0.1590351611375808,0.111669085919857,293.1148681640625,297.1499938964844,293.1499938964844,0.2320458739995956,-4733.29833984375,304.1234741210937,0.9990000128746032,0.3411628603935241,0.3003008365631103,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1079406738281,0.5330580472946167,0.050000000745058,0.2294839024543762,291.1070251464844,291.1499938964844,268.7733459472656,268.094482421875,282.96343994140625,293.1776428222656,291.106201171875,1.0,0.2300581783056259,1.0,1.0,0.9770843386650084,1.0,-1.095645785331726,0.4591249227523803,0.6365208625793457,0.2503039538860321,0.0,0.0,0.4179396629333496,34.147438049316406,31.0,-11.850852966308594,-8986.9736328125,138.27743530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343505859375,306.19635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.12109375,18000.0,0.0,0.0,0.2045134156942367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3316767513751983,0.3316815197467804,-4.768468443216989e-06,0.0,0.0002075551165034,0.0,0.0,15.661626815795898,0.0,0.0,0.0,0.3171571493148803,4.0,0.0,1.0
325620,293.1105041503906,297.1499938964844,293.1499938964844,0.0749509185552597,-1826.8936767578125,304.1457214355469,0.740995466709137,0.1278927475214004,0.1156914159655571,293.0943603515625,297.1499938964844,293.1499938964844,0.103369802236557,-2477.69677734375,304.1441650390625,0.8062874674797058,0.1651280373334884,0.1569235473871231,293.097412109375,297.1499938964844,293.1499938964844,0.0992204025387764,-1770.5845947265625,304.1445007324219,0.7972162961959839,0.1597155481576919,0.112136110663414,293.1279296875,297.1499938964844,293.1499938964844,0.23236083984375,-4736.89697265625,304.1278381347656,0.9990000128746032,0.3390358090400696,0.30037522315979,293.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5330061316490173,0.050000000745058,0.2294859886169433,291.1047058105469,291.1499938964844,268.7550048828125,268.0768127441406,282.9541015625,293.1756896972656,291.1053161621094,1.0,0.2299858629703521,1.0,1.0,0.977277934551239,1.0,-1.097644329071045,0.459955483675003,0.637688934803009,0.2509848177433014,0.0,0.0,0.4212220311164856,34.19144058227539,31.0,-3.3480143547058105,-9042.2060546875,138.8839874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,306.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.2053793519735336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3357845246791839,0.335789293050766,-4.782763426192105e-06,0.0,0.0002084339357679,0.0,0.0,15.932547569274902,0.0,0.0,0.0,0.3182594180107116,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752651691436767,-1832.4654541015625,304.1459350585937,0.7445711493492126,0.1284051388502121,0.1161268800497055,293.0942687988281,297.1499938964844,293.1499938964844,0.1038256883621215,-2486.308349609375,304.1443786621094,0.8105316162109375,0.1658505499362945,0.1575807631015777,293.0971984863281,297.1499938964844,293.1499938964844,0.0996564701199531,-1776.7220458984375,304.14471435546875,0.8015316128730774,0.1604192852973938,0.112604945898056,293.1355285644531,297.1499938964844,293.1499938964844,0.229202464222908,-4682.60107421875,304.1376953125,0.9990000128746032,0.3378166258335113,0.2969199419021606,293.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5354374051094055,0.050000000745058,0.2293827384710312,291.1129455566406,291.1499938964844,268.7366638183594,268.0591125488281,282.9482421875,293.1737670898437,291.1160583496094,1.0,0.2286777645349502,1.0,1.0,0.9774715900421144,1.0,-1.0952502489089966,0.4588071405887604,0.6364431381225586,0.2505223751068115,0.0,0.0,0.4229339361190796,33.61053466796875,25.0,15.837231636047363,-9069.7626953125,137.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924499511719,306.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.04296875,18000.0,0.0,0.0,0.2062797248363495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3391295075416565,0.3391343057155609,-4.797122528543696e-06,0.0,0.0002093476941809,0.0,0.0,16.1632137298584,0.0,0.0,0.0,0.3191800415515899,4.0,0.0,1.0
325740,293.1103820800781,297.1499938964844,293.1499938964844,0.0755373835563659,-1837.1929931640625,304.14617919921875,0.7488998174667358,0.1289190500974655,0.1165628135204315,293.0941772460937,297.1499938964844,293.1499938964844,0.104227028787136,-2493.761474609375,304.1446838378906,0.8154352903366089,0.1665739268064499,0.1582376956939697,293.0970764160156,297.1499938964844,293.1499938964844,0.1000406891107559,-1782.0367431640625,304.1449584960937,0.8066624402999878,0.1611134111881256,0.113073855638504,293.136474609375,297.1499938964844,293.1499938964844,0.225105881690979,-4613.02001953125,304.1473388671875,0.9990000128746032,0.3378111124038696,0.2926408648490906,293.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5385220050811768,0.050000000745058,0.2292565703392028,291.1282043457031,291.1499938964844,268.71832275390625,268.0414428710937,282.9432678222656,293.1718444824219,291.1315002441406,1.0,0.2272044122219085,1.0,1.0,0.9776652455329896,1.0,-1.0918370485305786,0.4572059214115143,0.6346311569213867,0.2497800588607788,0.0,0.0,0.4228684604167938,32.89246368408203,25.0,27.994258880615234,-9066.841796875,134.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.777099609375,306.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0390625,18000.0,0.0,0.0,0.2071647197008133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3403066098690033,0.3403114080429077,-4.8065485316328704e-06,0.0,0.0002102458529407,0.0,0.0,16.25827980041504,0.0,0.0,0.0,0.3195697069168091,4.0,0.0,1.0
325800,293.1103210449219,297.1499938964844,293.1499938964844,0.0758256465196609,-1842.2672119140625,304.1463317871094,0.7542364001274109,0.1294355392456054,0.1169942170381546,293.0940856933594,297.1499938964844,293.1499938964844,0.1046503409743309,-2501.6943359375,304.1448669433594,0.8212373852729797,0.1672994941473007,0.158889427781105,293.0970458984375,297.1499938964844,293.1499938964844,0.1004360169172287,-1787.549560546875,304.1451721191406,0.8126523494720459,0.1617942154407501,0.1135296523571014,293.1315002441406,297.1499938964844,293.1499938964844,0.2200769484043121,-4528.07177734375,304.156982421875,0.9990000128746032,0.3389536738395691,0.2873113751411438,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5424773097038269,0.050000000745058,0.2291020005941391,291.14093017578125,291.1499938964844,268.70001220703125,268.0237731933594,282.9393005371094,293.1698608398437,291.14324951171875,1.0,0.2252345532178878,1.0,1.0,0.9778589010238647,1.0,-1.0871028900146484,0.4550014138221741,0.6321015357971191,0.2487199455499649,0.0,0.0,0.4221771359443664,32.00495910644531,28.0,29.304967880249023,-9040.7978515625,132.08529663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76983642578125,306.259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08203125,18000.0,0.0,0.0,0.2079917937517166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3399487435817718,0.3399535715579986,-4.809499841940124e-06,0.0,0.0002110852365149,0.0,0.0,16.247270584106445,0.0,0.0,0.0,0.3195494711399078,4.0,0.0,1.0
325860,293.1102600097656,297.1499938964844,293.1499938964844,0.0761484429240226,-1848.0369873046875,304.1464233398437,0.7581196427345276,0.1299477368593216,0.1174371764063835,293.0940246582031,297.1499938964844,293.1499938964844,0.1051157265901565,-2510.505126953125,304.1449584960937,0.8253809213638306,0.1680205911397934,0.1595529615879058,293.0970764160156,297.1499938964844,293.1499938964844,0.1008598059415817,-1793.5179443359375,304.145263671875,0.8168141841888428,0.1624539643526077,0.1139827221632003,293.12213134765625,297.1499938964844,293.1499938964844,0.2167717218399047,-4472.65771484375,304.1616516113281,0.9990000128746032,0.3410258591175079,0.2838881909847259,293.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5450837016105652,0.050000000745058,0.2290042489767074,291.1498107910156,291.1499938964844,268.6816711425781,268.006103515625,282.93359375,293.16778564453125,291.15118408203125,1.0,0.2242855131626129,1.0,1.0,0.9779905080795288,1.0,-1.0847456455230713,0.4538874924182892,0.6308581233024597,0.2482315003871917,0.0,0.0,0.4212785363197326,31.452884674072266,28.0,24.05188751220703,-9018.830078125,130.4652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,306.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.509765625,18000.0,0.0,0.0,0.2087408751249313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3390442728996277,0.3390491008758545,-4.808440280612558e-06,0.0,0.0002118454576702,0.0,0.0,16.193222045898438,0.0,0.0,0.0,0.3193462491035461,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.076516255736351,-1854.728759765625,304.1463928222656,0.7609301209449768,0.1304574012756347,0.1178836971521377,293.0939636230469,297.1499938964844,293.1499938964844,0.1056396290659904,-2520.547607421875,304.1449279785156,0.8283710479736328,0.168739452958107,0.1602203398942947,293.0971374511719,297.1499938964844,293.1499938964844,0.1013330444693565,-1800.2723388671875,304.145263671875,0.8197557330131531,0.1631130576133728,0.1144324913620948,293.1117553710937,297.1499938964844,293.1499938964844,0.2147477865219116,-4439.048828125,304.1631774902344,0.9990000128746032,0.3434122800827026,0.2817746698856354,293.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5467171669006348,0.050000000745058,0.2289444953203201,291.1527404785156,291.1499938964844,268.663330078125,267.9884338378906,282.926513671875,293.16552734375,291.15264892578125,1.0,0.2237484753131866,1.0,1.0,0.9781221151351928,1.0,-1.0840129852294922,0.4534993171691894,0.6305137276649475,0.2481796592473983,0.0,0.0,0.4207726418972015,31.1269645690918,31.0,12.960450172424316,-9004.9169921875,129.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,306.2250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.966796875,18000.0,0.0,0.0,0.2094258219003677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3381250202655792,0.3381298184394836,-4.805533080798341e-06,0.0,0.0002125405881088,0.0,0.0,16.132762908935547,0.0,0.0,0.0,0.3191156685352325,4.0,0.0,1.0
325980,293.1101989746094,297.1499938964844,293.1499938964844,0.0769166722893714,-1862.0853271484373,304.1463317871094,0.7629154920578003,0.1309671103954315,0.1183348521590232,293.09393310546875,297.1499938964844,293.1499938964844,0.1062060669064521,-2531.471435546875,304.1448059082031,0.8304978013038635,0.1694585233926773,0.1608928143978119,293.09716796875,297.1499938964844,293.1499938964844,0.1018518805503845,-1807.728271484375,304.1451721191406,0.8218260407447815,0.1637807190418243,0.1148905828595161,293.10186767578125,297.1499938964844,293.1499938964844,0.2136640101671219,-4421.44873046875,304.1627197265625,0.9990000128746032,0.3458419144153595,0.280628502368927,293.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5476093292236328,0.050000000745058,0.2289123088121414,291.15106201171875,291.1499938964844,268.6449890136719,267.97076416015625,282.91845703125,293.1630859375,291.15045166015625,1.0,0.2236027717590332,1.0,1.0,0.9782537221908568,1.0,-1.0844963788986206,0.4536590278148651,0.6308373212814331,0.2484411299228668,0.0,0.0,0.4208598732948303,30.96527862548828,31.0,3.449690818786621,-9005.1923828125,129.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,306.21630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.97265625,18000.0,0.0,0.0,0.2100569307804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3378318250179291,0.3378366529941559,-4.803301635547541e-06,0.0,0.0002131810906575,0.0,0.0,16.109508514404297,0.0,0.0,0.0,0.3190252482891083,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773299783468246,-1869.7037353515625,304.146240234375,0.7641484141349792,0.1314772367477417,0.1187910810112953,293.0938720703125,297.1499938964844,293.1499938964844,0.1067895218729972,-2542.73046875,304.1446838378906,0.8318485021591187,0.1701784431934356,0.1615708470344543,293.0971374511719,297.1499938964844,293.1499938964844,0.1023918539285659,-1815.4951171875,304.14508056640625,0.8231276869773865,0.1644541323184967,0.115357294678688,293.0933532714844,297.1499938964844,293.1499938964844,0.2133784592151641,-4417.3505859375,304.1609191894531,0.9990000128746032,0.3481224775314331,0.2803412079811096,293.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5478335022926331,0.050000000745058,0.2289042323827743,291.1479187011719,291.1499938964844,268.6266784667969,267.9530639648437,282.9094543457031,293.1604919433594,291.14715576171875,1.0,0.2238030284643173,1.0,1.0,0.978385329246521,1.0,-1.0860626697540283,0.4543077051639557,0.631754994392395,0.2489796727895736,0.0,0.0,0.4213078022003174,30.94742774963379,34.0,-2.8859517574310303,-9018.078125,129.86611938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998046875,306.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5625,18000.0,0.0,0.0,0.210651159286499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3381049036979675,0.3381097316741943,-4.802878720511217e-06,0.0,0.0002137841511284,0.0,0.0,16.12350082397461,0.0,0.0,0.0,0.3190780282020569,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777518600225448,-1877.4964599609373,304.1461486816406,0.7646584510803223,0.1319873183965683,0.119252048432827,293.09381103515625,297.1499938964844,293.1499938964844,0.1073847636580467,-2554.213134765625,304.14459228515625,0.8324589133262634,0.1708991080522537,0.1622544527053833,293.0971069335937,297.1499938964844,293.1499938964844,0.1029460802674293,-1823.4652099609373,304.1449584960937,0.8236998915672302,0.165131002664566,0.1158308163285255,293.0869445800781,297.1499938964844,293.1499938964844,0.2138468474149704,-4425.93994140625,304.1580810546875,0.9990000128746032,0.3501063287258148,0.2808665335178375,293.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5474236011505127,0.050000000745058,0.2289188504219055,291.1441345214844,291.1499938964844,268.6083374023437,267.9353942871094,282.8995666503906,293.1576843261719,291.1431884765625,1.0,0.2243293672800064,1.0,1.0,0.9785169363021852,1.0,-1.08865225315094,0.4554199576377868,0.6332322955131531,0.2497768253087997,0.0,0.0,0.4220812618732452,31.06507110595703,34.0,-7.213575839996338,-9041.318359375,130.74154663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81170654296875,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.2112200856208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3388114869594574,0.3388162851333618,-4.804223408427788e-06,0.0,0.0002143615420209,0.0,0.0,16.167211532592773,0.0,0.0,0.0,0.3192518949508667,4.0,0.0,1.0
326160,293.1101379394531,297.1499938964844,293.1499938964844,0.078181505203247,-1885.44921875,304.1460876464844,0.7645213007926941,0.1324963718652725,0.1197166293859481,293.0937805175781,297.1499938964844,293.1499938964844,0.1079913824796676,-2565.910888671875,304.1444702148437,0.8324084877967834,0.1716199368238449,0.1629427820444107,293.0970458984375,297.1499938964844,293.1499938964844,0.1035126745700836,-1831.61083984375,304.14483642578125,0.8236211538314819,0.165809154510498,0.1163091287016868,293.0829162597656,297.1499938964844,293.1499938964844,0.2149966061115265,-4445.93017578125,304.1545104980469,0.9990000128746032,0.3516956865787506,0.2821156978607178,293.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5464522242546082,0.050000000745058,0.228953868150711,291.1396179199219,291.1499938964844,268.5899963378906,267.917724609375,282.88885498046875,293.1548156738281,291.1385803222656,1.0,0.2251459956169128,1.0,1.0,0.9786416888237,1.0,-1.0921510457992554,0.4569462239742279,0.6352047920227051,0.2508006691932678,0.0,0.0,0.4232224822044372,31.30427360534668,37.0,-10.333128929138184,-9073.86328125,132.07901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226318359375,306.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.85546875,18000.0,0.0,0.0,0.2117761075496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3399516344070434,0.3399564325809479,-4.807197910849936e-06,0.0,0.0002149258216377,0.0,0.0,16.240339279174805,0.0,0.0,0.0,0.3195469677448272,4.0,0.0,1.0
326220,293.110107421875,297.1499938964844,293.1499938964844,0.0786160454154014,-1893.5052490234373,304.14599609375,0.7637956142425537,0.1330029517412185,0.1201834604144096,293.09375,297.1499938964844,293.1499938964844,0.1086063161492347,-2577.759521484375,304.14434814453125,0.8317577242851257,0.1723399013280868,0.1636348068714141,293.0970153808594,297.1499938964844,293.1499938964844,0.1040877103805542,-1839.8717041015625,304.1447448730469,0.822949230670929,0.1664864718914032,0.1167905703186988,293.0815734863281,297.1499938964844,293.1499938964844,0.2167745977640152,-4476.35107421875,304.1504821777344,0.9990000128746032,0.3528137803077698,0.2840277254581451,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5449761152267456,0.050000000745058,0.2290078848600387,291.1346740722656,291.1499938964844,268.5716552734375,267.9000549316406,282.8773803710937,293.15185546875,291.1335754394531,1.0,0.226228728890419,1.0,1.0,0.9787664413452148,1.0,-1.096479058265686,0.4588521420955658,0.6376269459724426,0.2520273327827453,0.0,0.0,0.4247426986694336,31.656538009643555,37.0,-12.304630279541016,-9115.4375,133.84886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,306.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.59765625,18000.0,0.0,0.0,0.2123328000307083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3415694236755371,0.3415742516517639,-4.811922281078296e-06,0.0,0.0002154907851945,0.0,0.0,16.34593391418457,0.0,0.0,0.0,0.3199740946292877,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790516063570976,-1901.5877685546875,304.1459350585937,0.7625555992126465,0.1335055828094482,0.1206509098410606,293.0937194824219,297.1499938964844,293.1499938964844,0.1092251315712928,-2589.667724609375,304.1442565917969,0.8305816054344177,0.1730577647686004,0.1643290668725967,293.0970153808594,297.1499938964844,293.1499938964844,0.1046661883592605,-1848.1715087890625,304.1446533203125,0.8217541575431824,0.1671608835458755,0.1172734051942825,293.0829467773437,297.1499938964844,293.1499938964844,0.2191174626350402,-4516.06005859375,304.1461181640625,0.9990000128746032,0.3534106910228729,0.2865336835384369,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5430644750595093,0.050000000745058,0.2290792763233184,291.1296081542969,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1488952636719,291.1285400390625,1.0,0.2275496572256088,1.0,1.0,0.9788911938667296,1.0,-1.1015461683273315,0.4610991477966308,0.6404469609260559,0.2534296214580536,0.0,0.0,0.4266069829463959,32.11199951171875,40.0,-13.27773380279541,-9165.1513671875,136.01705932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373413085937,306.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.298828125,18000.0,0.0,0.0,0.2129049897193908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3436513841152191,0.3436562120914459,-4.818448815058218e-06,0.0,0.0002160714939236,0.0,0.0,16.483705520629883,0.0,0.0,0.0,0.3205315768718719,4.0,0.0,1.0
326340,293.11016845703125,297.1499938964844,293.1499938964844,0.0794855952262878,-1909.6461181640625,304.1458740234375,0.7608548998832703,0.1340028047561645,0.1211174502968788,293.0936889648437,297.1499938964844,293.1499938964844,0.1098450124263763,-2601.577392578125,304.1441650390625,0.8289321660995483,0.173772245645523,0.1650242656469345,293.0970153808594,297.1499938964844,293.1499938964844,0.10524483025074,-1856.460693359375,304.1445617675781,0.8200819492340088,0.1678304970264434,0.1177561432123184,293.0871887207031,297.1499938964844,293.1499938964844,0.2219903916120529,-4564.3935546875,304.1416015625,0.9990000128746032,0.3534311056137085,0.2895926535129547,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5407683253288269,0.050000000745058,0.2291673123836517,291.1246643066406,291.1499938964844,268.5350036621094,267.8646850585937,282.85235595703125,293.1459655761719,291.1236267089844,1.0,0.2290921658277511,1.0,1.0,0.9790160059928894,1.0,-1.1072969436645508,0.4636649489402771,0.6436319351196289,0.254988431930542,0.0,0.0,0.4287942945957184,32.66578674316406,40.0,-13.530982971191406,-9222.23828125,138.56846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83941650390625,306.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.185546875,18000.0,0.0,0.0,0.2135069072246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3461790680885315,0.3461838960647583,-4.82679615743109e-06,0.0,0.000216682368773,0.0,0.0,16.65306854248047,0.0,0.0,0.0,0.3212173283100128,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0799164175987243,-1917.64990234375,304.1458435058594,0.7587709426879883,0.1344935148954391,0.1215816959738731,293.0937194824219,297.1499938964844,293.1499938964844,0.1104641780257225,-2613.45458984375,304.14410400390625,0.8268837332725525,0.1744822412729263,0.1657189130783081,293.0970458984375,297.1499938964844,293.1499938964844,0.1058215796947479,-1864.7098388671875,304.1445007324219,0.8179990649223328,0.1684940904378891,0.1182374283671379,293.0942077636719,297.1499938964844,293.1499938964844,0.2253357768058776,-4620.31396484375,304.1370544433594,0.9990000128746032,0.3528475165367126,0.2931377589702606,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209716796875,0.5381589531898499,0.050000000745058,0.2292705029249191,291.1199035644531,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14312744140625,291.1189270019531,1.0,0.2308296263217926,1.0,1.0,0.9791407585144044,1.0,-1.113644242286682,0.4665127992630005,0.6471314430236816,0.2566761672496795,0.0,0.0,0.4312781989574432,33.30890274047852,43.0,-13.384042739868164,-9285.6396484375,141.47203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,306.29473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.259765625,18000.0,0.0,0.0,0.2141516804695129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3491192758083343,0.3491241037845611,-4.836878360947594e-06,0.0,0.0002173367247451,0.0,0.0,16.85234260559082,0.0,0.0,0.0,0.3220243752002716,4.0,0.0,1.0
326460,293.1103515625,297.1499938964844,293.1499938964844,0.0803430899977684,-1925.5802001953125,304.1458435058594,0.7563602328300476,0.1349768787622451,0.1220425888895988,293.09375,297.1499938964844,293.1499938964844,0.1110815703868866,-2625.278564453125,304.14404296875,0.8244859576225281,0.1751867979764938,0.1664119064807891,293.0970764160156,297.1499938964844,293.1499938964844,0.1063971742987632,-1872.9296875,304.1444702148437,0.8155504465103149,0.1691588461399078,0.1187181249260902,293.1041259765625,297.1499938964844,293.1499938964844,0.2291197180747985,-4683.18212890625,304.1325378417969,0.9990000128746032,0.3516124486923218,0.2971270382404327,293.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5352894067764282,0.050000000745058,0.2293881326913833,291.1153259277344,291.1499938964844,268.4983215332031,267.829345703125,282.8247985839844,293.140380859375,291.1143798828125,1.0,0.2327458709478378,1.0,1.0,0.9793348908424376,1.0,-1.120535373687744,0.4696195721626282,0.650915801525116,0.2584708333015442,0.0,0.0,0.4340494275093078,34.03666305541992,43.0,-13.007466316223145,-9354.7646484375,144.71371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83038330078125,306.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.419921875,18000.0,0.0,0.0,0.2148518115282058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3524655103683471,0.352470338344574,-4.848696335102432e-06,0.0,0.0002180472802137,0.0,0.0,17.081684112548828,0.0,0.0,0.0,0.3229528665542602,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807649046182632,-1933.4239501953125,304.14581298828125,0.753688395023346,0.1354524493217468,0.1224993243813514,293.0938415527344,297.1499938964844,293.1499938964844,0.1116962656378746,-2637.0322265625,304.1440124511719,0.8217947483062744,0.1758852303028106,0.1671022027730941,293.0970764160156,297.1499938964844,293.1499938964844,0.1069796159863472,-1881.2354736328125,304.1444091796875,0.8127996921539307,0.1698303073644638,0.1192056834697723,293.1169128417969,297.1499938964844,293.1499938964844,0.2332969009876251,-4752.1748046875,304.12811279296875,0.9990000128746032,0.3496820330619812,0.3015066683292389,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5322206616401672,0.050000000745058,0.2295191138982772,291.1109313964844,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1377258300781,291.11004638671875,1.0,0.2348210662603378,1.0,1.0,0.979529082775116,1.0,-1.1279112100601196,0.4729637205600738,0.6549474596977234,0.2603527009487152,0.0,0.0,0.4370933175086975,34.84235763549805,31.0,-12.538337707519531,-9429.015625,148.27374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,306.330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.611328125,18000.0,0.0,0.0,0.2156197279691696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.356206864118576,0.3562117218971252,-4.862247806158848e-06,0.0,0.0002188266080338,0.0,0.0,17.341066360473633,0.0,0.0,0.0,0.3240019679069519,4.0,0.0,1.0
326580,293.1105651855469,297.1499938964844,293.1499938964844,0.0811450481414794,-1940.4598388671875,304.1459045410156,0.7547699213027954,0.1359365284442901,0.1229269579052925,293.0938415527344,297.1499938964844,293.1499938964844,0.1122651994228363,-2647.84814453125,304.1440734863281,0.8230484127998352,0.1765920966863632,0.1677630096673965,293.0971374511719,297.1499938964844,293.1499938964844,0.1075164601206779,-1888.84521484375,304.1444396972656,0.814065158367157,0.170491486787796,0.1196704432368278,293.1299133300781,297.1499938964844,293.1499938964844,0.2332592457532882,-4750.1328125,304.1322937011719,0.9990000128746032,0.34754678606987,0.3012233078479767,293.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.532416582107544,0.050000000745058,0.2295104414224624,291.1083984375,291.1499938964844,268.461669921875,267.7939758300781,282.800537109375,293.1351318359375,291.1090087890625,1.0,0.2346023917198181,1.0,1.0,0.9797232151031494,1.0,-1.1294317245483398,0.4735806584358215,0.6558510661125183,0.260916531085968,0.0,0.0,0.440151184797287,34.822994232177734,31.0,-3.8426997661590576,-9481.7275390625,148.6554718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031005859375,306.3607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.845703125,18000.0,0.0,0.0,0.2164531946182251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3602775633335113,0.3602824509143829,-4.877554147242336e-06,0.0,0.0002196724672103,0.0,0.0,17.627397537231445,0.0,0.0,0.0,0.3251535594463348,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814315304160118,-1945.5908203125,304.1461181640625,0.7587339282035828,0.1364264786243438,0.123342640697956,293.0938415527344,297.1499938964844,293.1499938964844,0.1127123162150383,-2656.12353515625,304.14434814453125,0.8272904753684998,0.1773061901330948,0.1684105843305587,293.0972900390625,297.1499938964844,293.1499938964844,0.1079136729240417,-1894.310302734375,304.1447448730469,0.8182925581932068,0.1711261570453643,0.1201043501496315,293.13739013671875,297.1499938964844,293.1499938964844,0.2297523617744445,-4690.29345703125,304.1419677734375,0.9990000128746032,0.3463272750377655,0.2974277138710022,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5350757837295532,0.050000000745058,0.2293967604637146,291.1169738769531,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.132568359375,291.1200561523437,1.0,0.2331625819206237,1.0,1.0,0.9799173474311828,1.0,-1.1265394687652588,0.4721565544605255,0.6543828845024109,0.2604438960552215,0.0,0.0,0.4415640532970428,34.181331634521484,25.0,15.9115571975708,-9505.177734375,146.62745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885437011719,306.3931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.34375,18000.0,0.0,0.0,0.2173076719045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3635020554065704,0.363506942987442,-4.89283820570563e-06,0.0,0.0002205396594945,0.0,0.0,17.8663387298584,0.0,0.0,0.0,0.3260892927646637,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816679447889328,-1949.7122802734373,304.1463928222656,0.7634686827659607,0.1369085162878036,0.1237518489360809,293.0938415527344,297.1499938964844,293.1499938964844,0.1130985543131828,-2663.1357421875,304.1446533203125,0.8322878479957581,0.1780193448066711,0.1690566390752792,293.0975036621094,297.1499938964844,293.1499938964844,0.1082366704940795,-1898.6463623046875,304.1451110839844,0.8231812119483948,0.1717520058155059,0.1205224841833114,293.1380615234375,297.1499938964844,293.1499938964844,0.2253366261720657,-4615.62841796875,304.15142822265625,0.9990000128746032,0.3463481366634369,0.2928385138511657,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5383766889572144,0.050000000745058,0.2292612940073013,291.13262939453125,291.1499938964844,268.42498779296875,267.7586364746094,282.79205322265625,293.1300048828125,291.1358642578125,1.0,0.231569766998291,1.0,1.0,0.9801115393638612,1.0,-1.122636795043945,0.4702636897563934,0.6523731350898743,0.2597397863864898,0.0,0.0,0.4411653280258178,33.40934371948242,25.0,28.28053092956543,-9496.8779296875,144.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7793884277344,306.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.79296875,18000.0,0.0,0.0,0.218132346868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3643613457679748,0.3643662333488464,-4.902116870653117e-06,0.0,0.0002213766128988,0.0,0.0,17.947498321533203,0.0,0.0,0.0,0.3264113664627075,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819203406572341,-1954.1875,304.1465759277344,0.7692670226097107,0.1373939216136932,0.1241526380181312,293.09381103515625,297.1499938964844,293.1499938964844,0.1135100722312927,-2670.6923828125,304.1448974609375,0.8383476734161377,0.1787322461605072,0.1696956157684326,293.09765625,297.1499938964844,293.1499938964844,0.1085846945643425,-1903.3856201171875,304.1453552246094,0.8290536999702454,0.1723872274160385,0.1209365203976631,293.13262939453125,297.1499938964844,293.1499938964844,0.2199987471103668,-4525.73046875,304.1608581542969,0.9990000128746032,0.3475564420223236,0.2872004210948944,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5425599813461304,0.050000000745058,0.22909776866436,291.1453857421875,291.1499938964844,268.4066772460937,267.7409362792969,282.7900390625,293.1274719238281,291.147705078125,1.0,0.2294893711805343,1.0,1.0,0.9802834391593932,1.0,-1.1174192428588867,0.4677459597587585,0.6496732234954834,0.2587781250476837,0.0,0.0,0.4401661455631256,32.470703125,28.0,29.7850399017334,-9465.025390625,140.8905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77862548828125,306.3978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.218883529305458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3635887801647186,0.3635936677455902,-4.903776243736502e-06,0.0,0.0002221389586338,0.0,0.0,17.907482147216797,0.0,0.0,0.0,0.3262722492218017,4.0,0.0,1.0
326820,293.1108093261719,297.1499938964844,293.1499938964844,0.0822099074721336,-1959.4136962890625,304.14666748046875,0.7734954357147217,0.1378797888755798,0.1245684847235679,293.0938415527344,297.1499938964844,293.1499938964844,0.113962635397911,-2679.094970703125,304.1449890136719,0.842786431312561,0.1794373840093612,0.1703439354896545,293.0977783203125,297.1499938964844,293.1499938964844,0.1089819148182869,-1908.872314453125,304.1454772949219,0.8333138823509216,0.1730303913354873,0.1213665530085563,293.1227722167969,297.1499938964844,293.1499938964844,0.2164231240749359,-4465.95458984375,304.1653137207031,0.9990000128746032,0.3497103154659271,0.2835108041763305,293.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5453730821609497,0.050000000745058,0.2289924770593643,291.1545715332031,291.1499938964844,268.3883361816406,267.7232666015625,282.7860107421875,293.1249389648437,291.15594482421875,1.0,0.2284424304962158,1.0,1.0,0.9804553389549256,1.0,-1.114654541015625,0.4663756489753723,0.6482788324356079,0.2583566308021545,0.0,0.0,0.4389204680919647,31.87606430053711,28.0,24.625518798828125,-9437.8046875,139.02438354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,306.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.27734375,18000.0,0.0,0.0,0.2195438742637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3622007966041565,0.3622056841850281,-4.900847670796793e-06,0.0,0.0002228091179858,0.0,0.0,17.816253662109375,0.0,0.0,0.0,0.3259208798408508,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825498178601265,-1965.677001953125,304.14666748046875,0.7765627503395081,0.1383590847253799,0.1249887719750404,293.09393310546875,297.1499938964844,293.1499938964844,0.1144789829850196,-2688.821533203125,304.1449584960937,0.8460399508476257,0.1801360696554184,0.1709927916526794,293.09783935546875,297.1499938964844,293.1499938964844,0.1094508618116378,-1915.4588623046875,304.1454467773437,0.8364259600639343,0.1736790835857391,0.1218070462346077,293.1119079589844,297.1499938964844,293.1499938964844,0.214164063334465,-4428.55322265625,304.1665954589844,0.9990000128746032,0.3521919846534729,0.281160444021225,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5471937656402588,0.050000000745058,0.2289261817932129,291.157470703125,291.1499938964844,268.3699951171875,267.7055969238281,282.7801208496094,293.122314453125,291.1573791503906,1.0,0.2278163433074951,1.0,1.0,0.9806272387504578,1.0,-1.1135648488998413,0.4657749533653259,0.6477899551391602,0.2583392560482025,0.0,0.0,0.438095211982727,31.51303100585937,31.0,13.188318252563477,-9419.1943359375,138.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.2201269567012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3607768714427948,0.3607817590236664,-4.895694928563898e-06,0.0,0.0002234008716186,0.0,0.0,17.71586799621582,0.0,0.0,0.0,0.325534850358963,4.0,0.0,1.0
326940,293.11102294921875,297.1499938964844,293.1499938964844,0.0829190760850906,-1972.55078125,304.1466064453125,0.7787240147590637,0.1388304084539413,0.1254077702760696,293.093994140625,297.1499938964844,293.1499938964844,0.1150379478931427,-2699.420654296875,304.1448669433594,0.8483777046203613,0.180830031633377,0.1716425865888595,293.097900390625,297.1499938964844,293.1499938964844,0.1099655404686927,-1922.73974609375,304.1453552246094,0.8386538028717041,0.1743234992027282,0.122252844274044,293.1015014648437,297.1499938964844,293.1499938964844,0.2128681093454361,-4407.52587890625,304.1659240722656,0.9990000128746032,0.3547148108482361,0.2798004448413849,293.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5482551455497742,0.050000000745058,0.228888139128685,291.1557312011719,291.1499938964844,268.3516540527344,267.6878967285156,282.7729187011719,293.1195678710937,291.15509033203125,1.0,0.22758449614048,1.0,1.0,0.9807990789413452,1.0,-1.113703966140747,0.4657460153102875,0.647957980632782,0.2585984170436859,0.0,0.0,0.4378768503665924,31.31761360168457,31.0,3.514387369155884,-9415.6826171875,137.71397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161315917969,306.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.2206444889307022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3600493967533111,0.3600543141365051,-4.891432126896689e-06,0.0,0.0002239261084469,0.0,0.0,17.65937614440918,0.0,0.0,0.0,0.3253134191036224,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832966193556785,-1979.6002197265625,304.14654541015625,0.7800349593162537,0.1392949521541595,0.1258254200220108,293.0941162109375,297.1499938964844,293.1499938964844,0.1156114116311073,-2710.303955078125,304.1447448730469,0.8498509526252747,0.1815194338560104,0.1722933202981948,293.0980529785156,297.1499938964844,293.1499938964844,0.1104910522699356,-1930.1807861328125,304.1452331542969,0.8400366902351379,0.1749558001756668,0.1226965487003326,293.0926513671875,297.1499938964844,293.1499938964844,0.212414413690567,-4400.7373046875,304.163818359375,0.9990000128746032,0.3570684492588043,0.2793466448783874,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5486103892326355,0.050000000745058,0.2288754880428314,291.1524963378906,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1167297363281,291.1517333984375,1.0,0.2277092635631561,1.0,1.0,0.9809709787368774,1.0,-1.1149581670761108,0.4662398993968963,0.6487182974815369,0.2590985894203186,0.0,0.0,0.4380259215831756,31.27256202697754,34.0,-2.945772886276245,-9425.4541015625,137.96047973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341369628906,306.3646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.2211142629384994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3599336147308349,0.3599385023117065,-4.889317551715067e-06,0.0,0.0002244028582936,0.0,0.0,17.645708084106445,0.0,0.0,0.0,0.3252550363540649,4.0,0.0,1.0
327060,293.1113586425781,297.1499938964844,293.1499938964844,0.0836785212159156,-1986.74462890625,304.1464538574219,0.7805505990982056,0.1397524327039718,0.1262414902448654,293.09423828125,297.1499938964844,293.1499938964844,0.1161939278244972,-2721.358642578125,304.1446533203125,0.8505110144615173,0.1822039783000946,0.172944501042366,293.0982360839844,297.1499938964844,293.1499938964844,0.1110190525650978,-1937.65673828125,304.1451416015625,0.8406203389167786,0.1755756288766861,0.1231349557638168,293.08612060546875,297.1499938964844,293.1499938964844,0.2127394378185272,-4407.052734375,304.16070556640625,0.9990000128746032,0.3590818643569946,0.2797299921512604,293.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5483101606369019,0.050000000745058,0.2288860827684402,291.1485595703125,291.1499938964844,268.31500244140625,267.6525573730469,282.7544860839844,293.11376953125,291.1475830078125,1.0,0.2281610965728759,1.0,1.0,0.9810901880264282,1.0,-1.117237567901611,0.4672203660011291,0.650017261505127,0.2598115801811218,0.0,0.0,0.4385154843330383,31.365184783935547,34.0,-7.575391292572021,-9445.8876953125,138.7411651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.2215503901243209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3602770864963531,0.3602819740772247,-4.889219781034626e-06,0.0,0.0002248454838991,0.0,0.0,17.66546630859375,0.0,0.0,0.0,0.3253319263458252,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840648412704467,-1993.986572265625,304.1464233398437,0.7803435325622559,0.1402024626731872,0.1266553103923797,293.0943603515625,297.1499938964844,293.1499938964844,0.1167858019471168,-2732.5908203125,304.14453125,0.8504303097724915,0.1828832477331161,0.1735953390598297,293.0984802246094,297.1499938964844,293.1499938964844,0.111551821231842,-1945.2012939453125,304.1450500488281,0.8404802083969116,0.1761872172355651,0.123569406569004,293.0823669433594,297.1499938964844,293.1499938964844,0.2137793451547622,-4425.337890625,304.1568603515625,0.9990000128746032,0.3606302738189697,0.2808703184127807,293.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.547419548034668,0.050000000745058,0.2289178371429443,291.14373779296875,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1107482910156,291.1426086425781,1.0,0.2289083302021026,1.0,1.0,0.981209397315979,1.0,-1.1204432249069214,0.4686435759067535,0.6517996191978455,0.2607045769691467,0.0,0.0,0.4394121170043945,31.582813262939453,37.0,-11.025253295898438,-9476.3740234375,140.01014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,306.38360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5078125,18000.0,0.0,0.0,0.2219669371843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3611182570457458,0.3611231446266174,-4.891066055279225e-06,0.0,0.0002252682315884,0.0,0.0,17.720712661743164,0.0,0.0,0.0,0.325553148984909,4.0,0.0,1.0
