time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1117858886719,297.1499938964844,293.1499938964844,0.084452785551548,-2001.26904296875,304.1463623046875,0.7794768214225769,0.1406447291374206,0.1270661503076553,293.0945129394531,297.1499938964844,293.1499938964844,0.1173834204673767,-2743.92626953125,304.1444396972656,0.8496735095977783,0.1835566759109497,0.1742450892925262,293.09869384765625,297.1499938964844,293.1499938964844,0.1120892465114593,-1952.809326171875,304.1449890136719,0.8396859169006348,0.1767943650484085,0.1240024715662002,293.08172607421875,297.1499938964844,293.1499938964844,0.2154785990715026,-4454.583984375,304.15252685546875,0.9990000128746032,0.3616153299808502,0.2827051281929016,293.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5459946393966675,0.050000000745058,0.2289693802595138,291.13836669921875,291.1499938964844,268.2783203125,267.6171875,282.7308959960937,293.107666015625,291.1371765136719,1.0,0.2299275547266006,1.0,1.0,0.9813286066055298,1.0,-1.1244996786117554,0.4704782962799072,0.6540213227272034,0.2617515325546264,0.0,0.0,0.4407267272472381,31.916872024536133,37.0,-13.27249813079834,-9516.7431640625,141.73721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88189697265625,306.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03125,18000.0,0.0,0.0,0.2223793119192123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3625108599662781,0.3625157475471496,-4.895046458841534e-06,0.0,0.0002256867446703,0.0,0.0,17.815401077270508,0.0,0.0,0.0,0.3259328305721283,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848411843180656,-2008.5645751953125,304.14630126953125,0.778038740158081,0.1410855650901794,0.1274761706590652,293.0946960449219,297.1499938964844,293.1499938964844,0.1179821640253067,-2755.2705078125,304.1443786621094,0.8483268022537231,0.1842241883277893,0.1748929470777511,293.0989685058594,297.1499938964844,293.1499938964844,0.1126272529363632,-1960.4176025390625,304.1448974609375,0.8383209705352783,0.1773912608623504,0.1244338601827621,293.0843811035156,297.1499938964844,293.1499938964844,0.2177691012620926,-4493.56494140625,304.1479187011719,0.9990000128746032,0.3619602024555206,0.2851607203483581,293.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5441073179244995,0.050000000745058,0.2290390133857727,291.1328125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1046142578125,291.13165283203125,1.0,0.2311906218528747,1.0,1.0,0.9814478158950806,1.0,-1.1293177604675293,0.4726865887641907,0.6566311120986938,0.2629241049289703,0.0,0.0,0.4424267113208771,32.3570671081543,40.0,-14.470267295837402,-9566.1025390625,143.88612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8918762207031,306.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.4609375,18000.0,0.0,0.0,0.2228054106235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3644445538520813,0.3644494414329529,-4.901252850686433e-06,0.0,0.0002261191693833,0.0,0.0,17.94954490661621,0.0,0.0,0.0,0.3264705538749695,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852282121777534,-2015.8367919921875,304.1462707519531,0.7760947346687317,0.1415141820907592,0.1278848052024841,293.0948791503906,297.1499938964844,293.1499938964844,0.118581123650074,-2766.604736328125,304.1443176269531,0.8464626669883728,0.1848877072334289,0.1755402237176895,293.09930419921875,297.1499938964844,293.1499938964844,0.1131592094898223,-1967.931396484375,304.1448669433594,0.8364432454109192,0.1779756695032119,0.1248592063784599,293.0904846191406,297.1499938964844,293.1499938964844,0.2206098139286041,-4541.51416015625,304.14312744140625,0.9990000128746032,0.3615935444831848,0.2881895005702972,293.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5418154001235962,0.050000000745058,0.2291257530450821,291.1273193359375,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1011657714844,291.12615966796875,1.0,0.2326782345771789,1.0,1.0,0.9815670251846312,1.0,-1.1348347663879397,0.4752428829669952,0.6595918536186218,0.2641999721527099,0.0,0.0,0.4444940984249115,32.897178649902344,40.0,-14.986613273620604,-9623.689453125,146.43624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,306.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.044921875,18000.0,0.0,0.0,0.2232618033885955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3668990433216095,0.3669039607048034,-4.909699327981798e-06,0.0,0.0002265823422931,0.0,0.0,18.12244987487793,0.0,0.0,0.0,0.3271637260913849,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856050327420234,-2022.9239501953125,304.1462707519531,0.7737061381340027,0.1419281065464019,0.1282831132411956,293.0951232910156,297.1499938964844,293.1499938964844,0.119175411760807,-2777.84228515625,304.1442565917969,0.8441586494445801,0.1855403780937194,0.1761832684278488,293.099609375,297.1499938964844,293.1499938964844,0.113685205578804,-1975.3570556640625,304.14483642578125,0.8341353535652161,0.1785528510808944,0.1252803951501846,293.1000671386719,297.1499938964844,293.1499938964844,0.2239460051059723,-4597.4521484375,304.1383056640625,0.9990000128746032,0.3604698777198791,0.2917300462722778,293.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5391874313354492,0.050000000745058,0.2292283326387405,291.12188720703125,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0986022949219,291.12078857421875,1.0,0.2343651801347732,1.0,1.0,0.9817628860473632,1.0,-1.1409626007080078,0.4781067669391632,0.662855863571167,0.2655498683452606,0.0,0.0,0.4469148218631744,33.529075622558594,43.0,-14.980714797973633,-9688.2470703125,149.3564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,306.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.689453125,18000.0,0.0,0.0,0.2237642258405685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3698548674583435,0.3698597848415375,-4.920334049529629e-06,0.0,0.0002270922414027,0.0,0.0,18.33335876464844,0.0,0.0,0.0,0.3280090689659118,4.0,0.0,1.0
327420,293.1129455566406,297.1499938964844,293.1499938964844,0.0859729647636413,-2029.8448486328125,304.1462707519531,0.7709513306617737,0.1423353552818298,0.1286748796701431,293.0953674316406,297.1499938964844,293.1499938964844,0.1197613924741745,-2788.907470703125,304.14422607421875,0.8414852023124695,0.1861854642629623,0.1768207103013992,293.0999755859375,297.1499938964844,293.1499938964844,0.1142048314213752,-1982.683349609375,304.14483642578125,0.8314677476882935,0.1791237890720367,0.1256991624832153,293.1131591796875,297.1499938964844,293.1499938964844,0.2277310341596603,-4660.51220703125,304.1335754394531,0.9990000128746032,0.3585356771945953,0.2957310676574707,293.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5362845063209534,0.050000000745058,0.2293457686901092,291.1167907714844,291.1499938964844,268.2049865722656,267.54644775390625,282.6709899902344,293.0982971191406,291.1158142089844,1.0,0.2362328171730041,1.0,1.0,0.9819587469100952,1.0,-1.1476436853408811,0.4812565445899963,0.6663870811462402,0.2669561505317688,0.0,0.0,0.4496416449546814,34.24667739868164,43.0,-14.296982765197754,-9758.73046875,152.6279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8920593261719,306.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.578125,18000.0,0.0,0.0,0.2243278473615646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3732911944389343,0.3732961118221283,-4.933172021992505e-06,0.0,0.0002276642480865,0.0,0.0,18.581764221191406,0.0,0.0,0.0,0.3290028870105743,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863357335329055,-2036.664306640625,304.14630126953125,0.7679163217544556,0.1427400261163711,0.1290655583143234,293.0956420898437,297.1499938964844,293.1499938964844,0.1203396245837211,-2799.8056640625,304.14422607421875,0.8385207653045654,0.1868244558572769,0.177454724907875,293.1003112792969,297.1499938964844,293.1499938964844,0.1147173568606376,-1989.896484375,304.14483642578125,0.8285089135169983,0.179688960313797,0.1261158883571624,293.12969970703125,297.1499938964844,293.1499938964844,0.2319134324789047,-4729.76123046875,304.12896728515625,0.9990000128746032,0.3557566702365875,0.3001348674297333,293.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11328125,0.5331717133522034,0.050000000745058,0.2294768989086151,291.1122741699219,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011047363281,291.1114196777344,1.0,0.2382605969905853,1.0,1.0,0.982154667377472,1.0,-1.154816746711731,0.4846664667129516,0.6701502799987793,0.2683995068073272,0.0,0.0,0.452612429857254,35.04279327392578,46.0,-13.150473594665527,-9833.666015625,156.22842407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,306.4938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.091796875,18000.0,0.0,0.0,0.224964901804924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3771375119686126,0.377142459154129,-4.948064542986685e-06,0.0,0.0002283107751281,0.0,0.0,18.86368179321289,0.0,0.0,0.0,0.3301285803318023,4.0,0.0,1.0
327540,293.11358642578125,297.1499938964844,293.1499938964844,0.0866936445236206,-2043.38818359375,304.1463317871094,0.7646598219871521,0.1431416869163513,0.1294563114643097,293.0959167480469,297.1499938964844,293.1499938964844,0.1209095939993858,-2810.52880859375,304.1442565917969,0.8353197574615479,0.1874578446149826,0.1780858635902404,293.1006774902344,297.1499938964844,293.1499938964844,0.1152219846844673,-1996.9857177734373,304.1448669433594,0.8253041505813599,0.1802486181259155,0.1265306621789932,293.1497497558594,297.1499938964844,293.1499938964844,0.236459270119667,-4804.56884765625,304.12451171875,0.9990000128746032,0.3520776033401489,0.3049024641513824,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.5298992395401001,0.050000000745058,0.2296210378408432,291.1083374023437,291.1499938964844,268.1683349609375,267.5110778808594,282.6430358886719,293.10858154296875,291.1076354980469,1.0,0.2404342144727707,1.0,1.0,0.982350528240204,1.0,-1.1624363660812378,0.4883174300193786,0.6741189360618591,0.269864410161972,0.0,0.0,0.4557868838310241,35.91321563720703,46.0,-11.664050102233888,-9911.736328125,160.14544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.287109375,18000.0,0.0,0.0,0.2256870567798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3813419938087463,0.3813469707965851,-4.964864729117835e-06,0.0,0.0002290436677867,0.0,0.0,19.176231384277344,0.0,0.0,0.0,0.3313739001750946,4.0,0.0,1.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.7612427473068237,0.0,0.129846453666687,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.8319393992424011,0.0,0.1787143945693969,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.821899950504303,0.0,0.1269434839487075,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1203308105469,0.9990000128746032,0.0,0.3099843561649322,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.526522159576416,0.0,0.2297772020101547,291.10516357421875,294.1499938964844,268.1499938964844,267.493408203125,282.6325988769531,293.12255859375,291.1046447753906,0.0,0.0,1.0,1.0,0.9825463891029358,1.0,-1.1704416275024414,0.4921824038028717,0.6782591938972473,0.2713336944580078,0.0,0.0,0.0,36.85166549682617,60.0,-9.77476406097412,-9991.44140625,164.35752868652344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.373046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3858362138271332,0.3858411908149719,-4.983381586498581e-06,0.0,0.0,0.0,0.0,19.51531410217285,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1730041503906,0.0,0.0,0.0013588608708232,292.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6630554199219,0.0,0.0,0.0014309457037597,292.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6427917480469,0.0,0.0,0.0010568918660283,292.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8079833984375,0.3998887240886688,0.0,0.0014309459365904,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0067877606488764,291.1216735839844,294.1499938964844,268.1322021484375,267.4762268066406,281.6951904296875,290.4964904785156,291.126708984375,0.0,0.0,0.800000011920929,0.800000011920929,0.9860371351242064,1.0,-0.0145294843241572,0.0154756335541605,-0.0009461488225497,-0.0174344647675752,0.0,0.0,0.0,-0.0766443312168121,60.0,-26.240928649902344,-0.0,-1.4294681932369713e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,2.1362211555242538e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.166120569527477e-12,5.166175646997839e-12,-5.511614601898416e-17,0.0,0.0,0.0,0.0,2.7726124780497152e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7582702636719,0.0,0.0,0.0005687595694325,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1623229980469,0.0,0.0,0.0007529669092036,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554016113281,0.0,0.0,0.0005375635228119,292.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,0.0013102943776175,293.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0013063729275017,291.1532897949219,294.1499938964844,268.11541748046875,267.4600524902344,280.8470458984375,286.4667358398437,291.1220703125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895278215408324,1.0,-0.0053723072633147,0.010732234455645,-0.0053599276579916,-0.0211907103657722,0.0,0.0,0.0,-0.0299537628889083,60.0,-153.67623901367188,-0.0,-1.967231582966633e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6242247030601924e-18,2.6242247030601924e-18,-0.0,0.0,0.0,0.0,0.0,-3.3677865619014627e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70367431640625,0.0,0.0,0.000113144997158,292.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,0.0001237437973031,292.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015380859375,0.0,0.0,9.084227349376306e-05,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,0.0001403686474077,293.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000519381428603,291.1534729003906,294.1499938964844,268.09967041015625,267.4448547363281,280.59283447265625,282.2232971191406,291.1195678710937,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930185675621032,1.0,-0.0011850195005536,0.0052075614221394,-0.0040225419215857,-0.0263537745922803,0.0,0.0,0.0,-0.0098480330780148,60.0,-83.63239288330078,-0.0,-9.575104797932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.679443359375,0.0,0.0,9.936442802427337e-05,292.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0884094238281,0.0,0.0,0.0001047268960974,292.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,7.73397769080475e-05,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38458251953125,0.0,0.0,0.0001050560967996,292.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004954315372742,291.153564453125,294.1499938964844,268.0849304199219,267.4306335449219,280.4715270996094,278.8587646484375,291.11798095703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9965092539787292,1.0,-0.0010584213305264,0.0013063831720501,-0.0002479618124198,-0.0301756337285041,0.0,0.0,0.0,-0.010515303350985,60.0,-41.429473876953125,-0.0,-7.637358123702145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6562805175781,0.0,0.0,9.906197374220936e-05,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0691223144531,0.0,0.0,0.0001043191732605,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1606750488281,0.0,0.0,7.704939343966544e-05,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699035644531,0.0,0.0,0.0001043257507262,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0004948097630403,291.1536560058594,294.1499938964844,268.0711364746094,267.4173583984375,280.3551025390625,276.2947082519531,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570384329184,5.8587808382526425e-08,0.0010569798760116,-0.031412024050951,0.0,0.0,0.0,-0.010945888236165,60.0,-25.610185623168945,-0.0,-7.596657525255068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63330078125,0.0,0.0,9.90340777207166e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.04998779296875,0.0,0.0,0.000104288024886,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14093017578125,0.0,0.0,7.702660514041781e-05,291.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3553771972656,0.0,0.0,0.0001042881849571,292.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004946881672367,291.1537170410156,294.1499938964844,268.0583190917969,267.40496826171875,280.2397155761719,274.3413391113281,291.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552669409662,1.2328156273611056e-08,0.0010552546009421,-0.0313361808657646,0.0,0.0,0.0,-0.0109235979616642,60.0,-19.891143798828125,-0.0,-7.592486639396159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6104431152344,0.0,0.0,9.900989971356466e-05,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0309753417969,0.0,0.0,0.0001042625153786,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.121337890625,0.0,0.0,7.70077676861547e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0001042625226546,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004945677937939,291.1537780761719,294.1499938964844,268.0464172363281,267.3934936523437,280.1253356933594,272.8519592285156,291.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055008964613,1.2296478502094033e-08,0.0010549966245889,-0.0312576033174991,0.0,0.0,0.0,-0.0109087051823735,60.0,-17.811525344848633,-0.0,-7.588774764144547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5877685546875,0.0,0.0,9.898457210510968e-05,292.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0121154785156,0.0,0.0,0.000104235841718,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10186767578125,0.0,0.0,7.698806439293548e-05,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,0.0001042358489939,292.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004944413667544,291.15386962890625,294.1499938964844,268.0354309082031,267.38287353515625,280.011962890625,271.7147216796875,291.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.065624237060547,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5652160644531,0.0,0.0,9.895807306747884e-05,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933776855469,0.0,0.0,0.0001042079384205,291.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.08251953125,0.0,0.0,7.696745888097212e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001042079456965,292.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004943090607412,291.1539306640625,294.1499938964844,268.0252990722656,267.37310791015625,279.8995666503906,270.8462829589844,291.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054455875419,1.2231799573214632e-08,0.0010544436518102,-0.0310883615165948,0.0,0.0,0.0,-0.0108766416087746,60.0,-16.795913696289062,-0.0,-7.580820238217711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5428466796875,0.0,0.0,9.89305044640787e-05,292.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9747314453125,0.0,0.0,0.0001041789000737,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0633239746094,0.0,0.0,7.694601663388312e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001041789073497,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004941713996231,291.15399169921875,294.1499938964844,268.0160522460937,267.3641967773437,279.7881774902344,270.181396484375,291.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.699331283569336,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5206298828125,0.0,0.0,9.890196088235824e-05,292.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.95623779296875,0.0,0.0,0.0001041488358168,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.04425048828125,0.0,0.0,7.692381041124463e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2841796875,0.0,0.0,0.0001041488430928,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004940288490615,291.154052734375,294.1499938964844,268.00762939453125,267.3560485839844,279.67779541015625,269.6724548339844,291.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538569185882,1.2161767592999697e-08,0.0010538448113948,-0.0309051051735878,0.0,0.0,0.0,-0.0108419237658381,60.0,-16.66451644897461,-0.0,-7.572211302431242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.49853515625,0.0,0.0,9.887252235785128e-05,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9378662109375,0.0,0.0,0.0001041178402374,291.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252990722656,0.0,0.0,7.690092024859041e-05,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001041178475134,292.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004938818747177,291.1540832519531,294.1499938964844,268.0000305175781,267.3487243652344,279.568359375,269.2810363769531,291.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.65117645263672,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4765930175781,0.0,0.0,9.884229802992196e-05,292.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91961669921875,0.0,0.0,0.0001040860151988,291.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0064697265625,0.0,0.0,7.687741162953898e-05,291.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0001040860224748,292.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.000493730942253,291.1541442871094,294.1499938964844,267.9931945800781,267.3421630859375,279.4599609375,268.9813232421875,291.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532203596085,1.2087328471466208e-08,0.0010532083688303,-0.0307103116065263,0.0,0.0,0.0,-0.0108050210401415,60.0,-16.645660400390625,-0.0,-7.563065906879275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4548034667969,0.0,0.0,9.881137521006168e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9014892578125,0.0,0.0,0.0001040534480125,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9877624511719,0.0,0.0,7.685335731366649e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001040534552885,292.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004935765173286,291.1541748046875,294.1499938964844,267.9871520996094,267.3363342285156,279.3525085449219,268.7499694824219,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.642013549804688,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.43316650390625,0.0,0.0,9.87798484857194e-05,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.88348388671875,0.0,0.0,0.000104020240542,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9691772460937,0.0,0.0,7.68288373365067e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2288818359375,0.0,0.0,0.0001040202478179,292.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004934190656058,291.1542053222656,294.1499938964844,267.9818725585937,267.3312072753906,279.24609375,268.5723876953125,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064022541046,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.638633728027344,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.41168212890625,0.0,0.0,9.874780516838656e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656005859375,0.0,0.0,0.0001039864946505,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95074462890625,0.0,0.0,7.68039099057205e-05,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153015136719,0.0,0.0,0.0001039865019265,292.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004932589945383,291.1542358398437,294.1499938964844,267.977294921875,267.3267822265625,279.140625,268.4354553222656,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.634817123413086,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3903503417969,0.0,0.0,9.871533256955443e-05,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.84783935546875,0.0,0.0,0.0001039522976498,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9324035644531,0.0,0.0,7.677865505684167e-05,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018127441406,0.0,0.0,0.0001039523049257,292.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004930968862026,291.1542663574219,294.1499938964844,267.9734191894531,267.32305908203125,279.0361328125,268.329345703125,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518656345084,1.1928910303993234e-08,0.0010518537601456,-0.0302957519888877,0.0,0.0,0.0,-0.0107264863327145,60.0,-16.630388259887695,-0.0,-7.543622615457934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.369140625,0.0,0.0,9.868251800071448e-05,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8301696777344,0.0,0.0,0.0001039177441271,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9142150878906,0.0,0.0,7.675313827348873e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.000103917751403,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004929330316372,291.154296875,294.1499938964844,267.97021484375,267.3199768066406,278.9326477050781,268.2470092773437,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62531280517578,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3480529785156,0.0,0.0,9.864946332527325e-05,292.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8126525878906,0.0,0.0,0.0001038829359458,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8961486816406,0.0,0.0,7.67274250392802e-05,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0001038829359458,292.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004927679547108,291.154296875,294.1499938964844,267.9676818847656,267.3175354003906,278.8301086425781,268.1833190917969,291.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511629516258,1.1846738701137838e-08,0.0010511511936783,-0.0300807133316993,0.0,0.0,0.0,-0.0106857502833008,60.0,-16.619604110717773,-0.0,-7.53354640892212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271484375,0.0,0.0,9.86162485787645e-05,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.79522705078125,0.0,0.0,0.0001038479531416,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.878173828125,0.0,0.0,7.670158811379224e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618347167969,0.0,0.0,0.0001038479604176,292.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004926020628772,291.1543273925781,294.1499938964844,267.9657897949219,267.3157043457031,278.72857666015625,268.1338195800781,291.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.613290786743164,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3063659667969,0.0,0.0,9.85829610726796e-05,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779541015625,0.0,0.0,0.0001038128975778,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8603210449219,0.0,0.0,7.667570025660098e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001038129048538,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004924358217976,291.1543273925781,294.1499938964844,267.9644775390625,267.314453125,278.62799072265625,268.0954284667969,291.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504535166546,1.1763775731310488e-08,0.0010504417587071,-0.0298636015504598,0.0,0.0,0.0,-0.0106446221470832,60.0,-16.606407165527344,-0.0,-7.523380674001602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2857360839844,0.0,0.0,9.854969539446756e-05,291.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7607727050781,0.0,0.0,0.0001037778638419,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8426208496094,0.0,0.0,7.664981967536733e-05,291.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001037778711179,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004922696971334,291.1543273925781,294.1499938964844,267.9637756347656,267.31378173828125,278.5283508300781,268.06561279296875,291.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227204193632e-08,0.0010500869248062,-0.0297549851238727,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59899139404297,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2652282714844,0.0,0.0,9.851653157966211e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7436828613281,0.0,0.0,0.0001037429392454,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.82501220703125,0.0,0.0,7.662402640562505e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0001037429465213,292.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004921040963381,291.1543273925781,294.1499938964844,267.9636535644531,267.3136291503906,278.4296875,268.04254150390625,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497447801753,1.1680900691146693e-08,0.0010497331386432,-0.0296467151492834,0.0,0.0,0.0,-0.0106035377830266,60.0,-16.591075897216797,-0.0,-7.513232702649476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2448425292969,0.0,0.0,9.848355693975464e-05,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72674560546875,0.0,0.0,0.0001037082183756,291.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8075256347656,0.0,0.0,7.659838593099266e-05,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,0.0001037082256516,292.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004919394268654,291.154296875,294.1499938964844,267.96405029296875,267.31402587890625,278.3320007324219,268.0247802734375,291.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.582700729370117,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.224609375,0.0,0.0,9.845086606219412e-05,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098999023437,0.0,0.0,0.0001036737885442,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7901611328125,0.0,0.0,7.657295645913109e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0001036737958202,292.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004917761543765,291.1542663574219,294.1499938964844,267.9649658203125,267.3149108886719,278.2352294921875,268.01123046875,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57390022277832,-0.0,-7.503208365733371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2045288085937,0.0,0.0,9.84185462584719e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69317626953125,0.0,0.0,0.0001036397516145,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7728881835937,0.0,0.0,7.654781802557409e-05,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,0.0001036397588904,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004916147445328,291.1542358398437,294.1499938964844,267.9664001464844,267.3162841796875,278.1394348144531,268.00103759765625,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.564708709716797,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845397949219,0.0,0.0,9.838667756412178e-05,291.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,0.000103606194898,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557373046875,0.0,0.0,7.652303611394018e-05,291.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.000103606194898,292.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004914556047879,291.1542053222656,294.1499938964844,267.9682922363281,267.318115234375,278.0445556640625,267.9935302734375,291.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483595542609,1.1518913822783361e-08,0.0010483480291441,-0.0292227752506732,0.0,0.0,0.0,-0.0105232344940304,60.0,-16.555164337158203,-0.0,-7.493416376291864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.16473388671875,0.0,0.0,9.835535456659272e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600341796875,0.0,0.0,0.0001035732057061,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7387084960937,0.0,0.0,7.649866893189028e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0590209960937,0.0,0.0,0.0001035732129821,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000491299200803,291.1541748046875,294.1499938964844,267.9706420898437,267.3204040527344,277.9506225585937,267.9881591796875,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54530143737793,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.14501953125,0.0,0.0,9.83246645773761e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.64361572265625,0.0,0.0,0.0001035408859024,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218017578125,0.0,0.0,7.647480379091576e-05,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0465393066406,0.0,0.0,0.0001035408931784,292.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004911459400318,291.15411376953125,294.1499938964844,267.97344970703125,267.3230895996094,277.8576354980469,267.9845886230469,291.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047697965987,1.1441550817892221e-08,0.0010476865572854,-0.0290203038603067,0.0,0.0,0.0,-0.0104848826304078,60.0,-16.535152435302734,-0.0,-7.48396189464984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
