time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1254272460937,0.0,0.0,9.829469490796328e-05,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273193359375,0.0,0.0,0.0001035093227983,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049865722656,0.0,0.0,7.645149162271991e-05,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,0.0001035093300743,292.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004909962881356,291.1540832519531,294.1499938964844,267.97662353515625,267.326171875,277.7655334472656,267.98248291015625,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.524755477905273,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1059875488281,0.0,0.0,9.826554014580324e-05,291.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6111145019531,0.0,0.0,0.0001034786182572,291.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68829345703125,0.0,0.0,7.64288124628365e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0001034786255331,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.000490850652568,291.15399169921875,294.1499938964844,267.9801940917969,267.3296203613281,277.67437744140625,267.9815979003906,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047067111358,1.1367783159244029e-08,0.0010470557026565,-0.0288272351026535,0.0,0.0,0.0,-0.0104483123868703,60.0,-16.51413917541504,-0.0,-7.4749522127604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.086669921875,0.0,0.0,9.823728032642975e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59503173828125,0.0,0.0,0.0001034488595905,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.67169189453125,0.0,0.0,7.640683179488406e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0001034488595905,292.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004907095571979,291.1539306640625,294.1499938964844,267.9841613769531,267.3334045410156,277.5841369628906,267.9817199707031,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.503341674804688,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0674743652344,0.0,0.0,9.82100100372918e-05,291.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5790405273437,0.0,0.0,0.0001034201341099,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6552124023437,0.0,0.0,7.63856151024811e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974060058594,0.0,0.0,0.0001034201413858,292.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004905733512714,291.1538391113281,294.1499938964844,267.9884338378906,267.3375549316406,277.4947814941406,267.98272705078125,291.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464745573699,1.1298499025258481e-08,0.0010464632650837,-0.0286458991467952,0.0,0.0,0.0,-0.0104139652103185,60.0,-16.49239730834961,-0.0,-7.466494622576647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.04840087890625,0.0,0.0,9.818381658988072e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.56317138671875,0.0,0.0,0.0001033925582305,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6388244628906,0.0,0.0,7.6365249697119e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853210449219,0.0,0.0,0.0001033925582305,292.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004904425586573,291.1537475585937,294.1499938964844,267.9930114746094,267.34197998046875,277.40631103515625,267.9844970703125,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.481338500976562,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294494628906,0.0,0.0,9.815879457164556e-05,291.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473937988281,0.0,0.0,0.000103366204712,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62255859375,0.0,0.0,7.634578651050106e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732971191406,0.0,0.0,0.000103366211988,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.000490317645017,291.1536560058594,294.1499938964844,267.9979248046875,267.3466796875,277.3187561035156,267.9869079589844,291.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.470195770263672,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0106201171875,0.0,0.0,9.813503857003524e-05,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,0.0001033411899697,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6063842773437,0.0,0.0,7.632731285411865e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001033411972457,292.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004901990178041,291.153564453125,294.1499938964844,268.0030822753906,267.3516845703125,277.2320861816406,267.9898681640625,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.459009170532227,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.991943359375,0.0,0.0,9.81126431724988e-05,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51611328125,0.0,0.0,0.0001033176013152,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5903015136719,0.0,0.0,7.630988693563268e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0001033176013152,292.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004900871426798,291.1534423828125,294.1499938964844,268.00848388671875,267.3569030761719,277.1462707519531,267.99334716796875,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454355506226,1.117700243469244e-08,0.0010454243747517,-0.0283279046416282,0.0,0.0,0.0,-0.0103537337854504,60.0,-16.447805404663086,-0.0,-7.451675543279634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97332763671875,0.0,0.0,9.809169569052756e-05,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006408691406,0.0,0.0,0.0001032955406117,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5743408203125,0.0,0.0,7.629359606653452e-05,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.0001032955406117,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004899825435131,291.1533203125,294.1499938964844,268.0141296386719,267.3623352050781,277.06134033203125,267.99725341796875,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.436622619628906,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548645019531,0.0,0.0,9.807229071157052e-05,291.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852294921875,0.0,0.0,0.0001032751024467,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584716796875,0.0,0.0,7.62785057304427e-05,291.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9259948730469,0.0,0.0,0.0001032751097227,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004898856859654,291.1531982421875,294.1499938964844,268.0199890136719,267.36798095703125,276.9772644042969,268.00152587890625,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450048139318,1.1126638277403345e-08,0.0010449937544763,-0.0281960815191268,0.0,0.0,0.0,-0.0103287659585475,60.0,-16.425493240356445,-0.0,-7.445537164585404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9365234375,0.0,0.0,9.805453009903432e-05,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4699401855469,0.0,0.0,0.0001032564032357,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426940917969,0.0,0.0,7.626468868693337e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0001032564032357,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004897970356978,291.1530456542969,294.1499938964844,268.0260009765625,267.3738098144531,276.89404296875,268.00616455078125,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41444969177246,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91827392578125,0.0,0.0,9.803850844036788e-05,291.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547424316406,0.0,0.0,0.00010323953029,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,7.625223224749789e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.0001032395375659,292.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000489717000164,291.15289306640625,294.1499938964844,268.0321960449219,267.3797607421875,276.8116760253906,268.0111389160156,290.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446441592648,1.1084461348787045e-08,0.0010446330998092,-0.0280856881290674,0.0,0.0,0.0,-0.0103078577667474,60.0,-16.40352439880371,-0.0,-7.440398519520387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.900146484375,0.0,0.0,9.802432759897783e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.43963623046875,0.0,0.0,0.000103224592749,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5114440917969,0.0,0.0,7.624120189575478e-05,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8912353515625,0.0,0.0,0.0001032246000249,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004896462196484,291.1527404785156,294.1499938964844,268.0385131835937,267.3858642578125,276.7301330566406,268.016357421875,290.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.392751693725586,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.88214111328125,0.0,0.0,9.801208216231316e-05,291.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42462158203125,0.0,0.0,0.0001032116997521,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959716796875,0.0,0.0,7.623167766723782e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798217773437,0.0,0.0,0.0001032116997521,292.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004895851016044,291.1525573730469,294.1499938964844,268.0449523925781,267.39208984375,276.6494140625,268.0218200683594,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443618521094,1.105144864510521e-08,0.0010443507926538,-0.0279992818832397,0.0,0.0,0.0,-0.0102914916351437,60.0,-16.382165908813477,-0.0,-7.43637755817872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642272949219,0.0,0.0,9.800188126973808e-05,291.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096984863281,0.0,0.0,0.0001032009531627,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805908203125,0.0,0.0,7.622373959748074e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,0.0001032009531627,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004895341699011,291.1523742675781,294.1499938964844,268.0514831542969,267.3983764648437,276.56951904296875,268.0274963378906,290.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.371797561645508,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.846435546875,0.0,0.0,9.799381950870156e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948669433594,0.0,0.0,0.0001031924621202,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,7.621746772201732e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001031924621202,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004894938901998,291.1521911621094,294.1499938964844,268.0580749511719,267.4047546386719,276.4904479980469,268.0333557128906,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.361684799194336,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8287658691406,0.0,0.0,9.798800601856784e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,0.0001031863357638,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500732421875,0.0,0.0,7.62129420763813e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0001031863357638,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004894649027846,291.1519775390625,294.1499938964844,268.0647277832031,267.4111633300781,276.41217041015625,268.03936767578125,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.351858139038086,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8111877441406,0.0,0.0,9.798454266274348e-05,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.365478515625,0.0,0.0,0.0001031826832331,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4349670410156,0.0,0.0,7.621024997206405e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.834716796875,0.0,0.0,0.0001031826905091,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004894476151093,291.1517639160156,294.1499938964844,268.0714111328125,267.4175720214844,276.3346862792969,268.0455322265625,290.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440668556839,1.1016960677068257e-08,0.0010440557962283,-0.0279090087860822,0.0,0.0,0.0,-0.0102743944153189,60.0,-16.34235382080078,-0.0,-7.432178250610377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7937316894531,0.0,0.0,9.798353858059272e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001031816282193,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,7.620947144459933e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8235778808594,0.0,0.0,0.0001031816354952,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004894426674582,291.1515197753906,294.1499938964844,268.0780639648437,267.42401123046875,276.2579650878906,268.0517883300781,290.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015674594716527e-08,0.0010440447367727,-0.0279056429862976,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33320426940918,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7763671875,0.0,0.0,9.79851101874374e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001031832798616,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.405029296875,0.0,0.0,7.621069380547851e-05,291.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8125305175781,0.0,0.0,0.0001031832871376,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004894505254924,291.1513061523437,294.1499938964844,268.084716796875,267.430419921875,276.1820373535156,268.0581359863281,290.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440720943734,1.1017585954675724e-08,0.0010440611513331,-0.0279106479138135,0.0,0.0,0.0,-0.0102747036144137,60.0,-16.32444190979004,-0.0,-7.432254278683106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75909423828125,0.0,0.0,9.798935934668408e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.322021484375,0.0,0.0,0.0001031877545756,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.621399709023535e-05,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,0.0001031877618515,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004894718294963,291.1510314941406,294.1499938964844,268.0913391113281,267.4367980957031,276.1068725585937,268.0645446777344,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31610679626465,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.741943359375,0.0,0.0,9.79964097496122e-05,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001031951760523,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3753967285156,0.0,0.0,7.621947588631883e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906188964844,0.0,0.0,0.0001031951833283,292.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004895070451311,291.1507873535156,294.1499938964844,268.0978698730469,267.443115234375,276.032470703125,268.07098388671875,290.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441917693242,1.1031583646570198e-08,0.0010441808262839,-0.0279472861438989,0.0,0.0,0.0,-0.0102816428989171,60.0,-16.3082275390625,-0.0,-7.433958160163456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7248840332031,0.0,0.0,9.800636325962842e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,0.0001032056607073,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.622722478117794e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797546386719,0.0,0.0,0.0001032056679832,292.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0004895568126812,291.1505126953125,294.1499938964844,268.10430908203125,267.4493408203125,275.95880126953125,268.07745361328125,290.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.300838470458984,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079162597656,0.0,0.0,9.801935811992736e-05,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,0.0001032193395076,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,7.623732381034642e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689514160156,0.0,0.0,0.0001032193395076,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004896217724308,291.1502380371094,294.1499938964844,268.11065673828125,267.4554443359375,275.8858642578125,268.0839233398437,290.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444355430081,1.1060096838377833e-08,0.0010444244835525,-0.0280219167470932,0.0,0.0,0.0,-0.0102957785129547,60.0,-16.293981552124023,-0.0,-7.437430582513117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6910400390625,0.0,0.0,9.80354961939156e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652587890625,0.0,0.0,0.0001032363288686,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,7.624987483723089e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582092285156,0.0,0.0,0.0001032363361446,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004897023900412,291.1499328613281,294.1499938964844,268.1168518066406,267.46142578125,275.81365966796875,268.09033203125,290.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287689208984375,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6742858886719,0.0,0.0,9.805490117287265e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001032567670335,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,7.626497244928032e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7474975585937,0.0,0.0,0.0001032567743095,292.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004897994222119,291.1496276855469,294.1499938964844,268.1228942871094,267.4672546386719,275.7421875,268.0967102050781,290.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28200340270996,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575927734375,0.0,0.0,9.80777112999931e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373352050781,0.0,0.0,0.0001032807849696,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.62827112339437e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.73687744140625,0.0,0.0,0.0001032807922456,292.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004899133346043,291.1492919921875,294.1499938964844,268.1287841796875,267.4729309082031,275.6714172363281,268.1029968261719,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.276958465576172,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,9.810404299059884e-05,291.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235107421875,0.0,0.0,0.0001033085136441,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886047363281,0.0,0.0,7.630319305462763e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262878417969,0.0,0.0,0.0001033085136441,292.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0004900449421256,291.1489562988281,294.1499938964844,268.1344299316406,267.4783935546875,275.6013488769531,268.1092224121094,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045336597599,1.1165462332485276e-08,0.0010453254217281,-0.0282976999878883,0.0,0.0,0.0,-0.010348011739552,60.0,-16.272581100463867,-0.0,-7.450269379205565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,9.813403448788448e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2097473144531,0.0,0.0,0.0001033400985761,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2744140625,0.0,0.0,7.63265197747387e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0001033400985761,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004901947686448,291.14862060546875,294.1499938964844,268.139892578125,267.483642578125,275.53192138671875,268.11529541015625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202795136000532e-08,0.0010456446325406,-0.0283954143524169,0.0,0.0,0.0,-0.0103665189817547,60.0,-16.26889991760254,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.816780220717192e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.000103375656181,291.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602844238281,0.0,0.0,7.63527859817259e-05,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.000103375656181,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004903635126538,291.14825439453125,294.1499938964844,268.14508056640625,267.4886474609375,275.46319580078125,268.1212158203125,290.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460152989253,1.124483173242652e-08,0.0010460040066391,-0.0285054370760917,0.0,0.0,0.0,-0.0103873582556843,60.0,-16.265979766845703,-0.0,-7.459946971266619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918273925781,0.0,0.0,9.820540435612202e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18243408203125,0.0,0.0,0.0001034152519423,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,7.63820280553773e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69488525390625,0.0,0.0,0.0001034152519423,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004905513487756,291.1478881835937,294.1499938964844,268.1499938964844,267.493408203125,275.3951416015625,268.1269836425781,290.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291645840572072e-08,0.0010464042425155,-0.0286279655992984,0.0,0.0,0.0,-0.0104105658829212,60.0,-16.263822555541992,-0.0,-7.465658313776657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5756225585937,0.0,0.0,9.824590233620256e-05,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688842773437,0.0,0.0,0.0001034578890539,291.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2322998046875,0.0,0.0,7.64135256758891e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845092773437,0.0,0.0,0.0001034578963299,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004907536786049,291.1474914550781,294.1499938964844,268.1551208496094,267.49835205078125,275.3277282714844,268.1325988769531,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468467371538,1.134206506492319e-08,0.0010468354448676,-0.0287599246948957,0.0,0.0,0.0,-0.0104355607181787,60.0,-16.26239585876465,-0.0,-7.471812324411077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5594787597656,0.0,0.0,9.82875790214166e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553955078125,0.0,0.0,0.0001035017776302,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,7.644594006706029e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741943359375,0.0,0.0,0.0001035017849062,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.000490961887408,291.1470947265625,294.1499938964844,268.16094970703125,267.50396728515625,275.2609558105469,268.1382141113281,290.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.261146545410156,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54345703125,0.0,0.0,9.833044896367936e-05,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0001035469176713,291.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,7.64792857808061e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6639404296875,0.0,0.0,0.0001035469249472,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004911760333925,291.1466979980469,294.1499938964844,268.1674194335937,267.5102233886719,275.1948547363281,268.1439819335937,290.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477469768375,1.1447334635761308e-08,0.0010477354517206,-0.0290354397147893,0.0,0.0,0.0,-0.0104877473786473,60.0,-16.259849548339844,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5274963378906,0.0,0.0,9.83743739197962e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001035931782098,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1908569335937,0.0,0.0,7.65134536777623e-05,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537170410156,0.0,0.0,0.0001035931782098,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004913954762741,291.1462707519531,294.1499938964844,268.1745300292969,267.5170593261719,275.1293640136719,268.1500244140625,290.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203043920328e-08,0.0010482032084837,-0.0291785914450883,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.258316040039062,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115966796875,0.0,0.0,9.841930295806378e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153869628906,0.0,0.0,0.0001036404864862,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771545410156,0.0,0.0,7.654839282622561e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,0.0001036404937622,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004916199832223,291.14581298828125,294.1499938964844,268.1822509765625,267.5245056152344,275.0645751953125,268.1563720703125,290.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256515502929688,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,9.846510511124508e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022033691406,0.0,0.0,0.0001036887188092,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16357421875,0.0,0.0,7.658401591470465e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,0.0001036887188092,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004918487975373,291.1453552246094,294.1499938964844,268.1905212402344,267.5325012207031,275.0004272460937,268.16314697265625,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.254436492919922,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,9.851169306784868e-05,291.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0001037377733155,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.662025018362328e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6233825683594,0.0,0.0,0.0001037377805914,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004920815117657,291.1448974609375,294.1499938964844,268.1993713378906,267.541015625,274.9369201660156,268.1703491210937,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496769100427,1.1673018107671853e-08,0.0010496652685105,-0.0296260844916105,0.0,0.0,0.0,-0.0105996271595358,60.0,-16.252077102661133,-0.0,-7.512267785614314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644775390625,0.0,0.0,9.855897224042565e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07598876953125,0.0,0.0,0.0001037875626934,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,7.665702287340537e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6133728027344,0.0,0.0,0.0001037875626934,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004923177184537,291.1444091796875,294.1499938964844,268.208740234375,267.550048828125,274.8740539550781,268.1780090332031,290.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731893678756933e-08,0.0010501686483621,-0.0297801662236452,0.0,0.0,0.0,-0.0106288148090243,60.0,-16.24944496154785,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
