time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4489440917969,0.0,0.0,9.86068625934422e-05,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0001038379923556,291.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,7.669427577638999e-05,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,0.0001038379923556,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.00049255695194,291.1439208984375,294.1499938964844,268.2185974121094,267.5595703125,274.8118591308594,268.1861572265625,290.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506903054192,1.179152775421244e-08,0.0010506785474717,-0.0299362298101186,0.0,0.0,0.0,-0.0106583777815103,60.0,-16.24652671813965,-0.0,-7.526780620992214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,9.865526953944936e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.0001038889604387,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098327636719,0.0,0.0,7.673192158108577e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934753417969,0.0,0.0,0.0001038889677147,292.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004927988047711,291.1434020996094,294.1499938964844,268.2289123535156,267.56951904296875,274.7502746582031,268.1947631835937,290.8204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.24334716796875,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4180908203125,0.0,0.0,9.870410576695576e-05,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0001039403941831,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,7.676990935578942e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.0001039403941831,292.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004930428112857,291.1428527832031,294.1499938964844,268.2396850585937,267.5799255371094,274.6893615722656,268.2038879394531,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517259361222,1.1912623776311191e-08,0.001051713945344,-0.0302531328052282,0.0,0.0,0.0,-0.0107184099033474,60.0,-16.239887237548828,-0.0,-7.541624569284977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,9.875329124042764e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,0.0001039921844494,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,7.680815906496719e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5737609863281,0.0,0.0,0.0001039921917254,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004932885058224,291.1423034667969,294.1499938964844,268.2508850097656,267.5906982421875,274.6290588378906,268.2134704589844,290.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236175537109375,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3875732421875,0.0,0.0,9.880275320028886e-05,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.000104044265754,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702514648437,0.0,0.0,7.684662705287337e-05,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.000104044265754,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004935355973429,291.1417541503906,294.1499938964844,268.262451171875,267.60186767578125,274.5694580078125,268.2235412597656,290.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052776351571,1.20354624044694e-08,0.0010527643607929,-0.0305745862424373,0.0,0.0,0.0,-0.0107793062925338,60.0,-16.232194900512695,-0.0,-7.556697312338656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,9.885238978313282e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989624023437,0.0,0.0,0.0001040965362335,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,7.688524055993184e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542297363281,0.0,0.0,0.0001040965435095,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004937835619784,291.14117431640625,294.1499938964844,268.2743835449219,267.6133728027344,274.51043701171875,268.2340393066406,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.22797393798828,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,9.890215005725622e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9863586425781,0.0,0.0,0.0001041489304043,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.044189453125,0.0,0.0,7.692393410252407e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5445556640625,0.0,0.0,0.0001041489376802,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004940321668982,291.1405944824219,294.1499938964844,268.2866516113281,267.6252136230469,274.4521179199219,268.2449645996094,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.223491668701172,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,9.895193215925246e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0001042013609549,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312805175781,0.0,0.0,7.696265674894676e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.534912109375,0.0,0.0,0.0001042013609549,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004942808882333,291.1399841308594,294.1499938964844,268.2992553710937,267.6373596191406,274.3944091796875,268.2563171386719,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.218774795532227,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,9.900168515741824e-05,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0001042537405737,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184020996094,0.0,0.0,7.700135029153898e-05,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,0.0001042537478497,292.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004945293767377,291.13934326171875,294.1499938964844,268.3121032714844,267.6497497558594,274.3373413085937,268.2680358886719,290.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548948775976,1.2283189576578481e-08,0.0010548825375735,-0.0312228333204984,0.0,0.0,0.0,-0.0109021151438355,60.0,-16.213825225830078,-0.0,-7.5871405158523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3126220703125,0.0,0.0,9.90513144643046e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001043060110532,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0055847167969,0.0,0.0,7.703995652263984e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001043060110532,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0004947773413732,291.1387023925781,294.1499938964844,268.3252258300781,267.66241455078125,274.2808532714844,268.28009033203125,290.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.208660125732422,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978515625,0.0,0.0,9.91007691482082e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365234375,0.0,0.0,0.0001043580850819,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99285888671875,0.0,0.0,7.707841723458841e-05,291.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5062255859375,0.0,0.0,0.0001043580923578,292.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.0004950244328938,291.1380615234375,294.1499938964844,268.33856201171875,267.6752624511719,274.2250366210937,268.2925109863281,290.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559500660747,1.2406585980784255e-08,0.0010559376096352,-0.0315457209944725,0.0,0.0,0.0,-0.010963287204504,60.0,-16.203258514404297,-0.0,-7.602326945743698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,9.914997644955292e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9241943359375,0.0,0.0,0.000104409897176,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98016357421875,0.0,0.0,7.711668877163902e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.000104409897176,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004952702438458,291.13739013671875,294.1499938964844,268.35211181640625,267.6883239746094,274.1698303222656,268.3052062988281,290.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197660446166992,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685546875,0.0,0.0,9.919886360876262e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001044613745762,291.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,7.715471292613074e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4873046875,0.0,0.0,0.0001044613818521,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.000495514483191,291.1366882324219,294.1499938964844,268.3658142089844,267.7015686035156,274.1152648925781,268.3182067871094,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569946607574,1.2528738047024037e-08,0.0010569820879027,-0.0318653397262096,0.0,0.0,0.0,-0.0110238436609506,60.0,-16.191843032836914,-0.0,-7.617375530344361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.924736514221876e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,0.0001045124517986,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9549865722656,0.0,0.0,7.719243876636028e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,0.0001045124590746,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004957568016834,291.135986328125,294.1499938964844,268.37969970703125,267.7149353027344,274.061279296875,268.3314514160156,290.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18584632873535,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,9.929543011821806e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,0.0001045630633598,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,7.722982263658196e-05,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,0.0001045630706357,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004959969082847,291.1352844238281,294.1499938964844,268.3936767578125,267.7284240722656,274.0079345703125,268.3449401855469,290.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580230737105,1.2648993852337752e-08,0.0010580103844404,-0.0321799889206886,0.0,0.0,0.0,-0.0110834594815969,60.0,-16.179649353027344,-0.0,-7.63220526778241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.934298577718435e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87554931640625,0.0,0.0,0.000104613143776,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9300537109375,0.0,0.0,7.726680632913485e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.459228515625,0.0,0.0,0.000104613151052,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004962344537489,291.1345520019531,294.1499938964844,268.4077453613281,267.74200439453125,273.9551696777344,268.35858154296875,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.173290252685547,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,9.938998118741438e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.863525390625,0.0,0.0,0.0001046626275638,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,7.730336074018851e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,0.0001046626348397,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.000496469263453,291.1337890625,294.1499938964844,268.4219055175781,267.7556457519531,273.903076171875,268.3724060058594,290.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.166749954223633,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1965637207031,0.0,0.0,9.943635814124718e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515625,0.0,0.0,0.0001047114637913,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,7.733942766208202e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44073486328125,0.0,0.0,0.0001047114710672,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004967009299434,291.13299560546875,294.1499938964844,268.43609619140625,267.7693176269531,273.8515625,268.3863830566406,290.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.16005516052246,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,9.948205843102188e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,0.0001047595869749,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930969238281,0.0,0.0,7.737497799098492e-05,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4315490722656,0.0,0.0,0.0001047595942509,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.0004969292203895,291.1322326660156,294.1499938964844,268.4502868652344,267.78302001953125,273.8006591796875,268.4004821777344,290.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600105160847,1.2881404387599105e-08,0.001059997593984,-0.0327880643308162,0.0,0.0,0.0,-0.0111986743286252,60.0,-16.15321922302246,-0.0,-7.660905509965232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.952703112503514e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.000104806946183,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,7.74099535192363e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,0.000104806953459,292.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,0.0004971539019607,291.13140869140625,294.1499938964844,268.4644775390625,267.79669189453125,273.7502746582031,268.4146423339844,290.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146255493164062,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.95712325675413e-05,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160400390625,0.0,0.0,0.0001048534904839,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,7.744433241896331e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0001048534904839,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,0.0004973747418262,291.1305847167969,294.1499938964844,268.4786071777344,267.8103332519531,273.7005615234375,268.4288635253906,290.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609601158648,1.2992446229986854e-08,0.0010609470773488,-0.0330785810947418,0.0,0.0,0.0,-0.0112537229433655,60.0,-16.1391544342041,-0.0,-7.674637458876532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,9.961460455087944e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,0.0001048991616698,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,7.747806375846267e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042053222656,0.0,0.0,0.0001048991616698,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004975913907401,291.1297607421875,294.1499938964844,268.49267578125,267.82391357421875,273.6513671875,268.443115234375,290.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1319522857666,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,9.965709614334628e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7926330566406,0.0,0.0,0.0001049439088092,291.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,7.751111115794629e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3951721191406,0.0,0.0,0.0001049439088092,292.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004978036740794,291.12890625,294.1499938964844,268.50665283203125,267.8373718261719,273.602783203125,268.45733642578125,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618744418025,1.3099369589042452e-08,0.0010618614032864,-0.0333583131432533,0.0,0.0,0.0,-0.0113067291676998,60.0,-16.1246395111084,-0.0,-7.687871317330065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.969867824111134e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.781005859375,0.0,0.0,0.0001049876955221,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326721191406,0.0,0.0,7.754346006549895e-05,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861999511719,0.0,0.0,0.000104987702798,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004980114754289,291.1280212402344,294.1499938964844,268.5205383300781,267.8507385253906,273.55474853515625,268.4715576171875,290.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11724853515625,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,9.97392853605561e-05,291.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694091796875,0.0,0.0,0.000105030456325,291.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207702636719,0.0,0.0,7.757504499750212e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0001050304636009,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004982143291272,291.12713623046875,294.1499938964844,268.53424072265625,267.86395263671875,273.50732421875,268.4857177734375,290.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627497686073,1.3201721493771856e-08,0.0010627364972606,-0.0336260795593261,0.0,0.0,0.0,-0.01135746948421,60.0,-16.109771728515625,-0.0,-7.700550241906967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,9.977891750168057e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0001050721912179,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,7.76058659539558e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001050721912179,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,0.0004984122933819,291.126220703125,294.1499938964844,268.5477600097656,267.87701416015625,273.4603881835937,268.4997863769531,290.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10224151611328,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.981748007703573e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464599609375,0.0,0.0,0.0001051127910614,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,7.763585745124146e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35943603515625,0.0,0.0,0.0001051127983373,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004986049607396,291.1252746582031,294.1499938964844,268.56109619140625,267.8898620605469,273.4140625,268.5137023925781,290.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.09465789794922,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.985498036257924e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73504638671875,0.0,0.0,0.0001051522849593,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853698730469,0.0,0.0,7.766501948935911e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3505859375,0.0,0.0,0.0001051522849593,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004987922729924,291.12432861328125,294.1499938964844,268.5741882324219,267.9024963378906,273.3683166503906,268.5274963378906,290.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577781619828e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.087039947509766,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,9.989136015065014e-05,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,0.0001051905928761,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,7.769332296447828e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.341796875,0.0,0.0,0.0001051906001521,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004989740555174,291.1233825683594,294.1499938964844,268.5870361328125,267.9148864746094,273.3230895996094,268.5411376953125,290.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3391082021030344e-08,0.0010643557179719,-0.0341214500367641,0.0,0.0,0.0,-0.0114513430744409,60.0,-16.07940101623535,-0.0,-7.72403510040931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,9.992661944124848e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123718261719,0.0,0.0,0.0001052277220878,291.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620544433594,0.0,0.0,7.772074604872614e-05,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001052277293638,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004991501918993,291.12237548828125,294.1499938964844,268.599609375,267.927001953125,273.2783203125,268.5545654296875,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.071760177612305,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.017578125,0.0,0.0,9.996067819884048e-05,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001052635852829,291.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,7.774723053444177e-05,291.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,0.0001052635925589,292.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004993203910999,291.12139892578125,294.1499938964844,268.61187744140625,267.9388122558594,273.2341003417969,268.5677795410156,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651071788743,1.3477391647143122e-08,0.0010650936746969,-0.034347228705883,0.0,0.0,0.0,-0.0114941298961639,60.0,-16.064123153686523,-0.0,-7.734750795407308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042724609375,0.0,0.0,9.999353642342612e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899108886719,0.0,0.0,0.0001052981824614,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389221191406,0.0,0.0,7.777278369758278e-05,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3155822753906,0.0,0.0,0.0001052981897373,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.000499484478496,291.120361328125,294.1499938964844,268.623779296875,267.9502868652344,273.1903686523437,268.5807800292969,290.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05651092529297,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,0.0001000251504592,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001053314772434,291.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,7.779737643431872e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3069152832031,0.0,0.0,0.0001053314772434,292.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004996424540877,291.11932373046875,294.1499938964844,268.6353454589844,267.96142578125,273.1471252441406,268.59344482421875,290.6430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657935636118,1.3557658107288262e-08,0.0010657800594344,-0.0345571972429752,0.0,0.0,0.0,-0.0115339215844869,60.0,-16.048938751220703,-0.0,-7.744723262703701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97784423828125,0.0,0.0,0.0001000554984784,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66766357421875,0.0,0.0,0.0001053634332492,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,7.782097964081913e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982788085937,0.0,0.0,0.0001053634405252,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004997940850444,291.1182861328125,294.1499938964844,268.646484375,267.9721984863281,273.1044311523437,268.6058349609375,290.63726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041419982910156,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647521972656,0.0,0.0,0.0001000845659291,291.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566162109375,0.0,0.0,0.000105394035927,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70465087890625,0.0,0.0,7.78435860411264e-05,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897033691406,0.0,0.0,0.0001053940432029,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004999393131583,291.1172180175781,294.1499938964844,268.6572265625,267.9825439453125,273.06219482421875,268.61785888671875,290.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664261644706,1.3631630046972988e-08,0.0010664125438779,-0.0347506925463676,0.0,0.0,0.0,-0.0115705924108624,60.0,-16.033973693847656,-0.0,-7.753919106789908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,0.0001001123164314,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001054232634487,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6933288574219,0.0,0.0,7.786517380736768e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811279296875,0.0,0.0,0.0001054232634487,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0005000779638066,291.1161193847656,294.1499938964844,268.66754150390625,267.99249267578125,273.0204772949219,268.6295166015625,290.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026615142822266,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.938720703125,0.0,0.0,0.0001001387208816,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6346740722656,0.0,0.0,0.0001054510721587,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820678710937,0.0,0.0,7.788571383571252e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2726135253906,0.0,0.0,0.0001054510721587,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0005002098623663,291.1150207519531,294.1499938964844,268.6773681640625,268.001953125,272.9792785644531,268.6407470703125,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.019367218017578,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258117675781,0.0,0.0,0.0001001637356239,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0001054774111253,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,7.790516247041523e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641296386719,0.0,0.0,0.0001054774111253,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0005003348342142,291.1138916015625,294.1499938964844,268.68670654296875,268.0109558105469,272.9385986328125,268.6515197753906,290.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192094385533e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.01224708557129,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129638671875,0.0,0.0,0.0001001873897621,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,0.0001055023094522,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,7.792355609126389e-05,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.25567626953125,0.0,0.0,0.0001055023167282,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0005004529957659,291.1127319335937,294.1499938964844,268.69549560546875,268.0194396972656,272.8984069824219,268.6618347167969,290.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675208177417,1.3759629879928072e-08,0.0010675070807337,-0.0350855104625225,0.0,0.0,0.0,-0.0116340471431612,60.0,-16.005268096923828,-0.0,-7.769845211669235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
