time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001770019531,0.0,0.0,0.0001002097778837,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021423339844,0.0,0.0,0.0001055258835549,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,7.794097473379225e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0001055258908309,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0005005648708902,291.111572265625,294.1499938964844,268.7037658691406,268.02740478515625,272.85858154296875,268.6717529296875,290.6026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998417854309082,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.887451171875,0.0,0.0,0.0001002306235022,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.000105547842395,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6375732421875,0.0,0.0,7.795718556735665e-05,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388916015625,0.0,0.0,0.000105547842395,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0005006690043956,291.1103820800781,294.1499938964844,268.71142578125,268.0348205566406,272.8192443847656,268.68115234375,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679810075089,1.381344283402086e-08,0.0010679671540856,-0.0352262668311595,0.0,0.0,0.0,-0.0116607248783111,60.0,-15.991750717163086,-0.0,-7.776544919124717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8747863769531,0.0,0.0,0.0001002501230686,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807189941406,0.0,0.0,0.0001055683751474,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6265563964844,0.0,0.0,7.797235593898222e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,0.0001055683751474,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0005007664440199,291.10919189453125,294.1499938964844,268.718505859375,268.0416259765625,272.7802734375,268.6900939941406,290.5911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98525619506836,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,0.0001002680946839,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001055872999131,291.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,7.798633305355906e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2221984863281,0.0,0.0,0.0001055872999131,292.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0005008562584407,291.10797119140625,294.1499938964844,268.7249450683594,268.0478210449219,272.7417907714844,268.6983947753906,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683798464015,1.3860079306482476e-08,0.0010683659929782,-0.0353482514619827,0.0,0.0,0.0,-0.0116838440299034,60.0,-15.978998184204102,-0.0,-7.782354316532293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8496398925781,0.0,0.0,0.0001002847056952,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,0.0001056047840393,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,7.799924787832424e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21392822265625,0.0,0.0,0.0001056047913152,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0005009392625652,291.1067199707031,294.1499938964844,268.7307434082031,268.05340576171875,272.70367431640625,268.7061767578125,290.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972939491271973,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.837158203125,0.0,0.0,0.0001002997523755,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5489196777344,0.0,0.0,0.0001056206310749,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938720703125,0.0,0.0,7.801095489412546e-05,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2056579589844,0.0,0.0,0.0001056206383509,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0005010144668631,291.10546875,294.1499938964844,268.7358093261719,268.0583190917969,272.666015625,268.7132873535156,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687166359275,1.3899468243039337e-08,0.0010687027825042,-0.0354512780904769,0.0,0.0,0.0,-0.0117033710703253,60.0,-15.967153549194336,-0.0,-7.787262035208188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247375488281,0.0,0.0,0.0001003134166239,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5384216308594,0.0,0.0,0.0001056350156432,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,7.802157779224217e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19744873046875,0.0,0.0,0.0001056350229191,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005010826862417,291.10418701171875,294.1499938964844,268.7402038574219,268.0625305175781,272.6286926269531,268.7198486328125,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961599349975586,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8123779296875,0.0,0.0,0.0001003254874376,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279541015625,0.0,0.0,0.0001056477340171,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,7.803097105352208e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18927001953125,0.0,0.0,0.0001056477340171,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.000501143047586,291.1029052734375,294.1499938964844,268.74383544921875,268.0660400390625,272.5918273925781,268.72564697265625,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.9563570022583,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8000793457031,0.0,0.0,0.0001003361321636,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,0.0001056589389918,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.56158447265625,0.0,0.0,7.80392438173294e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,0.0001056589389918,292.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005011962493881,291.1015930175781,294.1499938964844,268.7467041015625,268.0688171386719,272.5553283691406,268.73077392578125,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.951400756835938,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001003452198347,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,0.000105668506876,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509338378906,0.0,0.0,7.804631604813039e-05,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730041503906,0.0,0.0,0.000105668514152,292.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0005012416513636,291.1002502441406,294.1499938964844,268.748779296875,268.07080078125,272.5191955566406,268.7351989746094,290.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692002251744,1.3956008793059029e-08,0.0010691862553358,-0.0355991646647453,0.0,0.0,0.0,-0.0117314010858535,60.0,-15.946760177612305,-0.0,-7.794309908604191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001003528304863,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4968566894531,0.0,0.0,0.0001056765249813,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,7.805223867762834e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648864746094,0.0,0.0,0.0001056765249813,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0005012797191739,291.0989074707031,294.1499938964844,268.75006103515625,268.072021484375,272.4833679199219,268.73895263671875,290.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942422866821287,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7635192871094,0.0,0.0,0.0001003588258754,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.0001056828332366,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52978515625,0.0,0.0,7.805689529050142e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568298339844,0.0,0.0,0.0001056828332366,292.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0005013096379116,291.0975341796875,294.1499938964844,268.7504577636719,268.0724182128906,272.4479064941406,268.7418518066406,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693446965888,1.3972904611136984e-08,0.0010693307267501,-0.0356433577835559,0.0,0.0,0.0,-0.011739776469767,60.0,-15.93848705291748,-0.0,-7.79641666781572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,0.0001003633442451,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001056875917129,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5192565917969,0.0,0.0,7.806040957802907e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001056875917129,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.000501332222484,291.0961608886719,294.1499938964844,268.75,268.0719909667969,272.41278076171875,268.7440490722656,290.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.93487548828125,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73944091796875,0.0,0.0,0.0001003656434477,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0001056900146068,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,7.806219946360216e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001056900146068,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0005013437476009,291.0947570800781,294.1499938964844,268.7489318847656,268.071044921875,272.37799072265625,268.745361328125,290.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694169905036,1.3981347635194652e-08,0.0010694029042497,-0.0356654413044452,0.0,0.0,0.0,-0.0117439627647399,60.0,-15.931596755981444,-0.0,-7.79746898160738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,0.0001003654033411,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,0.0001056897526723,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4983825683594,0.0,0.0,7.806201028870419e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328430175781,0.0,0.0,0.0001056897599482,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0005013425834476,291.09332275390625,294.1499938964844,268.7475280761719,268.0700378417969,272.3434753417969,268.7461242675781,290.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.928378105163574,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.715576171875,0.0,0.0,0.0001003626603051,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4459533691406,0.0,0.0,0.0001056868641171,291.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880065917969,0.0,0.0,7.805987843312323e-05,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0001056868713931,292.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0005013289046473,291.0918884277344,294.1499938964844,268.74578857421875,268.0689392089844,272.309326171875,268.7461853027344,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693847434595,1.3977575541446186e-08,0.0010693707736209,-0.0356555767357349,0.0,0.0,0.0,-0.0117420926690101,60.0,-15.92510986328125,-0.0,-7.796998602316307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7037353515625,0.0,0.0,0.0001003579163807,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359130859375,0.0,0.0,0.0001056818728102,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4776916503906,0.0,0.0,7.805618952261284e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11700439453125,0.0,0.0,0.0001056818800861,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.000501305272337,291.0904235839844,294.1499938964844,268.7437438964844,268.0677490234375,272.2754211425781,268.74578857421875,290.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.921754837036133,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001003512370516,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259338378906,0.0,0.0,0.0001056748369592,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,7.805099448887631e-05,291.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.109130859375,0.0,0.0,0.0001056748369592,292.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0005012719193473,291.0889587402344,294.1499938964844,268.7413635253906,268.0664367675781,272.24188232421875,268.7448425292969,290.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963291856100568e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.918304443359377,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,0.0001003430879791,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.0001056662513292,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571838378906,0.0,0.0,7.804464985383675e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0001056662513292,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0005012311739847,291.08746337890625,294.1499938964844,268.7386779785156,268.06500244140625,272.2086486816406,268.7434997558594,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.914807319641112,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6685485839844,0.0,0.0,0.0001003336874418,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.0001056563487509,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,7.80373447923921e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0934753417969,0.0,0.0,0.0001056563560268,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,0.00050118425861,291.0859375,294.1499938964844,268.73565673828125,268.0634460449219,272.1756896972656,268.7417297363281,290.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690751951187,1.3941368948167112e-08,0.0010690612252801,-0.0355608724057674,0.0,0.0,0.0,-0.0117241442203521,60.0,-15.911304473876951,-0.0,-7.792484524316023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001003233992378,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,0.0001056455221259,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,7.80293412390165e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.085693359375,0.0,0.0,0.0001056455221259,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.000501132919453,291.0844116210937,294.1499938964844,268.7323303222656,268.061767578125,272.1429748535156,268.7396545410156,290.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.907838821411133,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001003125144052,291.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863830566406,0.0,0.0,0.0001056340552167,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,7.80208720243536e-05,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07794189453125,0.0,0.0,0.0001056340552167,292.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0005010785534977,291.0828552246094,294.1499938964844,268.7286682128906,268.0599365234375,272.1105651855469,268.7371520996094,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688491165637,1.3914934982039996e-08,0.0010688351467251,-0.0354917347431182,0.0,0.0,0.0,-0.0117110395804047,60.0,-15.904464721679688,-0.0,-7.789189737650305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338806152344,0.0,0.0,0.0001003014040179,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765869140625,0.0,0.0,0.0001056223554769,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,7.801223546266556e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702209472656,0.0,0.0,0.0001056223554769,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0005010230815969,291.081298828125,294.1499938964844,268.7247009277344,268.0579528808594,272.07843017578125,268.7343444824219,290.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.901217460632324,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6224365234375,0.0,0.0,0.000100290395494,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3668518066406,0.0,0.0,0.0001056107576005,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4067077636719,0.0,0.0,7.800367166055366e-05,291.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625,0.0,0.0,0.0001056107648764,292.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0005009680753573,291.0797119140625,294.1499938964844,268.7204284667969,268.05584716796875,272.04656982421875,268.7311706542969,290.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686130262911,1.3887325067685197e-08,0.0010685990564525,-0.0354195162653923,0.0,0.0,0.0,-0.0116973519325256,60.0,-15.898178100585938,-0.0,-7.785748579181019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0001002798162517,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001055996181094,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.396728515625,0.0,0.0,7.799544255249202e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,0.0001055996253853,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0005009152810089,291.0780944824219,294.1499938964844,268.7158203125,268.0535888671875,272.01495361328125,268.7276916503906,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895357131958008,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.0001002700591925,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0001055893444572,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868408203125,0.0,0.0,7.798785372870043e-05,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472106933594,0.0,0.0,0.0001055893444572,292.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0005008665611967,291.07647705078125,294.1499938964844,268.7109069824219,268.0511474609375,271.9836120605469,268.72381591796875,290.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683959117159,1.3861935599379649e-08,0.0010683820582926,-0.0353531092405319,0.0,0.0,0.0,-0.0116847660392522,60.0,-15.892862319946287,-0.0,-7.782585242921415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.000100261386251,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,0.0001055802058544,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,7.798110891599208e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395812988281,0.0,0.0,0.0001055802131304,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,0.000500823254697,291.0748291015625,294.1499938964844,268.7056884765625,268.04852294921875,271.9525146484375,268.7196960449219,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106928086665e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.890680313110352,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771789550781,0.0,0.0,0.0001002542485366,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,0.0001055726897902,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671264648437,0.0,0.0,7.797555736033246e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001055726897902,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0005007876316085,291.0731811523437,294.1499938964844,268.7001342773437,268.0457458496094,271.92169189453125,268.7151794433594,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.888943672180176,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56597900390625,0.0,0.0,0.000100248864328,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187866210937,0.0,0.0,0.0001055670218192,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,7.797136640874669e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244445800781,0.0,0.0,0.0001055670218192,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,0.0005007607396692,291.0715026855469,294.1499938964844,268.6943054199219,268.0427551269531,271.8910827636719,268.7103576660156,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.887645721435549,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5548400878906,0.0,0.0,0.0001002456483547,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.309326171875,0.0,0.0,0.000105563631223,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475952148437,0.0,0.0,7.796886347932741e-05,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.000105563631223,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,0.0005007446743547,291.0697937011719,294.1499938964844,268.6881408691406,268.03961181640625,271.8607177734375,268.70526123046875,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681349085643,1.3831421341592431e-08,0.001068121055141,-0.035273291170597,0.0,0.0,0.0,-0.0116696376353502,60.0,-15.886855125427246,-0.0,-7.778783839285097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,0.0001002448334475,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.00010556277266,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.337890625,0.0,0.0,7.796823047101498e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093994140625,0.0,0.0,0.000105562779936,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0005007406580261,291.0680847167969,294.1499938964844,268.6816711425781,268.0362243652344,271.83056640625,268.6998291015625,290.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681259445846,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.886571884155272,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5327453613281,0.0,0.0,0.0001002469143713,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904357910156,0.0,0.0,0.0001055649627232,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,7.796985300956294e-05,291.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019226074219,0.0,0.0,0.0001055649699992,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0005007510771974,291.0663452148437,294.1499938964844,268.6749267578125,268.0326538085937,271.8006591796875,268.694091796875,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681479470804,1.3832953449366414e-08,0.0010681340936571,-0.0352772995829582,0.0,0.0,0.0,-0.0116703975945711,60.0,-15.88697910308838,-0.0,-7.778974975281018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.521728515625,0.0,0.0,0.0001002519202302,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,0.0001055702377925,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.318603515625,0.0,0.0,7.797374564688653e-05,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944763183594,0.0,0.0,0.0001055702377925,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005007761064916,291.0646057128906,294.1499938964844,268.6678466796875,268.02886962890625,271.7709350585937,268.68804931640625,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.887969017028809,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51080322265625,0.0,0.0,0.0001002604403765,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.271728515625,0.0,0.0,0.0001055792090483,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,7.798037404427305e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,0.0001055792163242,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0005008187144994,291.06280517578125,294.1499938964844,268.66046142578125,268.0248718261719,271.741455078125,268.6816711425781,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682916035875,1.3849764002316078e-08,0.0010682778665795,-0.0353212729096412,0.0,0.0,0.0,-0.0116787310689687,60.0,-15.88973903656006,-0.0,-7.781068944723303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4999084472656,0.0,0.0,0.0001002724529826,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2624206542969,0.0,0.0,0.0001055918546626,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,7.798970909789205e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,0.0001055918546626,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0005008786683902,291.06103515625,294.1499938964844,268.6528015136719,268.0206604003906,271.712158203125,268.67498779296875,290.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.892175674438477,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0001002885328489,291.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.253173828125,0.0,0.0,0.000105608785816,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899475097656,0.0,0.0,7.800221646903083e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,0.000105608785816,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0005009590531699,291.0592346191406,294.1499938964844,268.6448059082031,268.01617431640625,271.6830749511719,268.6679992675781,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685904417186,1.3884713823131278e-08,0.0010685765882954,-0.0354126878082752,0.0,0.0,0.0,-0.0116960564628243,60.0,-15.89549446105957,-0.0,-7.78542315060804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.478271484375,0.0,0.0,0.0001003085781121,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.000105629893369,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804870605469,0.0,0.0,7.801780884619802e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,0.000105629893369,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0005010591703467,291.0574035644531,294.1499938964844,268.63653564453125,268.011474609375,271.6541748046875,268.66070556640625,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89955234527588,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674987792969,0.0,0.0,0.0001003331854008,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347412109375,0.0,0.0,0.00010565581033,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,7.803695189068094e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95758056640625,0.0,0.0,0.00010565581033,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0005011821631342,291.0555419921875,294.1499938964844,268.6279602050781,268.00653076171875,271.6254577636719,268.653076171875,290.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.904581069946287,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001003625438897,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255859375,0.0,0.0,0.000105686718598,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616271972656,0.0,0.0,7.805978384567425e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,0.000105686718598,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.000501328788232,291.0536804199219,294.1499938964844,268.6191101074219,268.0013122558594,271.59698486328125,268.64508056640625,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976861445996748e-08,0.0010693643707782,-0.0356537066400051,0.0,0.0,0.0,-0.0117417378351092,60.0,-15.910572052001951,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
