time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461364746094,0.0,0.0,0.0001003960787784,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2164611816406,0.0,0.0,0.0001057220360962,291.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.80858681537211e-05,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001057220360962,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,0.0005014963098801,291.05181884765625,294.1499938964844,268.60992431640625,267.995849609375,271.5686340332031,268.6368408203125,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697355028241,1.4018626259826306e-08,0.0010697214165702,-0.0357629433274269,0.0,0.0,0.0,-0.0117624420672655,60.0,-15.917365074157717,-0.0,-7.802118773270197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4355163574219,0.0,0.0,0.0001004348523565,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073669433594,0.0,0.0,0.0001057628614944,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,7.811601972207427e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9356994628906,0.0,0.0,0.0001057628614944,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0005016900249756,291.0498962402344,294.1499938964844,268.6004638671875,267.9901123046875,271.5404357910156,268.6283264160156,290.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066913855970142e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.925054550170898,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249267578125,0.0,0.0,0.0001004788427962,291.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19830322265625,0.0,0.0,0.0001058091947925,291.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.815023855073377e-05,291.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,0.0001058091947925,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005019098171032,291.0479736328125,294.1499938964844,268.5907287597656,267.9841003417969,271.5124206542969,268.61944580078125,290.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070616999641,1.4121711799930381e-08,0.0010706029133871,-0.0360325649380683,0.0,0.0,0.0,-0.0118135455995798,60.0,-15.93388557434082,-0.0,-7.814983149501131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,0.0001005278172669,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18927001953125,0.0,0.0,0.0001058607595041,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,7.818832818884403e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92120361328125,0.0,0.0,0.00010586076678,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0005021544639021,291.0460510253906,294.1499938964844,268.5806884765625,267.9778137207031,271.48455810546875,268.6102905273437,290.3612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943626403808594,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40386962890625,0.0,0.0,0.0001005823141895,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001059181449818,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2151184082031,0.0,0.0,7.823071791790426e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,0.0001059181522578,292.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0005024267011322,291.0440979003906,294.1499938964844,268.5703430175781,267.97125244140625,271.4568786621094,268.6007995605469,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010717189870774,1.4250590929520968e-08,0.0010717047844082,-0.0363696329295635,0.0,0.0,0.0,-0.011877435259521,60.0,-15.95452880859375,-0.0,-7.831080495179776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934020996094,0.0,0.0,0.0001006419479381,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,0.000105980943772,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059326171875,0.0,0.0,7.827709487173706e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.000105980943772,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0005027246079407,291.0421142578125,294.1499938964844,268.5597229003906,267.96435546875,271.4292907714844,268.59100341796875,290.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966363906860352,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001007072205538,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.162353515625,0.0,0.0,0.0001060496797435,291.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1967468261719,0.0,0.0,7.832786650396883e-05,290.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89959716796875,0.0,0.0,0.0001060496797435,292.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.0005030506290495,291.0401306152344,294.1499938964844,268.5487976074219,267.9571838378906,271.4018859863281,268.58087158203125,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730494977906,1.4406178472370357e-08,0.0010730350622907,-0.0367765426635742,0.0,0.0,0.0,-0.011954566463828,60.0,-15.979385375976562,-0.0,-7.85053657637036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725891113281,0.0,0.0,0.0001007776882033,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534118652344,0.0,0.0,0.0001061238872352,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1875915527344,0.0,0.0,7.838267629267648e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.0001061238872352,292.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0005034026689827,291.0381164550781,294.1499938964844,268.5376281738281,267.94970703125,271.3746032714844,268.5704650878906,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993355751037598,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622131347656,0.0,0.0,0.00010085379472,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14453125,0.0,0.0,0.0001062040319084,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,7.844186620786786e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88531494140625,0.0,0.0,0.0001062040319084,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0005037828814238,291.0360717773437,294.1499938964844,268.526123046875,267.94189453125,271.34747314453125,268.5597229003906,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540578246116,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.008522033691406,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518981933594,0.0,0.0,0.0001009354309644,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,0.0001062899900716,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,7.850535621400923e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.878173828125,0.0,0.0,0.0001062899900716,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0005041906260885,291.03399658203125,294.1499938964844,268.5143737792969,267.93377685546875,271.3204650878906,268.5486145019531,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463956412714e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.02481460571289,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34161376953125,0.0,0.0,0.0001010217602015,291.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.000106380903162,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,7.857250602683052e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710632324219,0.0,0.0,0.000106380903162,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0005046218866482,291.03192138671875,294.1499938964844,268.5023193359375,267.9253234863281,271.2935791015625,268.5372619628906,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763999307528,1.4798012593075782e-08,0.0010763851460069,-0.0378012210130691,0.0,0.0,0.0,-0.0121488133445382,60.0,-16.042024612426758,-0.0,-7.89964218483874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33135986328125,0.0,0.0,0.0001011136046145,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,0.0001064776151906,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1512756347656,0.0,0.0,7.864394137868658e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86395263671875,0.0,0.0,0.0001064776224666,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,0.0005050807376392,291.02984619140625,294.1499938964844,268.489990234375,267.9165344238281,271.26678466796875,268.5256042480469,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.060211181640625,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3211364746094,0.0,0.0,0.0001012106513371,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092224121094,0.0,0.0,0.0001065798060153,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14227294921875,0.0,0.0,7.871942216297612e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0001065798132913,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0005055654910393,291.0277099609375,294.1499938964844,268.47735595703125,267.90740966796875,271.2401428222656,268.5136108398437,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784122860059,1.5033329248126392e-08,0.0010783972684293,-0.038416538387537,0.0,0.0,0.0,-0.0122654689475893,60.0,-16.079593658447266,-0.0,-7.92920573644551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109436035156,0.0,0.0,0.0001013124128803,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004638671875,0.0,0.0,0.0001066869663191,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332702636719,0.0,0.0,7.87985700299032e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84979248046875,0.0,0.0,0.000106686973595,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.000506073818542,291.02557373046875,294.1499938964844,268.4644775390625,267.89794921875,271.21356201171875,268.5013427734375,290.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.099889755249023,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.000101419063867,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.0001067992780008,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,7.888152322266251e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,0.0001067992780008,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0005066065932624,291.0234375,294.1499938964844,268.4512939453125,267.8881225585937,271.1871032714844,268.4887390136719,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806325590237,1.5292975774627848e-08,0.0010806171922013,-0.0390954278409481,0.0,0.0,0.0,-0.0123941861093044,60.0,-16.121299743652344,-0.0,-7.961889991747739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906494140625,0.0,0.0,0.0001015300440485,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829772949219,0.0,0.0,0.000106916137156,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,7.896783790783957e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.000106916144432,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0005071609630249,291.0212707519531,294.1499938964844,268.4378662109375,267.8779296875,271.1607360839844,268.4758605957031,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627249315381,60.0,-16.143566131591797,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2805480957031,0.0,0.0,0.0001016453825286,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07427978515625,0.0,0.0,0.0001070376019924,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,7.905754318926483e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82867431640625,0.0,0.0,0.0001070376019924,292.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0005077371606603,291.0190734863281,294.1499938964844,268.42413330078125,267.86737060546875,271.1344909667969,268.4626159667969,290.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830435203388,1.557493334303217e-08,0.001083028037101,-0.0398325882852077,0.0,0.0,0.0,-0.0125339636579155,60.0,-16.166872024536133,-0.0,-7.997458340014418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704772949219,0.0,0.0,0.0001017645408865,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.0001071630758815,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,7.91502243373543e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0001071630831575,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0005083323339931,291.016845703125,294.1499938964844,268.41015625,267.8564147949219,271.1083068847656,268.4491271972656,290.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338170774401e-08,0.0010842971969395,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19095802307129,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.0001018874099827,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0001072924642357,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08868408203125,0.0,0.0,7.924578676465899e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81463623046875,0.0,0.0,0.0001072924715117,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0005089461337774,291.0146179199219,294.1499938964844,268.3958740234375,267.8451232910156,271.08221435546875,268.435302734375,290.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876462811093006e-08,0.0010856061708182,-0.0406208522617816,0.0,0.0,0.0,-0.0126834437251091,60.0,-16.21599006652832,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001020134222926,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483093261719,0.0,0.0,0.0001074251558748,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,7.934379391372204e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8076477050781,0.0,0.0,0.0001074251631507,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0005095755914226,291.0123596191406,294.1499938964844,268.38134765625,267.8334045410156,271.0561828613281,268.4211730957031,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.241769790649414,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24041748046875,0.0,0.0,0.0001021423158817,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0397033691406,0.0,0.0,0.00010756089614,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.07098388671875,0.0,0.0,7.944404933368787e-05,290.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.00010756089614,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0005102194845676,291.01007080078125,294.1499938964844,268.3665466308594,267.8213195800781,271.0302734375,268.4067687988281,290.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883376235142,1.6194043439554662e-08,0.0010883214417845,-0.0414509922266006,0.0,0.0,0.0,-0.0128408800810575,60.0,-16.268287658691406,-0.0,-8.075836888110643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0310974121094,0.0,0.0,0.000107699088403,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621643066406,0.0,0.0,7.954612374305725e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001076990956789,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0005108750192448,291.0077819824219,294.1499938964844,268.3514404296875,267.808837890625,271.00439453125,268.39208984375,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.295413970947266,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0001024067460093,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.0001078393470379,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533752441406,0.0,0.0,7.964971155161038e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0001078393470379,292.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,0.0005115403910167,291.00543212890625,294.1499938964844,268.33612060546875,267.7959289550781,270.9786071777344,268.3771057128906,290.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911547578871,1.6523481249919314e-08,0.0010911382269114,-0.0423120446503162,0.0,0.0,0.0,-0.0130041958764195,60.0,-16.323223114013672,-0.0,-8.11769851338795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21063232421875,0.0,0.0,0.0001025412639137,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0139465332031,0.0,0.0,0.0001079810026567,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,7.975433982210234e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797546386719,0.0,0.0,0.0001079810026567,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0005122123402543,291.00311279296875,294.1499938964844,268.32049560546875,267.7826232910156,270.952880859375,268.3618469238281,290.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691076965003052e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.351491928100586,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,0.0001026766112772,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001081235241144,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,7.985960837686434e-05,290.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727966308594,0.0,0.0,0.0001081235313904,292.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0005128884222358,291.000732421875,294.1499938964844,268.3046264648437,267.7688903808594,270.9272155761719,268.34625244140625,290.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940298670902,1.6859702967053636e-08,0.0010940129868686,-0.0431907251477241,0.0,0.0,0.0,-0.0131708737462759,60.0,-16.3802547454834,-0.0,-8.160533582213247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908874511719,0.0,0.0,0.0001028121332637,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99688720703125,0.0,0.0,0.0001082662347471,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271301269531,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.765869140625,0.0,0.0,0.000108266242023,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0005135654355399,290.99835205078125,294.1499938964844,268.2884826660156,267.7547302246094,270.901611328125,268.3304443359375,290.23516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.40932273864746,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810607910156,0.0,0.0,0.0001029471604852,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9883728027344,0.0,0.0,0.0001084084287867,291.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184326171875,0.0,0.0,8.007003634702414e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589416503906,0.0,0.0,0.0001084084287867,292.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0005142398877069,290.9959411621094,294.1499938964844,268.2720642089844,267.7401428222656,270.8760681152344,268.3143005371094,290.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969121940433,1.7196779111827712e-08,0.001096895080991,-0.044071540236473,0.0,0.0,0.0,-0.0133379753679037,60.0,-16.438674926757812,-0.0,-8.203591050914839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,0.0001030810162774,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798889160156,0.0,0.0,0.0001085493786376,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,8.01741480245255e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0001085493859136,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0005149085773155,290.9935302734375,294.1499938964844,268.2554016113281,267.7251281738281,270.8505554199219,268.2979431152344,290.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206488728523,60.0,-16.46814727783203,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614685058594,0.0,0.0,0.0001032128493534,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714050292969,0.0,0.0,0.0001086882111849,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,8.027668809518218e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001086882111849,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.000515567138791,290.9910888671875,294.1499938964844,268.2384948730469,267.70965576171875,270.8251342773437,268.2812805175781,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527799656136267e-08,0.0010997253702953,-0.0449364408850669,0.0,0.0,0.0,-0.0135020762681961,60.0,-16.49765968322754,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517028808594,0.0,0.0,0.0001033419393934,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.000108824147901,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924011230469,0.0,0.0,8.037708175834268e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,0.000108824147901,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0005162119632586,290.9886169433594,294.1499938964844,268.2213134765625,267.6937561035156,270.7997436523437,268.26434326171875,290.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.527074813842773,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,0.0001034672968671,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545288085937,0.0,0.0,0.0001089561556,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9837646484375,0.0,0.0,8.047458686633036e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7313232421875,0.0,0.0,0.0001089561628759,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0005168381612747,290.9861145019531,294.1499938964844,268.203857421875,267.6773986816406,270.7743835449219,268.2471618652344,290.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102453796193,1.7844817179479833e-08,0.0011024359846487,-0.0457646511495113,0.0,0.0,0.0,-0.0136592341586947,60.0,-16.556257247924805,-0.0,-8.286686892233774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322631835937,0.0,0.0,0.0001035880850395,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94610595703125,0.0,0.0,0.000109083353891,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9751281738281,0.0,0.0,8.056853403104469e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.000109083353891,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0005174415418878,290.9836120605469,294.1499938964844,268.1861572265625,267.6605834960937,270.74908447265625,268.229736328125,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58509063720703,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225891113281,0.0,0.0,0.0001037032052408,291.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001092045786208,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,8.065807196544483e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0001092045786208,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0005180166335776,290.9810791015625,294.1499938964844,268.168212890625,267.6432800292969,270.7238464355469,268.2120361328125,290.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049670865759,1.813872785305648e-08,0.0011049489257857,-0.0465324223041534,0.0,0.0,0.0,-0.0138049377128481,60.0,-16.613372802734375,-0.0,-8.324512634771963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129455566406,0.0,0.0,0.0001038118134601,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,0.0001093189493985,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,8.07425458333455e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.0001093189493985,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0005185591289773,290.978515625,294.1499938964844,268.1499938964844,267.6255187988281,270.6986389160156,268.194091796875,290.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274038282584115e-08,0.0011061059776693,-0.04688585922122,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.641023635864258,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.0001039141643559,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9209899902344,0.0,0.0,0.0001094267281587,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94940185546875,0.0,0.0,8.082215208560228e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0001094267281587,292.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0005190704250708,290.9759521484375,294.1499938964844,268.13165283203125,267.607177734375,270.6734619140625,268.1759338378906,290.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072146007791,1.8401552281943623e-08,0.0011071962071582,-0.0472189113497734,0.0,0.0,0.0,-0.0139352306723594,60.0,-16.66777229309082,-0.0,-8.358409786524137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937194824219,0.0,0.0,0.0001040137212839,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,0.0001095315674319,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408874511719,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.697021484375,0.0,0.0,0.0001095315674319,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0005195677513256,290.9733581542969,294.1499938964844,268.11334228515625,267.5882263183594,270.6483459472656,268.1576232910156,290.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525588174611585e-08,0.0011082567507401,-0.0475428663194179,0.0,0.0,0.0,-0.0139967193827033,60.0,-16.693937301635742,-0.0,-8.374431104130053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0001041113282553,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043273925781,0.0,0.0,0.0001096343476092,291.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.932373046875,0.0,0.0,8.097550016827881e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.690185546875,0.0,0.0,0.0001096343476092,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0005200552986934,290.9707336425781,294.1499938964844,268.0950012207031,267.5686340332031,270.6232604980469,268.1391906738281,290.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093149660155,1.8647188682052732e-08,0.001109296339564,-0.0478604510426521,0.0,0.0,0.0,-0.0140570010989904,60.0,-16.71951675415039,-0.0,-8.390152572701481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746154785156,0.0,0.0,0.000104209924757,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960266113281,0.0,0.0,0.0001097381755243,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,8.10521887615323e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.0001097381755243,292.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005205478519201,290.9681091308594,294.1499938964844,268.07666015625,267.5484313964844,270.5982360839844,268.1206970214844,290.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770030862924614e-08,0.0011103467550128,-0.0481812618672847,0.0,0.0,0.0,-0.0141178993508219,60.0,-16.74492835998535,-0.0,-8.406049545328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,0.0001043099327944,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0001098434877349,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,8.112997602438554e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6765441894531,0.0,0.0,0.0001098434950108,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0005210474482737,290.9654541015625,294.1499938964844,268.0583190917969,267.5276794433594,270.5732116699219,268.1021423339844,290.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.0485066398978233,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.770326614379883,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
