time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,0.0001044116288539,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794860839844,0.0,0.0,0.000109950575279,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.90692138671875,0.0,0.0,8.120906568365172e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66973876953125,0.0,0.0,0.000109950582555,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,0.0005215554265305,290.9627685546875,294.1499938964844,268.0400085449219,267.50634765625,270.5482788085937,268.0835876464844,290.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.795915603637695,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461120605469,0.0,0.0,0.0001045145108946,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8712158203125,0.0,0.0,0.0001100589142879,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89849853515625,0.0,0.0,8.12890866654925e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629638671875,0.0,0.0,0.0001100589215639,292.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,0.0005220693419687,290.9600830078125,294.1499938964844,268.02166748046875,267.4845275878906,270.5233764648437,268.0649719238281,290.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136103421449,1.9149503316384653e-08,0.0011135911336168,-0.049172181636095,0.0,0.0,0.0,-0.0143060181289911,60.0,-16.821720123291016,-0.0,-8.455252498151823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03668212890625,0.0,0.0,0.0001046177640091,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8630065917969,0.0,0.0,0.0001101676461985,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900756835937,0.0,0.0,8.136939140968025e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0001101676461985,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.000522585120052,290.9573669433594,294.1499938964844,268.0033264160156,267.462158203125,270.4984741210937,268.0463562011719,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697885796427,60.0,-16.84767723083496,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.0001047203477355,291.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,0.0001102756723412,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816833496094,0.0,0.0,8.144917956087738e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,0.0001102756723412,292.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005230975802987,290.95465087890625,294.1499938964844,267.9849853515625,267.4393310546875,270.4736633300781,268.0277404785156,290.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158032575622,1.940594884786152e-08,0.0011157838162034,-0.0498417653143405,0.0,0.0,0.0,-0.014433148317039,60.0,-16.87371063232422,-0.0,-8.488584057886328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.0001048209815053,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465881347656,0.0,0.0,0.0001103816393879,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873291015625,0.0,0.0,8.152745431289077e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64263916015625,0.0,0.0,0.0001103816466638,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0005236002616584,290.9518737792969,294.1499938964844,267.9666748046875,267.4160461425781,270.4488525390625,268.0091247558594,290.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501691028475761,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.899633407592773,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,0.0001049184502335,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0001104842813219,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86492919921875,0.0,0.0,8.160326251527295e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001104842885979,292.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005240871687419,290.9490966796875,294.1499938964844,267.9483337402344,267.3923034667969,270.4241027832031,267.9905090332031,290.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179137509316,1.9652762972555138e-08,0.0011178940767422,-0.0504861362278461,0.0,0.0,0.0,-0.0145555036142468,60.0,-16.92526626586914,-0.0,-8.520726169081173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.000105011393316,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,0.0001105821502278,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565979003906,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6291198730469,0.0,0.0,0.0001105821575038,292.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0005245514330454,290.9463195800781,294.1499938964844,267.92999267578125,267.3681640625,270.3994140625,267.971923828125,290.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.950428009033203,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898376464844,0.0,0.0,0.0001050986757036,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.0001106740601244,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482666015625,0.0,0.0,8.174343383871019e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224060058594,0.0,0.0,0.0001106740674003,292.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,0.0005249874666333,290.9435119628906,294.1499938964844,267.9116516113281,267.3436279296875,270.3747253417969,267.95330810546875,290.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198337888345,1.987729270069849e-08,0.0011198138818144,-0.0510722734034061,0.0,0.0,0.0,-0.0146668124943971,60.0,-16.974864959716797,-0.0,-8.550019003905619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805603027344,0.0,0.0,0.0001051790677593,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8139953613281,0.0,0.0,0.0001107587231672,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399658203125,0.0,0.0,8.180596341844648e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001107587231672,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0005253890412859,290.940673828125,294.1499938964844,267.8933410644531,267.3187255859375,270.3501281738281,267.9347229003906,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99846839904785,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712829589844,0.0,0.0,0.0001052516381605,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.805908203125,0.0,0.0,0.00011083514255,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,8.18624030216597e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.00011083514255,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0005257515585981,290.93780517578125,294.1499938964844,267.875,267.29345703125,270.3255310058594,267.9161682128906,290.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.02092933654785,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620666503906,0.0,0.0,0.000105315404653,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978210449219,0.0,0.0,0.0001109022923628,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82342529296875,0.0,0.0,8.191200322471559e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60223388671875,0.0,0.0,0.0001109022923628,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0005260701291263,290.9349365234375,294.1499938964844,267.8566589355469,267.26788330078125,270.3009948730469,267.8976135253906,290.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.0147302493001007e-08,0.0011221225140616,-0.0517770648002624,0.0,0.0,0.0,-0.0148006659001111,60.0,-17.04216194152832,-0.0,-8.585310951048086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9528503417969,0.0,0.0,0.0001053696832968,291.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7897644042969,0.0,0.0,0.0001109594450099,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.815185546875,0.0,0.0,8.195421833079308e-05,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,0.0001109594522858,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0005263412604108,290.9320373535156,294.1499938964844,267.8383483886719,267.2419738769531,270.2765197753906,267.87908935546875,290.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227210052311,2.021491773973593e-08,0.0011227007489651,-0.051953550428152,0.0,0.0,0.0,-0.0148341869935393,60.0,-17.062030792236328,-0.0,-8.594160760821978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,0.0001054137828759,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,0.0001110058874473,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069763183594,0.0,0.0,8.198852447094396e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001110058947233,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0005265615764074,290.9291381835937,294.1499938964844,267.82000732421875,267.2158203125,270.2521057128906,267.860595703125,290.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.08047103881836,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,0.000105447245005,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,0.0001110411249101,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,8.201454329537228e-05,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,0.0001110411249101,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0005267286906018,290.9262084960937,294.1499938964844,267.8016662597656,267.1893920898437,270.22772216796875,267.8421325683594,290.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235472047701,2.03115284591604e-08,0.0011235268320888,-0.0522057004272937,0.0,0.0,0.0,-0.0148820802569389,60.0,-17.097148895263672,-0.0,-8.606812684774925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,0.0001054696767823,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,0.0001110647426685,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.79058837890625,0.0,0.0,8.203199104173109e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0001110647499444,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0005268407985568,290.9232482910156,294.1499938964844,267.7833251953125,267.1627197265625,270.203369140625,267.8236694335937,290.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.112247467041016,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0001054808381013,291.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,0.00011107649334,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,8.204067125916481e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.000111076500616,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0005268965614959,290.9202880859375,294.1499938964844,267.7650146484375,267.13580322265625,270.1791076660156,267.80523681640625,290.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239049490541,2.0353351004587242e-08,0.0011238845763728,-0.0523148588836193,0.0,0.0,0.0,-0.0149028142914175,60.0,-17.12543487548828,-0.0,-8.612292390353107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,0.0001054805907187,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,0.0001110762386815,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,8.204048208426684e-05,290.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0001110762386815,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.000526895339135,290.91729736328125,294.1499938964844,267.7466735839844,267.1087341308594,270.1549072265625,267.7868347167969,290.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.136945724487305,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.898193359375,0.0,0.0,0.0001054688837029,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,0.0001110639132093,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662048339844,0.0,0.0,8.20313798612915e-05,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001110639132093,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,0.0005268368986435,290.914306640625,294.1499938964844,267.72833251953125,267.0814514160156,270.1307373046875,267.7684936523437,290.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237774742767,2.033842250170893e-08,0.0011237571015954,-0.0522758960723876,0.0,0.0,0.0,-0.0148954149335622,60.0,-17.146459579467773,-0.0,-8.610336266201558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8891906738281,0.0,0.0,0.0001054458043654,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.000111039596959,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75811767578125,0.0,0.0,8.20134227978997e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5490417480469,0.0,0.0,0.0001110396042349,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0005267215892672,290.9112854003906,294.1499938964844,267.7099914550781,267.0540466308594,270.1066589355469,267.7501525878906,290.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.154264450073242,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,0.0001054114400176,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.0001110034136218,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,8.198669092962518e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424499511719,0.0,0.0,0.0001110034136218,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0005265499348752,290.90826416015625,294.1499938964844,267.6916809082031,267.0264892578125,270.0826416015625,267.7318420410156,290.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.160062789916992,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87127685546875,0.0,0.0,0.0001053660307661,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7182006835937,0.0,0.0,0.0001109555960283,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420654296875,0.0,0.0,8.195138070732355e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,0.0001109556033043,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,0.0005263231578283,290.9052124023437,294.1499938964844,267.67333984375,266.99884033203125,270.0586853027344,267.71356201171875,290.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.1640682220459,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001053098530974,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.000110896435217,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,8.190768130589277e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293273925781,0.0,0.0,0.0001108964424929,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.000526042538695,290.90216064453125,294.1499938964844,267.6549987792969,266.9710998535156,270.0347900390625,267.6953125,290.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220825836062,2.014018463114553e-08,0.0011220624437555,-0.0517584905028343,0.0,0.0,0.0,-0.0147971417754888,60.0,-17.166282653808594,-0.0,-8.58438014006424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.853515625,0.0,0.0,0.0001052432417054,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7025451660156,0.0,0.0,0.0001108262877096,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,8.185587648767978e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52276611328125,0.0,0.0,0.0001108262949855,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0005257098237052,290.8990783691406,294.1499938964844,267.6366577148437,266.9432678222656,270.0109558105469,267.6770935058594,290.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.166839599609375,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001051665312843,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,0.0001107455100282,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,8.179621363524348e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,0.0001107455100282,292.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0005253266426734,290.89599609375,294.1499938964844,267.61834716796875,266.9154052734375,269.9872131347656,267.65887451171875,290.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205553309991,1.99615612928028e-08,0.0011205354239791,-0.0512922406196594,0.0,0.0,0.0,-0.0147085916250944,60.0,-17.165510177612305,-0.0,-8.561025310882543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.0001050802020472,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001106545969378,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,8.172906382242218e-05,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,0.0001106545969378,292.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0005248953821137,290.89288330078125,294.1499938964844,267.6000061035156,266.88751220703125,269.9635314941406,267.6407165527344,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.16265106201172,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0001049846323439,291.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,0.000110553963168,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,8.165473263943568e-05,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,0.000110553963168,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,0.0005244180792942,290.8897705078125,294.1499938964844,267.5816650390625,266.859619140625,269.9399108886719,267.6225891113281,290.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186170158907,1.9734867962029057e-08,0.0011185973417013,-0.0507004745304584,0.0,0.0,0.0,-0.0145962126553058,60.0,-17.158058166503906,-0.0,-8.53143191648087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.0001048803751473,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,0.0001104441689676,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,8.15736420918256e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967956542969,0.0,0.0,0.0001104441762436,292.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.000523897295352,290.8866271972656,294.1499938964844,267.5633239746094,266.8317565917969,269.9163818359375,267.6044616699219,290.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.152063369750977,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0001047678597387,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0001103256872738,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,8.148613414959982e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0001103256872738,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0005233352421782,290.88348388671875,294.1499938964844,267.5450134277344,266.80389404296875,269.8929443359375,267.5863952636719,289.99517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116307103075,1.9464723166606746e-08,0.0011162876617163,-0.0499952100217342,0.0,0.0,0.0,-0.0144622912630438,60.0,-17.144493103027344,-0.0,-8.49623233989405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8010559082031,0.0,0.0,0.0001046476681949,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0001101991219911,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,8.139265264617279e-05,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,0.0001101991219911,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0005227348883636,290.8803405761719,294.1499938964844,267.52667236328125,266.776123046875,269.8695678710937,267.5683288574219,289.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135663986206055,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924499511719,0.0,0.0,0.0001045202661771,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,0.0001100649606087,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,8.129356137942523e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001100649606087,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0005220985040068,290.8771667480469,294.1499938964844,267.5083312988281,266.7484130859375,269.84625244140625,267.55029296875,289.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093327060341,60.0,-17.125431060791016,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001043862430378,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0001099238215829,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,8.118931873468682e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,0.0001099238215829,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0005214290576986,290.8739929199219,294.1499938964844,267.489990234375,266.7207946777344,269.8230285644531,267.53228759765625,289.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.114025115966797,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,0.0001042461080942,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.633544921875,0.0,0.0,0.0001097762578865,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556701660156,0.0,0.0,8.108032488962635e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,0.0001097762578865,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0005207290523685,290.87078857421875,294.1499938964844,267.4716796875,266.6932983398437,269.7998962402344,267.5142822265625,289.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107474565505,1.8814521496324232e-08,0.0011107285972684,-0.0482974462211132,0.0,0.0,0.0,-0.0141399623826146,60.0,-17.10150718688965,-0.0,-8.411810625830186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668151855469,0.0,0.0,0.0001041004215949,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62603759765625,0.0,0.0,0.0001096228443202,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6479797363281,0.0,0.0,8.096701640170068e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001096228443202,292.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237976074219,0.0,0.0,0.0005200013401918,290.8675842285156,294.1499938964844,267.4533386230469,266.6659545898437,269.7768249511719,267.496337890625,289.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.088024139404297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75836181640625,0.0,0.0,0.000103949685581,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185607910156,0.0,0.0,0.0001094641120289,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6403503417969,0.0,0.0,8.084977162070572e-05,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,0.0001094641120289,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0005192484240978,290.8643798828125,294.1499938964844,267.4349975585937,266.6387634277344,269.7538452148437,267.4783935546875,289.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075888760387,1.8445136973355147e-08,0.0011075704824179,-0.0473327450454235,0.0,0.0,0.0,-0.0139568448066711,60.0,-17.073490142822266,-0.0,-8.364037284991357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0001037944821291,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.000109300672193,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,8.072906348388642e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4457397460937,0.0,0.0,0.000109300672193,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005184731562621,290.86114501953125,294.1499938964844,267.4166564941406,266.6117553710937,269.7309265136719,267.4604797363281,289.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.058170318603516,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415466308594,0.0,0.0,0.0001036352841765,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036376953125,0.0,0.0,0.0001091330268536,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251525878906,0.0,0.0,8.060524123720825e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,0.0001091330268536,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,0.0005176779231987,290.85791015625,294.1499938964844,267.3983459472656,266.5849609375,269.7080993652344,267.4425964355469,289.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042386759072,1.8053347261570707e-08,0.0011042206315323,-0.0463093891739845,0.0,0.0,0.0,-0.0137626193463802,60.0,-17.04199981689453,-0.0,-8.31351485430787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,0.0001034726592479,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,0.0001089617726393,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,8.047874871408567e-05,290.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,0.0001089617726393,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,0.000516865577083,290.85467529296875,294.1499938964844,267.3800048828125,266.5583801269531,269.68536376953125,267.4247131347656,289.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02520179748535,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,0.0001033070584526,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001087873824872,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,8.03499497123994e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269104003906,0.0,0.0,0.0001087873824872,292.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0005160383880138,290.8514099121094,294.1499938964844,267.3616638183594,266.53204345703125,269.6626892089844,267.4068908691406,289.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007412103936,1.7644328664800923e-08,0.0011007235152646,-0.0452408827841281,0.0,0.0,0.0,-0.0135598527267575,60.0,-17.007740020751953,-0.0,-8.260933981318885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71661376953125,0.0,0.0,0.0001031390129355,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,0.000108610423922,291.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,8.021925168577582e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4206848144531,0.0,0.0,0.000108610423922,292.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0005151989753358,290.84814453125,294.1499938964844,267.34332275390625,266.5059509277344,269.6401062011719,267.3890686035156,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560447186231,60.0,-16.989803314208984,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
