time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083740234375,0.0,0.0,0.0001029689592542,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0001084313553292,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,8.008698932826519e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0001084313553292,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.00051434955094,290.8448791503906,294.1499938964844,267.32501220703125,266.48016357421875,269.6175842285156,267.3712463378906,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.971376419067383,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001027973921736,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5669250488281,0.0,0.0,0.0001082506860257,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,7.995354826562107e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0001082506860257,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,0.0005134925595484,290.8415832519531,294.1499938964844,267.3066711425781,266.45465087890625,269.5951538085937,267.3534851074219,289.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009227804010152e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.952598571777344,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920166015625,0.0,0.0,0.0001026247409754,291.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596923828125,0.0,0.0,0.0001080688671208,291.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,7.981925591593608e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,0.0001080688671208,292.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.0005126301548443,290.8382873535156,294.1499938964844,267.288330078125,266.4294738769531,269.57281494140625,267.3357238769531,289.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934706078842,1.6794080792692512e-08,0.0010934538440778,-0.0430192351341247,0.0,0.0,0.0,-0.0131383528932929,60.0,-16.93353271484375,-0.0,-8.152164099328729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.000102451427665,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5524597167969,0.0,0.0,0.000107886364276,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,7.968446152517572e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959350585937,0.0,0.0,0.000107886364276,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0005117644323036,290.8349914550781,294.1499938964844,267.2699890136719,266.4046325683594,269.550537109375,267.3179626464844,289.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91426658630371,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001022778451442,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,0.0001077035703929,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,7.954944885568693e-05,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,0.0001077035776688,292.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0005108973709866,290.8316650390625,294.1499938964844,267.2516784667969,266.3801574707031,269.5283203125,267.3002624511719,289.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897741885855,1.6361818566679176e-08,0.0010897578904405,-0.041889514774084,0.0,0.0,0.0,-0.0129240620881319,60.0,-16.89483070373535,-0.0,-8.097141801499674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.667724609375,0.0,0.0,0.0001021044081426,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,0.0001075209365808,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,7.941455987747759e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3836975097656,0.0,0.0,0.0001075209365808,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0005100310081616,290.8283386230469,294.1499938964844,267.2333374023437,266.3560791015625,269.5061950683594,267.2825622558594,289.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.875324249267578,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0001019314586301,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001073388120857,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.551025390625,0.0,0.0,7.928004197310656e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.0001073388120857,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.0005091671482659,290.82501220703125,294.1499938964844,267.2149963378906,266.3323669433594,269.484130859375,267.2648620605469,289.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086083240807,1.5930188723700667e-08,0.0010860672919079,-0.0407612919807434,0.0,0.0,0.0,-0.0127100870013237,60.0,-16.855792999267578,-0.0,-8.04238595719653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001017593749566,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238342285156,0.0,0.0,0.0001071575898095,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54376220703125,0.0,0.0,7.914619345683604e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3715209960937,0.0,0.0,0.0001071575970854,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0005083075375296,290.8216857910156,294.1499938964844,267.1966552734375,266.3091125488281,269.462158203125,267.2471923828125,289.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.8363094329834,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6437683105469,0.0,0.0,0.0001015884554362,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.000106977604446,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,7.90132544352673e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,0.0001069776117219,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0005074537475593,290.8183288574219,294.1499938964844,267.1783447265625,266.2862854003906,269.44024658203125,267.22955322265625,289.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824282653629,1.5502772399145215e-08,0.0010824127821251,-0.039643932133913,0.0,0.0,0.0,-0.0124981990084052,60.0,-16.816923141479492,-0.0,-7.988347761056502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001014190420391,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,0.0001067992052412,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,0.0001067992052412,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0005066075245849,290.8149719238281,294.1499938964844,267.1600036621094,266.2638854980469,269.4183959960937,267.2119140625,289.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.012393545359373,60.0,-16.797697067260742,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,0.0001012514112517,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5026550292969,0.0,0.0,0.0001066226832335,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,7.87511162343435e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001066226905095,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0005057702073827,290.8116149902344,294.1499938964844,267.14166259765625,266.24200439453125,269.3966369628906,267.1942749023437,289.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.7786865234375,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6201171875,0.0,0.0,0.0001010858541121,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956359863281,0.0,0.0,0.0001064483440131,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,7.862234633648768e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473815917969,0.0,0.0,0.0001064483440131,292.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,0.0005049431929364,290.8082275390625,294.1499938964844,267.1233215332031,266.2205810546875,269.3749084472656,267.1766662597656,289.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.759937286376953,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123046875,0.0,0.0,0.000100922625279,291.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0001062764567905,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079345703125,0.0,0.0,7.84953881520778e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414001464844,0.0,0.0,0.0001062764567905,292.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.00050412787823,290.80487060546875,294.1499938964844,267.1050109863281,266.19970703125,269.353271484375,267.1590881347656,289.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753333335742,1.4673094739237058e-08,0.0010753186652436,-0.0374745614826679,0.0,0.0,0.0,-0.0120868943631649,60.0,-16.741498947143555,-0.0,-7.883970454258815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,0.0001007619648589,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.481689453125,0.0,0.0,0.000106107276224,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,0.000106107276224,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.000503325369209,290.8014831542969,294.1499938964844,267.086669921875,266.1793518066406,269.33172607421875,267.1414794921875,289.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.723413467407227,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001006041129585,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747619628906,0.0,0.0,0.0001059410424204,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.824765634723008e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,0.0001059410496964,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0005025368300266,290.7980651855469,294.1499938964844,267.0683288574219,266.1595458984375,269.3102111816406,267.1239318847656,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719393612816,1.4276207771501962e-08,0.0010719251586124,-0.036436628550291,0.0,0.0,0.0,-0.0118901412934064,60.0,-16.705726623535156,-0.0,-7.834282200747111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,0.0001004490331979,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0001057777408277,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,7.812704279785976e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,0.0001057777408277,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,0.0005017622024752,290.794677734375,294.1499938964844,267.04998779296875,266.14031982421875,269.28875732421875,267.1063537597656,289.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702869622036,1.4082967680906222e-08,0.0010702728759497,-0.0359312295913696,0.0,0.0,0.0,-0.0117943445220589,60.0,-16.688465118408203,-0.0,-7.810146485098812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.000100280623883,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001056003893609,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797668457031,0.0,0.0,7.799605373293161e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,0.0001056003966368,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0005009209853596,290.791259765625,294.1499938964844,267.0316772460937,266.1214294433594,269.26739501953125,267.0888061523437,289.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068492536433,1.3873116877505254e-08,0.0010684786830097,-0.0353823527693748,0.0,0.0,0.0,-0.0116903139278292,60.0,-16.671031951904297,-0.0,-7.783978617226239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,0.0001000851116259,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001053945088642,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.78439934947528e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117370605469,0.0,0.0,0.0001053945161402,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.857666015625,0.0,0.0,0.0004999443772248,290.787841796875,294.1499938964844,267.0133361816406,266.1026306152344,269.2460632324219,267.0713195800781,289.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664095170795,1.3629504636014644e-08,0.0010663958964869,-0.034745130687952,0.0,0.0,0.0,-0.0115695465356111,60.0,-16.65110206604004,-0.0,-7.753654784892205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,9.986755321733654e-05,291.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001051654107868,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,7.767477654851973e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0001051654107868,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0004988576401956,290.7843933105469,294.1499938964844,266.9949951171875,266.0838928222656,269.2248229980469,267.0539245605469,289.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064091338776,1.3358418371467453e-08,0.0010640780674293,-0.034035999327898,0.0,0.0,0.0,-0.0114351585507392,60.0,-16.62779426574707,-0.0,-7.7199814541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.963677439372988e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44049072265625,0.0,0.0,0.0001049223865265,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,7.749528595013544e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29998779296875,0.0,0.0,0.0001049223865265,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004977048374712,290.7809753417969,294.1499938964844,266.9766540527344,266.0652160644531,269.20367431640625,267.03662109375,289.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616324143484,1.30708599499485e-08,0.0010616193758323,-0.0332837216556072,0.0,0.0,0.0,-0.0112926037982106,60.0,-16.60152816772461,-0.0,-7.684341341018809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,9.939674782799555e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,0.000104669627035,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,7.730859215371311e-05,290.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.000104669627035,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,0.0004965058760717,290.77752685546875,294.1499938964844,266.9583435058594,266.046630859375,269.1825866699219,267.0194091796875,289.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771780077969197e-08,0.0010590620804578,-0.032501246780157,0.0,0.0,0.0,-0.0111443381756544,60.0,-16.57248878479004,-0.0,-7.647361144336173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54345703125,0.0,0.0,9.915579721564428e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.427001953125,0.0,0.0,0.0001044158925651,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,7.712118531344458e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.288330078125,0.0,0.0,0.0001044158925651,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.000495302316267,290.7740783691406,294.1499938964844,266.94000244140625,266.02813720703125,269.1615905761719,267.0022888183594,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565074626356,1.2471550903114805e-08,0.0010564948897808,-0.031715702265501,0.0,0.0,0.0,-0.0109955025836825,60.0,-16.5421142578125,-0.0,-7.610328367491095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,9.891867375699805e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0001041661889757,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383239746094,0.0,0.0,7.693676161579788e-05,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,0.0001041661889757,292.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0004941178485751,290.7706298828125,294.1499938964844,266.9216613769531,266.0096740722656,269.1406555175781,266.9852905273437,289.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539807844907,1.2176093022731038e-08,0.0010539685608819,-0.0309425890445709,0.0,0.0,0.0,-0.0108490316197276,60.0,-16.511363983154297,-0.0,-7.57397131678772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285339355469,0.0,0.0,9.868992492556572e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136047363281,0.0,0.0,0.000103925303847,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315185546875,0.0,0.0,7.675884262425825e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,0.000103925311123,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0004929751739837,290.7671813964844,294.1499938964844,266.9033203125,265.9913024902344,269.1197814941406,266.96832275390625,289.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.189106946242191e-08,0.0010515314061194,-0.030196726322174,0.0,0.0,0.0,-0.0107077332213521,60.0,-16.481075286865234,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,9.847262845141812e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4069519042969,0.0,0.0,0.000103696482256,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,7.6589836680796e-05,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,0.000103696489532,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0004918897757306,290.76373291015625,294.1499938964844,266.885009765625,265.97296142578125,269.0989990234375,266.951416015625,289.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492278961464,1.1620319817495785e-08,0.0010492162546142,-0.0294881667941808,0.0,0.0,0.0,-0.0105735110118985,60.0,-16.452009201049805,-0.0,-7.505818189201818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,9.826830500969665e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,0.0001034813249134,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.643092249054462e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,0.0001034813249134,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0004908691626042,290.7602844238281,294.1499938964844,266.8666687011719,265.9547119140625,269.0782775878906,266.9345703125,289.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.13657305789161e-08,0.0010470391716808,-0.0288218613713979,0.0,0.0,0.0,-0.0104473000392317,60.0,-16.42453956604004,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,9.807696915231644e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937072753906,0.0,0.0,0.0001032798390951,291.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,7.628210005350411e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,0.0001032798390951,292.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.000489913392812,290.7568054199219,294.1499938964844,266.84832763671875,265.9364929199219,269.0576171875,266.917724609375,289.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450117988511,1.1127324839321773e-08,0.0010450006229802,-0.0281978789716959,0.0,0.0,0.0,-0.0103291124105453,60.0,-16.399219512939453,-0.0,-7.445621008628225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,9.78957032202743e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.0001030889543471,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,7.614111382281408e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001030889543471,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004890079726465,290.7533264160156,294.1499938964844,266.8299865722656,265.9183349609375,269.0370178222656,266.90087890625,289.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430802358314,1.0901464619905713e-08,0.0010430692927911,-0.0276066996157169,0.0,0.0,0.0,-0.0102171432226896,60.0,-16.37558364868164,-0.0,-7.418123004754308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.77249219431542e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001029091072268,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,7.600828394060954e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0001029091072268,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0004881548520643,290.7498474121094,294.1499938964844,266.8116760253906,265.9002380371094,269.0164794921875,266.8840637207031,289.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412605479359,1.0688667728686596e-08,0.0010412498377263,-0.0270496867597103,0.0,0.0,0.0,-0.0101116513833403,60.0,-16.354015350341797,-0.0,-7.392261380800846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,9.756429062690586e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0001027399557642,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912658691406,0.0,0.0,7.58833484724164e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0001027399630402,291.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0004873524885624,290.7463684082031,294.1499938964844,266.7933349609375,265.8821716308594,268.9960021972656,266.8672180175781,289.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488522050877693e-08,0.0010395381832495,-0.0265257693827152,0.0,0.0,0.0,-0.0100124301388859,60.0,-16.333906173706055,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,9.74173453869298e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001025852106977,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,7.576905773021281e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,0.0001025852179736,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0004866184608545,290.74285888671875,294.1499938964844,266.7749938964844,265.8641662597656,268.9755859375,266.85040283203125,289.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379828745499,1.0305422293299673e-08,0.0010379725135862,-0.0260464530438184,0.0,0.0,0.0,-0.0099216597154736,60.0,-16.315935134887695,-0.0,-7.345800412394966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,9.728250734042376e-05,291.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3610534667969,0.0,0.0,0.0001024432276608,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780517578125,0.0,0.0,7.566418207716197e-05,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,0.0001024432276608,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.00048594494001,290.7393493652344,294.1499938964844,266.75665283203125,265.84619140625,268.9552001953125,266.8335266113281,289.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365459602326,1.0137415351607617e-08,0.0010365358320996,-0.0256066285073757,0.0,0.0,0.0,-0.0098383706063032,60.0,-16.29969596862793,-0.0,-7.32547817960949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46295166015625,0.0,0.0,9.716286149341612e-05,291.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3545837402344,0.0,0.0,0.0001023172299028,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,7.557112257927656e-05,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,0.0001023172299028,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,0.0004853472928516,290.73583984375,294.1499938964844,266.73834228515625,265.8282470703125,268.93487548828125,266.8166198730469,289.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352708632126,9.98833105114727e-09,0.0010352609679102,-0.025216331705451,0.0,0.0,0.0,-0.0097644627094268,60.0,-16.28588104248047,-0.0,-7.307468763428916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.455810546875,0.0,0.0,9.705812408355996e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3481140136719,0.0,0.0,0.0001022069336613,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,7.548966095782816e-05,290.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001022069409373,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0004848241223953,290.7323303222656,294.1499938964844,266.7200012207031,265.81036376953125,268.9145812988281,266.7996826171875,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857827443227052e-09,0.0010341448942199,-0.0248746685683727,0.0,0.0,0.0,-0.009699766524136,60.0,-16.274154663085938,-0.0,-7.291722425861735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.697136556496844e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001021155767375,291.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583679199219,0.0,0.0,7.542218372691423e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0001021155767375,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0004843907663598,290.7287902832031,294.1499938964844,266.70166015625,265.79248046875,268.8943176269531,266.7826232910156,289.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332302190363,9.749722806873253e-09,0.0010332204401493,-0.024591639637947,0.0,0.0,0.0,-0.0096461735665798,60.0,-16.26555633544922,-0.0,-7.278691072087895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,9.689856960903852e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0001020389172481,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,7.536556222476065e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,0.0001020389172481,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004840271431021,290.7252502441406,294.1499938964844,266.6833190917969,265.774658203125,268.87408447265625,266.7655334472656,289.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659014033047695e-09,0.0010324447648599,-0.0243541505187749,0.0,0.0,0.0,-0.0096012046560645,60.0,-16.25910758972168,-0.0,-7.267765766982849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,9.684624092187732e-05,291.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001019838164211,291.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,7.532486779382452e-05,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,0.0001019838164211,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0004837657616008,290.7217102050781,294.1499938964844,266.6650085449219,265.7568359375,268.8539123535156,266.7483215332031,289.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318966815248,9.593808414365412e-09,0.0010318871354684,-0.0241834297776222,0.0,0.0,0.0,-0.0095688793808221,60.0,-16.25590705871582,-0.0,-7.259917822466377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273986816406,0.0,0.0,9.680887887952848e-05,291.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32244873046875,0.0,0.0,0.0001019444680423,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,7.529580761911348e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001019444680423,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.000483579118736,290.7181701660156,294.1499938964844,266.64666748046875,265.7390441894531,268.833740234375,266.7309875488281,289.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314984247088,9.547246548891053e-09,0.0010314888786524,-0.0240615215152502,0.0,0.0,0.0,-0.0095457965508103,60.0,-16.25514030456543,-0.0,-7.254315903537646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.6789954113774e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001019245391944,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,7.528108835685998e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001019245391944,291.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0004834846185985,290.714599609375,294.1499938964844,266.6283264160156,265.7212829589844,268.8135986328125,266.7135314941406,289.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312964441254,9.523660082777496e-09,0.001031286898069,-0.0239997673779726,0.0,0.0,0.0,-0.0095341019332408,60.0,-16.25724220275879,-0.0,-7.251478706393756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
