time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132995605469,0.0,0.0,9.6789444796741e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0001019240080495,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,7.528069545514882e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001019240080495,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,0.0004834820865653,290.7110290527344,294.1499938964844,266.6099853515625,265.7035522460937,268.79345703125,266.6959533691406,289.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312909726053,9.523020594315312e-09,0.0010312814265489,-0.0239980928599834,0.0,0.0,0.0,-0.0095337852835655,60.0,-16.262083053588867,-0.0,-7.251401967778295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,9.680928633315487e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033447265625,0.0,0.0,0.0001019448973238,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,7.529612048529088e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001019448973238,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,0.000483581185108,290.7074279785156,294.1499938964844,266.5916748046875,265.6858215332031,268.7733459472656,266.6781921386719,289.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315021499991,9.547729717951371e-09,0.0010314926039427,-0.0240627881139516,0.0,0.0,0.0,-0.0095460340380668,60.0,-16.2710018157959,-0.0,-7.254374168041977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992614746094,0.0,0.0,9.684365068096668e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969970703125,0.0,0.0,0.000101981087937,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129272460937,0.0,0.0,7.53228523535654e-05,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.000101981087937,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,0.0004837528686039,290.7038269042969,294.1499938964844,266.5733337402344,265.6681213378906,268.75323486328125,266.6602478027344,289.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318681597709,9.590540805959336e-09,0.0010318586137145,-0.0241748765110969,0.0,0.0,0.0,-0.0095672570168972,60.0,-16.282241821289062,-0.0,-7.259524181790766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,9.68981985352002e-05,291.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906188964844,0.0,0.0,0.0001020385243464,291.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,7.53652784624137e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0001020385243464,291.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0004840253386646,290.7001953125,294.1499938964844,266.55499267578125,265.6504211425781,268.733154296875,266.64215087890625,289.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324490722268,9.658492672315331e-09,0.0010324394097551,-0.0243527870625257,0.0,0.0,0.0,-0.009600942954421,60.0,-16.296598434448242,-0.0,-7.267703239222102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,9.69699103734456e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,0.0001021140415105,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,7.542104867752641e-05,290.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001021140415105,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,0.0004843835486099,290.6965637207031,294.1499938964844,266.5366516113281,265.6327209472656,268.7130432128906,266.6238708496094,289.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332129895687,9.74782921048245e-09,0.0010332033270969,-0.0245866831392049,0.0,0.0,0.0,-0.0096452301368117,60.0,-16.31356430053711,-0.0,-7.278462987869716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782653808594,0.0,0.0,9.705807315185666e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001022068754537,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,7.548962457804009e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001022068754537,291.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0004848239477723,290.69293212890625,294.1499938964844,266.5183410644531,265.61505126953125,268.6929626464844,266.6053771972656,289.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341522283852,9.857665794754666e-09,0.0010341423330828,-0.0248742457479238,0.0,0.0,0.0,-0.0096996799111366,60.0,-16.334213256835938,-0.0,-7.29170324120787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37127685546875,0.0,0.0,9.716702334117144e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,0.0001023216100293,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,7.557436038041487e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001023216100293,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745056152344,0.0,0.0,0.0004853681894019,290.6892395019531,294.1499938964844,266.5,265.59735107421875,268.6728515625,266.586669921875,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353128891438,9.993404326280596e-09,0.0010353029938414,-0.0252296160906553,0.0,0.0,0.0,-0.0097669707611203,60.0,-16.358224868774414,-0.0,-7.308081961809877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,9.728677105158567e-05,291.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,0.0001024477096507,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,7.566749991383404e-05,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0001024477096507,291.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.0004859663895331,290.6855773925781,294.1499938964844,266.4816589355469,265.5796813964844,268.6527404785156,266.5677795410156,289.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365886846557,1.0142596984508144e-08,0.0010365785565227,-0.0256201960146427,0.0,0.0,0.0,-0.0098409317433834,60.0,-16.384258270263672,-0.0,-7.326104878302432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.74257491179742e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589416503906,0.0,0.0,0.0001025940582621,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,7.577559154015034e-05,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0001025940582621,291.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.000486660603201,290.681884765625,294.1499938964844,266.4633483886719,265.5619812011719,268.63262939453125,266.5487060546875,289.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038069371134,1.0315747367428685e-08,0.0010380590101704,-0.0260734818875789,0.0,0.0,0.0,-0.0099267689511179,60.0,-16.413227081298828,-0.0,-7.347050257067167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.350341796875,0.0,0.0,9.75788352661766e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,0.000102755264379,291.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,7.589466258650646e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.000102755264379,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0004874253063462,290.6781616210937,294.1499938964844,266.44500732421875,265.5443115234375,268.61248779296875,266.5295104980469,289.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397001169621,1.050647302491825e-08,0.0010396896395832,-0.02657276019454,0.0,0.0,0.0,-0.0100213186815381,60.0,-16.44474983215332,-0.0,-7.370155685748615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433532714844,0.0,0.0,9.774795034900308e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001029333507176,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.602619734825566e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001029333507176,291.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618713378906,0.0,0.0,0.0004882700741291,290.6744384765625,294.1499938964844,266.4266662597656,265.526611328125,268.59234619140625,266.5101318359375,289.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415019933134,1.0717174703245293e-08,0.0010414912831038,-0.0271243117749691,0.0,0.0,0.0,-0.0101257720962166,60.0,-16.47877311706543,-0.0,-7.395723855552205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,9.793778008315712e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.0001031332503771,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,7.617384108016267e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0001031332503771,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.000489218335133,290.6706848144531,294.1499938964844,266.4083251953125,265.5089111328125,268.5721740722656,266.49053955078125,289.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435243602842,1.0953682405556721e-08,0.0010435134172439,-0.0277433823794126,0.0,0.0,0.0,-0.0102430181577801,60.0,-16.51642417907715,-0.0,-7.424475967354739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,9.815696103032678e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0001033640583045,291.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,7.634430949110538e-05,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001033640583045,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0004903131630271,290.6669006347656,294.1499938964844,266.3900146484375,265.4912109375,268.5519714355469,266.4707946777344,289.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458595352247,1.12267608542993e-08,0.0010458482429385,-0.0284581407904624,0.0,0.0,0.0,-0.0103783933445811,60.0,-16.557519912719727,-0.0,-7.457743578243027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3224182128906,0.0,0.0,9.841768041951582e-05,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,0.0001036386092891,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,7.654709770577028e-05,290.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0001036386092891,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0004916155012324,290.6631164550781,294.1499938964844,266.3716735839844,265.4734802246094,268.53173828125,266.45086669921875,289.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486369719728,1.1551597900449906e-08,0.001048625446856,-0.0293083172291517,0.0,0.0,0.0,-0.0105394273996353,60.0,-16.603769302368164,-0.0,-7.497412468637776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,9.872327791526914e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001039604176185,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,7.678478141315281e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001039604176185,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0004931420553475,290.6593017578125,294.1499938964844,266.35333251953125,265.4557189941406,268.511474609375,266.43072509765625,289.6044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518928756937,1.1932349330834311e-08,0.0010518808849155,-0.030304754152894,0.0,0.0,0.0,-0.0107281794771552,60.0,-16.655988693237305,-0.0,-7.544044677842977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084411621094,0.0,0.0,9.907872299663724e-05,291.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.000104334714706,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,7.706123869866133e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.000104334714706,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0004949175636284,290.65545654296875,294.1499938964844,266.3349914550781,265.4379577636719,268.4911499023437,266.4103088378906,289.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556798661127,1.2375213742643613e-08,0.0010556675260886,-0.0314636304974556,0.0,0.0,0.0,-0.0109477257356047,60.0,-16.717491149902344,-0.0,-7.598464435432106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,9.946885256795213e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0001047455443767,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,7.736467523500323e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001047455443767,291.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,0.0004968663561157,290.6515808105469,294.1499938964844,266.3166809082031,265.420166015625,268.47076416015625,266.38970947265625,289.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598363587632,1.2861296916355514e-08,0.0010598234366625,-0.0327354557812213,0.0,0.0,0.0,-0.0111886952072381,60.0,-16.784807205200195,-0.0,-7.658420742018279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943725585937,0.0,0.0,9.989992395276204e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001051994840963,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.76999513618648e-05,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001051994840963,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0004990196321159,290.647705078125,294.1499938964844,266.29833984375,265.40234375,268.4503173828125,266.368896484375,289.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644290596246,1.3398391729424476e-08,0.0010644156718626,-0.0341405719518661,0.0,0.0,0.0,-0.0114549538120627,60.0,-16.859193801879883,-0.0,-7.724942463482878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.0001003606012091,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0001056845940183,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,7.805825589457527e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001056845940183,291.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0005013208137825,290.6437683105469,294.1499938964844,266.2799987792969,265.384521484375,268.4297790527344,266.34796142578125,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693372460082,1.39723779213341e-08,0.0010693232761695,-0.0356419831514358,0.0,0.0,0.0,-0.011739500798285,60.0,-16.939233779907227,-0.0,-7.79635129788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802734375,0.0,0.0,0.0001008453473332,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001061950533767,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,7.843528146622702e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001061950606526,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,0.0005037422524765,290.63983154296875,294.1499938964844,266.2616577148437,265.3666381835937,268.4091796875,266.326904296875,289.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745021281763,1.4576356122120162e-08,0.0010744875762611,-0.0372215881943702,0.0,0.0,0.0,-0.0120389172807335,60.0,-17.025609970092773,-0.0,-7.871845042473069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731628417969,0.0,0.0,0.0001013428991427,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001067190096364,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.88222678238526e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001067190096364,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0005062276613898,290.6358337402344,294.1499938964844,266.24334716796875,265.3487243652344,268.3885192871094,266.30584716796875,289.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798033326864,1.5196301106357172e-08,0.0010797881986945,-0.0388426631689071,0.0,0.0,0.0,-0.0123462481424212,60.0,-17.115264892578125,-0.0,-7.949712710342285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0001018482071231,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001072511222446,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.921528595034033e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0001072511222446,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0005087517783977,290.6318359375,294.1499938964844,266.2250061035156,265.330810546875,268.3677673339844,266.2847595214844,289.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851874249055,1.5825909471800514e-08,0.0010851715924218,-0.0404887050390243,0.0,0.0,0.0,-0.0126583706587553,60.0,-17.20805549621582,-0.0,-8.029186204794314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.000102349811641,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0001077793349395,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.960542279761285e-05,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001077793349395,291.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,0.0005112573853693,290.6277770996094,294.1499938964844,266.2066650390625,265.3128356933594,268.346923828125,266.2637939453125,289.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905319359153,1.6450906414888777e-08,0.0010905154049396,-0.0421223640441894,0.0,0.0,0.0,-0.0129682058468461,60.0,-17.301959991455078,-0.0,-8.108467142164957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001028442566166,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001083000097423,291.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.99899862613529e-05,291.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001083000097423,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0005137272528372,290.6236877441406,294.1499938964844,266.1883239746094,265.2947998046875,268.3260192871094,266.2429504394531,289.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958001948893,1.7066982493929572e-08,0.0010957830818369,-0.0437323823571205,0.0,0.0,0.0,-0.0132736200466752,60.0,-17.395889282226562,-0.0,-8.186997746406632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,0.0001033200533129,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001088010467356,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,8.03600560175255e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001088010467356,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149353027344,0.0,0.0,0.00051610392984,290.6195678710937,294.1499938964844,266.1700134277344,265.2767639160156,268.3050231933594,266.2222900390625,289.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008698493242,1.7659830930938373e-08,0.0011008521541953,-0.0452813878655433,0.0,0.0,0.0,-0.0135675184428691,60.0,-17.488235473632812,-0.0,-8.26292421152175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.000103775280877,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.000109280423203,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,8.071411866694689e-05,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.000109280423203,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.0005183778703212,290.61541748046875,294.1499938964844,266.15167236328125,265.2586669921875,268.2839660644531,266.2017822265625,289.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057202937081,1.82270500914683e-08,0.0011057020165026,-0.0467631258070468,0.0,0.0,0.0,-0.0138487117365002,60.0,-17.57828712463379,-0.0,-8.335896239941577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0001042000876623,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000109727763629,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,8.104452717816457e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.000109727763629,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.707763671875,0.0,0.0,0.0005204998888075,290.6112365722656,294.1499938964844,266.1333312988281,265.2405090332031,268.26287841796875,266.1814880371094,289.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102467542514,1.8756368902472783e-08,0.0011102278949692,-0.0481455847620964,0.0,0.0,0.0,-0.014111116528511,60.0,-17.664541244506836,-0.0,-8.404281715002072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0001045939134201,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001101424786611,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,8.135083044180647e-05,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001101424786611,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70416259765625,0.0,0.0,0.0005224671331234,290.6070556640625,294.1499938964844,266.114990234375,265.2223205566406,268.24169921875,266.1614074707031,289.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144430609419,1.9247083926643427e-08,0.0011144237359985,-0.0494269765913486,0.0,0.0,0.0,-0.0143543845042586,60.0,-17.74643325805664,-0.0,-8.467927870015046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001049484562827,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001105158298742,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,8.162658923538402e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001105158371501,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0005242381594143,290.6028137207031,294.1499938964844,266.0966796875,265.2040710449219,268.2204895019531,266.1415100097656,289.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182208545506,1.968885854353175e-08,0.0011182011803612,-0.0505803674459457,0.0,0.0,0.0,-0.0145733896642923,60.0,-17.822765350341797,-0.0,-8.525432093620111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0001052642837748,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001108484138967,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,8.187223284039646e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0001108484138967,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0005258157616481,290.5985717773437,294.1499938964844,266.0783386230469,265.1857604980469,268.1992492675781,266.121826171875,289.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215861886739,2.0082385532305125e-08,0.0011215660488232,-0.0516076274216175,0.0,0.0,0.0,-0.0147684775292873,60.0,-17.893117904663086,-0.0,-8.576819965355753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001055346438079,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0001111331148422,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,8.208251529140398e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,0.0001111331148422,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,0.0005271662957966,290.5942687988281,294.1499938964844,266.0599975585937,265.1673889160156,268.177978515625,266.1023254394531,289.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244670022279,2.0419264501470025e-08,0.0011244466295465,-0.0524868816137313,0.0,0.0,0.0,-0.0149354822933673,60.0,-17.956586837768555,-0.0,-8.620932590019947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0001057610570569,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001113715334213,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,8.225860801758245e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0001113715406972,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,0.0005282972706481,290.5899658203125,294.1499938964844,266.0416564941406,265.14898681640625,268.1566772460937,266.0830383300781,289.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268795933574,2.070138016563305e-08,0.0011268589878454,-0.0532231144607067,0.0,0.0,0.0,-0.0150753390043973,60.0,-18.01295280456543,-0.0,-8.657961103608613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001059375208569,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001115573613788,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,8.23958616820164e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001115573686547,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68572998046875,0.0,0.0,0.000529178767465,290.5856628417969,294.1499938964844,266.0233459472656,265.1304931640625,268.1353759765625,266.0638732910156,289.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287601664662,2.0921259391570857e-08,0.0011287392117083,-0.0537968762218952,0.0,0.0,0.0,-0.0151843437924981,60.0,-18.061885833740234,-0.0,-8.686875929697636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001060672584571,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001116939820349,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,8.249677193816751e-05,291.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001116939820349,291.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819763183594,0.0,0.0,0.0005298268515616,290.5813293457031,294.1499938964844,266.0050048828125,265.1119689941406,268.11407470703125,266.0448913574219,289.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301425984129,2.108291141666996e-08,0.0011301215272396,-0.0542186573147773,0.0,0.0,0.0,-0.015264481306076,60.0,-18.10235023498535,-0.0,-8.708164500603743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001061439033946,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001117746942327,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,8.255638385890052e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001117746942327,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,0.0005302096833474,290.57696533203125,294.1499938964844,265.9866638183594,265.0933532714844,268.0927734375,266.02606201171875,289.4850158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309594847261,2.117840480764244e-08,0.0011309382971376,-0.0544678121805191,0.0,0.0,0.0,-0.0153118232265114,60.0,-18.13425636291504,-0.0,-8.720753186253206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001061702350853,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,0.0001118024156312,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,8.257685840362683e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001118024156312,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0005303412326611,290.5726013183594,294.1499938964844,265.96832275390625,265.0746765136719,268.0715026855469,266.00738525390625,289.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312402784824,2.1211203460325123e-08,0.0011312190908938,-0.0545533820986747,0.0,0.0,0.0,-0.0153280841186642,60.0,-18.158416748046875,-0.0,-8.725078259885778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001061444418155,291.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,0.0001117752544814,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,8.255679858848453e-05,291.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,0.0001117752617574,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670654296875,0.0,0.0,0.0005302124191075,290.5682067871094,294.1499938964844,265.95001220703125,265.0559387207031,268.0502624511719,265.9888000488281,289.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309657711535,2.1179054954245657e-08,0.0011309445835649,-0.0544695071876049,0.0,0.0,0.0,-0.0153121491894125,60.0,-18.17399024963379,-0.0,-8.720838451381496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.000106082727143,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.000111710265628,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,8.250879909610376e-05,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.000111710265628,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,0.0005299040931276,290.5638122558594,294.1499938964844,265.93218994140625,265.03759765625,268.029052734375,265.97052001953125,289.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303082574158,2.1102140479456466e-08,0.0011302870698273,-0.054268829524517,0.0,0.0,0.0,-0.0152740199118852,60.0,-18.179914474487305,-0.0,-8.7106990065422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001060057911672,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001116292551159,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,8.244896162068471e-05,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0001116292551159,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630249023437,0.0,0.0,0.0005295198061503,290.5594177246094,294.1499938964844,265.9154663085937,265.02020263671875,268.0079040527344,265.9526672363281,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294884607195,2.1006268724477195e-08,0.0011294675059616,-0.0540186837315559,0.0,0.0,0.0,-0.01522649358958,60.0,-18.18076515197754,-0.0,-8.698067688328592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,305.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.60268641675268e-22,-9.60268641675268e-22,-0.0,0.0,0.0,0.0,0.0,-4.484155085839418e-44,0.0,0.0,0.0,0.0,4.0,0.0,0.0
